time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3369.0,-29.98596911942887,5.002872519163931,35.003692366094285,24.141136463172757,5.039791269798112,-26.483440253512608,-40.00698190703986,1.5372624038818063,0.032807109258101264,-4.971043587644347,40.00750922187899,42250.480081346686,25756.7364705005,25756.7364705005,68007.21655184719,77334.3953149629,77334.3953149629,25756.7364705005,103091.1317854634,103091.1317854634,103091.1317854634,127855.65097219369,127855.65097219369,0.0,0.0,91514.86004679512,56430.94481317867,38982.128037351606,24764.519186730293,63746.6472240819,21049.84130872075,1532.532321543119,0.0,0.8870387113155983,2.819702478383013,0.0014959128700940735,0.0,0.032807109258101264,355056.44782076316,1554857.0293242063,4.3791826310083435,1554857.0293242063,4.3791826310083435,0.85,0.09556757152661466,4.028046144702076,101325.0,128377.48111939254,1.2669872303912415,1.0,0.0,4.028046144700852,1.2845637095861364,1.2848531955148212,3.135730921434672,22719.41699753387,2316.735786179161,19311.50296378504,1969.2252669142918,0.85,0.8499999346761956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.347621520587,4632.441516551485,5.548213656189744,5.002872519163931,-2.2935595101215247,7.296432029285456,3.5124830054087948,3.5,1.0035665729739414,0.6,0.0002253456612347185,0.9639487562274548,0.00023377348617227282,198.91331824084412,0.0,0.0,0.0,0.001609753656960304,7.879339575306807e-05,0.00014655226548165043,0.0005903192879707171,0.0955675715265149,0.0716776138246569,0.023889957701858013,0.09556757153683636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.3571850985,579.597951167414,0.0,0.0955675715265149,0.0716776138247317,0.023889957701882954,0.3753551961367661,0.3753551961367661,0.12510483903597264,0.0,5.003422781704103,5.080613641596358,4.771980217308339,5.003850696902475,5.079858198250918,4.775953871076979,24764.519186730293,21049.84130872075,0.85,1.0668359751186374,0.6627874864199211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266332696511076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.400000491627,1532.532321543119,0.3753551961367661,0.12510483903597264,6.112871282664199,3.5124830054087948
3370.0,-29.985934499326603,5.002816559702879,35.003696939753176,24.141081212461017,5.039722847398811,-26.483415937533533,-40.006963222380705,1.5372042856057548,0.03286757623334324,-4.971118905531808,40.007517949913144,42250.54273595925,25756.71513532626,25756.71513532626,68007.25787128552,77334.44860329946,77334.44860329946,25756.71513532626,103091.16373862572,103091.16373862572,103091.16373862572,127855.76010932973,127855.76010932973,0.0,0.0,91514.87161748658,56430.96575014649,38982.117630377885,24764.59637070401,63746.7140010819,21049.906915098407,1532.5384248056978,0.0,0.8870382971264019,2.8196928824759904,0.0014959128700940735,0.0,0.03286757623334324,355055.40573993966,1554857.4057107393,4.3791965439038965,1554857.4057107393,4.3791965439038965,0.85,0.09556758226406314,4.028046144702076,101325.0,128377.48947080654,1.2669873128132894,1.0,0.0,4.028046144703526,1.2845639813739267,1.284853467363861,3.1357302579773507,22719.41987006587,2316.7360790959065,19311.507460750778,1969.2257254771791,0.85,0.8500000251412576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.338062941318,4632.441516551485,5.5482204841857605,5.002816559702879,-2.293634464634279,7.296451024337157,3.5124709517644837,3.5,1.0035631290755667,0.6,0.0002253456612347185,0.9639452832538604,0.00023377432842873556,198.9132899208726,0.0,0.0,0.0,0.001609753656960304,7.879356236729707e-05,0.0001465520988674214,0.0005903186168409142,0.09556758226390852,0.07167769829327872,0.023889883970629792,0.09556758227457446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.4003085548,579.5979370604103,0.0,0.09556758226390852,0.0716776982933947,0.023889883970668446,0.37535542116036824,0.37535542116036824,0.12510438049674077,0.0,5.00356434259686,5.080460517124948,4.773003764250575,5.003986481765139,5.07970474034272,4.776955367177038,24764.59637070401,21049.906915098407,0.85,1.0668355057506385,0.662787774994052,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663329625984006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.401164428265,1532.5384248056978,0.37535542116036824,0.12510438049674077,6.112871282664199,3.5124709517644837
3371.0,-29.985900315161558,5.002760777691742,35.003701497995245,24.141025926824682,5.039654475844626,-26.48339200880242,-40.00694841435177,1.5371461694854753,0.03292663698010756,-4.971194153543127,40.00752664818224,42250.61954644319,25756.693841336397,25756.693841336397,68007.31338777958,77334.50167340666,77334.50167340666,25756.693841336397,103091.19551474306,103091.19551474306,103091.19551474306,127855.86887216038,127855.86887216038,0.0,0.0,91514.8831670739,56431.001040110554,38982.0912521815,24764.673357417323,63746.76460959882,21049.972353804726,1532.5445152091477,0.0,0.8870378833977138,2.8196833132430688,0.0014959128700940735,0.0,0.03292663698010756,355054.3646265153,1554857.780815595,4.3792104413394926,1554857.780815595,4.3792104413394926,0.8500000000000001,0.09556759315197086,4.028046144702076,101325.0,128377.50249901238,1.266987441391684,1.0,0.0,4.028046144703504,1.2845642531517507,1.284853739202932,3.135729594544639,22719.422737358578,2316.736371478393,19311.50746235053,1969.2257256403086,0.85,0.8499999179378683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.328472685959,4632.441516551485,5.548227358938711,5.002760777691742,-2.2937093364369114,7.296470114128654,3.5124588581923395,3.5,1.0035596737692398,0.6,0.0002253456612347185,0.9639418540252722,0.00023377516008222886,198.91326195751475,0.0,0.0,0.0,0.001609753656960304,7.879369441319779e-05,0.0001465519668215207,0.000590318084953933,0.09556759315201682,0.07167778259233781,0.023889810559679005,0.09556759316147108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.4432849488,579.5979230015176,0.0,0.09556759315201682,0.07167778259230335,0.02388981055966751,0.3753556456321264,0.3753556456321264,0.125103923747348,0.0,5.0037044250690315,5.080307243048821,4.774021866844464,5.004120790523245,5.079551001197217,4.7779518221647095,24764.673357417323,21049.972353804726,0.85,1.066835529681756,0.6627884537387362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663332278430668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.402325680334,1532.5445152091477,0.3753556456321264,0.125103923747348,6.112871282664199,3.5124588581923395
3372.0,-29.98586639017141,5.002705172978202,35.00370604086761,24.140970676112943,5.039586161488532,-26.483368307615734,-40.00692606260998,1.5370880789327834,0.03298434921413218,-4.971269322520433,40.00753531699034,42250.66407450523,25756.67256562485,25756.67256562485,68007.33664013007,77334.55455508224,77334.55455508224,25756.67256562485,103091.22712070709,103091.22712070709,103091.22712070709,127855.97726590818,127855.97726590818,0.0,0.0,91514.8946562903,56431.00417571295,38982.10053397483,24764.750145201087,63746.850679175914,21050.037623420925,1532.5505924527238,0.0,0.8870374701763009,2.8196737710156534,0.0014959128700940735,0.0,0.03298434921413218,355053.32460964355,1554858.154646678,4.379224321744167,1554858.154646678,4.379224321744167,0.8500000000000001,0.09556760418486776,4.028046144702076,101325.0,128377.5065633672,1.2669874815037474,1.0,0.0,4.028046144704019,1.2845645248101236,1.2848540109225253,3.1357289314037975,22719.42558966364,2316.7366623325643,19311.50743825199,1969.2257231829412,0.85,0.8499998101641221,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.318850907266,4632.441516551485,5.548234275332277,5.002705172978202,-2.293784118793936,7.296489291772138,3.5124467248851516,3.5,1.0035562071100432,0.6,0.0002253456612347185,0.9639384508091666,0.00023377598543304788,198.91323420617516,0.0,0.0,0.0,0.001609753656960304,7.879389372815129e-05,0.0001465517675065672,0.0005903172821041029,0.09556760418469414,0.07167786671803048,0.02388973746666366,0.09556760419506202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.4861157823,579.5979089902365,0.0,0.09556760418469414,0.07167786671816069,0.023889737466707067,0.37535586955125044,0.37535586955125044,0.12510346878190062,0.0,5.003843035900445,5.080153825225864,4.775034534465647,5.004253671734546,5.079397158787572,4.778942896666479,24764.750145201087,21050.037623420925,0.85,1.0668344540249723,0.662788257370449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663334922467009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.403479353132,1532.5505924527238,0.37535586955125044,0.12510346878190062,6.112871282664199,3.5124467248851516
3373.0,-29.985832765295456,5.002649745437977,35.003710568449456,24.140915425401204,5.03951789319473,-26.48334487190947,-40.00691125458104,1.5370299998087582,0.03304077313333664,-4.971344410714312,40.00754395736525,42250.738920039286,25756.651304827043,25756.651304827043,68007.39022486634,77334.60726435059,77334.60726435059,25756.651304827043,103091.25856917763,103091.25856917763,103091.25856917763,127856.085308632,127856.085308632,0.0,0.0,91514.90611331836,56431.03776900707,38982.07593812366,24764.826739454358,63746.902677578015,21050.102728536203,1532.556656803255,0.0,0.8870370574669204,2.819664255208312,0.0014959128700940735,0.0,0.03304077313333664,355052.28571377567,1554858.5272544124,4.37923818495808,1554858.5272544124,4.37923818495808,0.85,0.09556761536148284,4.028046144702076,101325.0,128377.51959157304,1.266987610082142,1.0,0.0,4.028046144699923,1.284564796415166,1.2848542825887759,3.1357282683934207,22719.428433977642,2316.7369523718744,19311.516389064796,1969.226635911835,0.85,0.8500000977218158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.309197803199,4632.441516551485,5.548241232405507,5.002649745437977,-2.2938588103591364,7.296508555797113,3.51243455209272,3.5,1.0035527291693485,0.6,0.0002253456612347185,0.9639350777120711,0.00023377680348513012,198.91320670034276,0.0,0.0,0.0,0.001609753656960304,7.879402577456512e-05,0.00014655163546015338,0.0005903167502150549,0.09556761536128269,0.07167795067095835,0.023889664690324344,0.0955676153726758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.5288061332,579.5978950249157,0.0,0.09556761536128269,0.07167795067110846,0.02388966469037438,0.37535609291736377,0.37535609291736377,0.12510301559262296,0.0,5.003980194952533,5.080000288613519,4.776041771541543,5.00438518384766,5.079243300707162,4.779928561630527,24764.826739454358,21050.102728536203,0.85,1.0668344243929342,0.6627888908381478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663337558100236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.40462897326,1532.556656803255,0.37535609291736377,0.12510301559262296,6.112871282664199,3.51243455209272
3374.0,-29.98579943526059,5.002594494977977,35.00371508078216,24.14086020961406,5.039449678297269,-26.483321696245632,-40.00689277946947,1.536971939282359,0.033095880177313575,-4.971419416178787,40.007552568364275,42250.79704413823,25756.630055199963,25756.630055199963,68007.4270993382,77334.65979373943,77334.65979373943,25756.630055199963,103091.28984893938,103091.28984893938,103091.28984893938,127856.19298226348,127856.19298226348,0.0,0.0,91514.91753135413,56431.05478175305,38982.06972177898,24764.903133324093,63746.97285510307,21050.16766332548,1532.5627078255463,0.0,0.8870366452828529,2.819654766414953,0.0014959128700940735,0.0,0.033095880177313575,355051.2479647927,1554858.898593841,4.3792520305351035,1554858.898593841,4.3792520305351035,0.85,0.09556762667771272,4.028046144702076,101325.0,128377.5325084267,1.2669877375615761,1.0,0.0,4.028046144700287,1.2845650679333518,1.2848545541681502,3.1357276055953487,22719.431268611446,2316.7372414240795,19311.516334786484,1969.2266303769875,0.85,0.8499999892808389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.299513578228,4632.441516551485,5.548248229108135,5.002594494977977,-2.2939334096308373,7.296527904608814,3.5124223400730488,3.5,1.003549240020871,0.6,0.0002253456612347185,0.9639317342046789,0.00023377761436669243,198.91317943570388,0.0,0.0,0.0,0.001609753656960304,7.879419052143926e-05,0.00014655147071327923,0.0005903160866070436,0.0955676266774717,0.07167803444931228,0.023889592228159416,0.09556762668875358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.5713513453,579.5978811070707,0.0,0.0955676266774717,0.07167803444949306,0.023889592228219663,0.3753563157315834,0.3753563157315834,0.12510256416993976,0.0,5.004115911900897,5.079846646311751,4.777043577317954,5.0045152963560895,5.0790893931946925,4.780908796138078,24764.903133324093,21050.16766332548,0.85,1.0668338283908656,0.662789072983502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266334018533624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.405773711936,1532.5627078255463,0.3753563157315834,0.12510256416993976,6.112871282664199,3.5124223400730488
3375.0,-29.985766394867547,5.002539421443622,35.003719577921466,24.14080499382692,5.039381529723394,-26.483298774616028,-40.00687807621432,1.5369139094719304,0.03314968710276389,-4.971494341315171,40.00756115048892,42250.8698355072,25756.608824122617,25756.608824122617,68007.47865962982,77334.71214021622,77334.71214021622,25756.608824122617,103091.32096433884,103091.32096433884,103091.32096433884,127856.30029550848,127856.30029550848,0.0,0.0,91514.92891064018,56431.086605931276,38982.04700523212,24764.97933116964,63747.02633640176,21050.232431494194,1532.568745824825,0.0,0.8870362336097268,2.8196453041308884,0.0014959128700940735,0.0,0.03314968710276389,355050.2113290585,1554859.2686891523,4.379265858957954,1554859.2686891523,4.379265858957954,0.85,0.09556763813371145,4.028046144702076,101325.0,128377.54069281241,1.266987818335183,1.0,0.0,4.028046144700318,1.2845653393080099,1.2848548256039647,3.1357269431479198,22719.434093625274,2316.7375294953194,19311.516249635195,1969.2266216939727,0.85,0.8499998798409205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.289798444121,4632.441516551485,5.548255266776976,5.002539421443622,-2.294007918300453,7.296547339744075,3.512410089093345,3.5,1.0035457397409557,0.6,0.0002253456612347185,0.9639284197651037,0.00023377841820415688,198.91315240800523,0.0,0.0,0.0,0.001609753656960304,7.879432163401822e-05,0.00014655133960070026,0.0005903155584795253,0.09556763813364295,0.07167811805507696,0.023889520078566,0.09556763814369397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.6137538956,579.5978672358974,0.0,0.09556763813364295,0.07167811805512833,0.023889520078583127,0.37535653799551855,0.37535653799551855,0.12510211450252465,0.0,5.004250199989713,5.07969290545708,4.778039983164888,5.0046440284179425,5.078935411169596,4.781883751734199,24764.97933116964,21050.232431494194,0.85,1.0668337421850091,0.6627896588076688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663342804179425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.406913664792,1532.568745824825,0.37535653799551855,0.12510211450252465,6.112871282664199,3.512410089093345
3376.0,-29.985733717271327,5.0024845244862295,35.003724059928004,24.140749778039776,5.0393134394345775,-26.48327617367893,-40.00685963602734,1.5368558958422092,0.03320216606414306,-4.971569194923975,40.00756970399248,42250.92566714427,25756.587634887055,25756.587634887055,68007.51330203132,77334.76427883579,77334.76427883579,25756.587634887055,103091.35191372284,103091.35191372284,103091.35191372284,127856.4072525006,127856.4072525006,0.0,0.0,91514.94025253407,56431.10164084279,38982.0429018792,24765.055338777765,63747.09824065697,21050.2970379611,1532.5747713329197,0.0,0.887035822402211,2.819635867700669,0.0014959128700940735,0.0,0.03320216606414306,355049.17568563146,1554859.637551436,4.379279671749312,1554859.637551436,4.379279671749312,0.85,0.09556764973333656,4.028046144702076,101325.0,128377.55360966608,1.2669879458146172,1.0,0.0,4.028046144698341,1.2845656106071142,1.284855096964208,3.135726280885203,22719.436909356147,2316.737816619962,19311.52513461886,1969.2275277101621,0.85,0.8500001655703946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.280052597813,4632.441516551485,5.548262350194427,5.0024845244862295,-2.2940823428003703,7.2965668672866,3.5123977994021116,3.5,1.0035422284006033,0.6,0.0002253456612347185,0.9639251417314976,0.00023377921321766787,198.91312567708883,0.0,0.0,0.0,0.001609753656960304,7.879448607003187e-05,0.0001465511751646866,0.0005903148961236745,0.09556764973327816,0.0716782014924856,0.02388944824079256,0.09556764974357977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.6560150373,579.5978534109837,0.0,0.09556764973327816,0.0716782014925294,0.023889448240807156,0.37535675971081905,0.37535675971081905,0.12510166657959884,0.0,5.004383068474056,5.079539042696126,4.7790310958803275,5.004771360988116,5.078781196957266,4.782853824620986,24765.055338777765,21050.2970379611,0.85,1.0668330822728669,0.6627897870368827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663345414637113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.40804892616,1532.5747713329197,0.37535675971081905,0.12510166657959884,6.112871282664199,3.5123977994021116
3377.0,-29.98570131796931,5.002429803953935,35.00372852687375,24.140694562252634,5.039245383976147,-26.48325381971846,-40.00684126568956,1.5367978857252715,0.033253385323632756,-4.971643967578187,40.00757822932711,42250.98052205497,25756.566463875402,25756.566463875402,68007.54698593037,77334.81624225927,77334.81624225927,25756.566463875402,103091.38270613467,103091.38270613467,103091.38270613467,127856.51386057722,127856.51386057722,0.0,0.0,91514.95154602567,56431.11582582114,38982.039689116136,24765.131154442563,63747.1708435587,21050.361481276177,1532.5807840412415,0.0,0.8870354117066478,2.8196264573220455,0.0014959128700940735,0.0,0.033253385323632756,355048.14116425376,1554860.0051962512,4.379293467352462,1554860.0051962512,4.379293467352462,0.85,0.09556766147078821,4.028046144702076,101325.0,128377.55756266869,1.2669879848277197,1.0,0.0,4.028046144701514,1.2845658818899055,1.2848553683081352,3.1357256186625873,22719.4397130707,2316.7381025192803,19311.525029673445,1969.227517008708,0.85,0.8500000560561073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.270276189602,4632.441516551485,5.548269474093724,5.002429803953935,-2.2941566761993015,7.296586480153236,3.512385471189037,3.5,1.0035387060540106,0.6,0.0002253456612347185,0.9639218916266777,0.00023378000146301664,198.91309917382964,0.0,0.0,0.0,0.001609753656960304,7.879464988349735e-05,0.00014655101135122115,0.0005903142362754765,0.095567661470642,0.07167828475805081,0.02388937671259118,0.09556766148088171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.6981369995,579.597839631594,0.0,0.095567661470642,0.07167828475816049,0.02388937671262773,0.3753569808773223,0.3753569808773223,0.12510122039541838,0.0,5.004514529549681,5.079385071366289,4.780016924080883,5.004897352901821,5.078626945563542,4.783818665441913,24765.131154442563,21050.361481276177,0.85,1.0668323956341061,0.6627898926799854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663348016725817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.409178020844,1532.5807840412415,0.3753569808773223,0.12510122039541838,6.112871282664199,3.512385471189037
3378.0,-29.985669270233835,5.002375259716023,35.003732978739585,24.14063934646549,5.039177389567062,-26.483231776060023,-40.006826737057395,1.5367398953933071,0.0333032441828891,-4.971718657857793,40.007586723983216,42251.04982769774,25756.545308549466,25756.545308549466,68007.5951362472,77334.86800268778,77334.86800268778,25756.545308549466,103091.41331123725,103091.41331123725,103091.41331123725,127856.62007383857,127856.62007383857,0.0,0.0,91514.9628035866,56431.144628596805,38982.02019443311,24765.206762601312,63747.22695703442,21050.425748211113,1532.5867830193433,0.0,0.8870350015393208,2.819617074492517,0.0014959128700940735,0.0,0.0333032441828891,355047.1077854687,1554860.3715194515,4.3793072452204,1554860.3715194515,4.3793072452204,0.8499999999999999,0.09556767333988272,4.028046144702076,101325.0,128377.57036817014,1.2669881112081929,1.0,0.0,4.028046144702108,1.2845661530802877,1.284855639559632,3.1357249566658294,22719.442507865133,2316.738387509,19311.52490484192,1969.2275042794352,0.85,0.8499999460002841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.260469416407,4632.441516551485,5.548276637693145,5.002375259716023,-2.29423091739425,7.296606177110273,3.512373104702606,3.5,1.003535172772173,0.6,0.0002253456612347185,0.9639186768005557,0.0002337807811574801,198.91307295816566,0.0,0.0,0.0,0.001609753656960304,7.87947794396171e-05,0.00014655088179510139,0.0005903137144174478,0.09556767333976698,0.07167836784841336,0.023889305491353617,0.0955676733501085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.7401073882,579.5978259017932,0.0,0.09556767333976698,0.07167836784850017,0.023889305491382556,0.37535720149562596,0.37535720149562596,0.1251007759423821,0.0,5.00464457564226,5.079230977996531,4.780997477702556,5.00502190204071,5.078472520807736,4.7847782739930835,24765.206762601312,21050.425748211113,0.85,1.0668322118871816,0.6627903964540279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266335061045274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.410302629614,1532.5867830193433,0.37535720149562596,0.1251007759423821,6.112871282664199,3.512373104702606
3379.0,-29.98563748965992,5.0023208915454465,35.003737415592305,24.140584165602945,5.039109470000045,-26.483209965372083,-40.00680840164421,1.5366819457122083,0.03335183884581738,-4.971793269884488,40.00759519042515,42251.10250752638,25756.524180469107,25756.524180469107,68007.6266879955,77334.9195763062,77334.9195763062,25756.524180469107,103091.4437567753,103091.4437567753,103091.4437567753,127856.72593679077,127856.72593679077,0.0,0.0,91514.97401276519,56431.15694398536,38982.01896531092,24765.28218001546,63747.301145326375,21050.48985301314,1532.5927693295503,0.0,0.8870345918698234,2.8196077174477,0.0014959128700940735,0.0,0.03335183884581738,355046.0754901926,1554860.736625018,4.379321006374474,1554860.736625018,4.379321006374474,0.85,0.09556768534506774,4.028046144702076,101325.0,128377.57844120369,1.2669881908828393,1.0,0.0,4.028046144704178,1.2845664240806811,1.2848559106210975,3.1357242951331274,22719.445290648193,2316.7386712739003,19311.529232350902,1969.2279455625421,0.85,0.8500000323643437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.2506324800115,4632.441516551485,5.548283843242066,5.0023208915454465,-2.2943050693596945,7.296625960905141,3.512360700197425,3.5,1.0035316286278357,0.6,0.0002253456612347185,0.9639154887858041,0.00023378155435449543,198.9130469610518,0.0,0.0,0.0,0.001609753656960304,7.879494294221215e-05,0.00014655071829250632,0.0005903130558214501,0.09556768534502169,0.07167845076811867,0.02388923457690302,0.09556768535444506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.7819383758,579.5978122175917,0.0,0.09556768534502169,0.0716784507681532,0.023889234576914536,0.3753574215653187,0.3753574215653187,0.1251003332114888,0.0,5.004773222772712,5.079076767371305,4.7819728062760305,5.005145108730289,5.078317990408209,4.785732848153486,24765.28218001546,21050.48985301314,0.85,1.066831465271867,0.6627904514922984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663353195824059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.411421275316,1532.5927693295503,0.3753574215653187,0.1251003332114888,6.112871282664199,3.512360700197425
3380.0,-29.98560609523233,5.00226669907,35.003741837516905,24.140528949815803,5.039041577084266,-26.483188499541136,-40.00679390793664,1.5366239813930702,0.03339916949170174,-4.971867810261297,40.00760362931641,42251.169519072326,25756.503097053617,25756.503097053617,68007.67261612594,77334.97094987397,77334.97094987397,25756.503097053617,103091.47404692759,103091.47404692759,103091.47404692759,127856.83146100453,127856.83146100453,0.0,0.0,91514.98518905843,56431.18375825669,38982.001589779706,24765.357414076952,63747.35900385666,21050.55380196541,1532.598743540203,0.0,0.8870341826634006,2.819598385446965,0.0014959128700940735,0.0,0.03339916949170174,355045.04419103597,1554861.1005448254,4.379334751982103,1554861.1005448254,4.379334751982103,0.85,0.09556769748971358,4.028046144702076,101325.0,128377.59124670514,1.2669883172633125,1.0,0.0,4.028046144701993,1.2845666951496437,1.2848561817511475,3.1357236334333223,22719.448065267163,2316.738954206295,19311.533574572735,1969.2283883459424,0.85,0.850000119681413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.240765558978,4632.441516551485,5.548291094279823,5.00226669907,-2.2943791369360578,7.296645836006057,3.5123482578988283,3.5,1.0035280736853796,0.6,0.0002253456612347185,0.9639123395178448,0.00023378231815917807,198.91302127981967,0.0,0.0,0.0,0.001609753656960304,7.879507218734297e-05,0.0001465505890473755,0.0005903125352160992,0.09556769748957278,0.07167853352064002,0.023889163968932762,0.09556769750050186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.8236332441,579.5977985779214,0.0,0.09556769748957278,0.07167853352074563,0.02388916396896796,0.3753576410862803,0.3753576410862803,0.12509989219502612,0.0,5.004900486240729,5.078922426678048,4.78294300918725,5.005266979753003,5.078163265524211,4.7866826811051055,24765.357414076952,21050.55380196541,0.85,1.0668312174628527,0.6627909011338989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663355772850542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.41253563714,1532.598743540203,0.3753576410862803,0.12509989219502612,6.112871282664199,3.5123482578988283
3381.0,-29.98557491753901,5.00221268239219,35.00374624451298,24.140473768953257,5.0389737351779,-26.483167223689232,-40.00677567729724,1.5365660413281814,0.033445244017912046,-4.971942256412309,40.00761203833983,42251.22008285631,25756.48200133717,25756.48200133717,68007.70208419347,77335.02216185934,77335.02216185934,25756.48200133717,103091.5041631965,103091.5041631965,103091.5041631965,127856.9366033436,127856.9366033436,0.0,0.0,91514.99631209103,56431.19423308825,38982.00231000308,24765.432440147095,63747.434750150176,21050.61757412503,1532.6047037295905,0.0,0.887033774041915,2.819589080989287,0.0014959128700940735,0.0,0.033445244017912046,355044.01419622946,1554861.463175439,4.379348477949784,1554861.463175439,4.379348477949784,0.85,0.09556770975651921,4.028046144702076,101325.0,128377.59508835562,1.266988355177455,1.0,0.0,4.028046144702664,1.2845669661052959,1.2848564527678614,3.135722972010396,22719.45082666368,2316.739235790375,19311.533399217176,1969.2283704646518,0.85,0.8500000086513115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.230868796843,4632.441516551485,5.5482983783640725,5.00221268239219,-2.2944531035079927,7.296665785900183,3.512335777987978,3.5,1.0035245079965651,0.6,0.0002253456612347185,0.9639092120021172,0.0002337830766931435,198.91299577588677,0.0,0.0,0.0,0.001609753656960304,7.879523475619515e-05,0.00014655042647852335,0.000590311880381261,0.09556770975646074,0.07167861609373025,0.023889093662730496,0.09556770976629535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.8651805413,579.5977849865238,0.0,0.09556770975646074,0.0716786160937741,0.023889093662745102,0.3753578600575591,0.3753578600575591,0.1250994528893701,0.0,5.005026364013759,5.078767987838546,4.7839079825082536,5.005387500430231,5.078008613750114,4.787626912152007,24765.432440147095,21050.61757412503,0.85,1.0668304120901628,0.6627909067785158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663358341549815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.413643322518,1532.6047037295905,0.3753578600575591,0.1250994528893701,6.112871282664199,3.512335777987978
3382.0,-29.985544187197792,5.002158841107371,35.003750636562756,24.14041858809071,5.038905970510654,-26.48314634272186,-40.00676509514449,1.5365081260347135,0.033489936261162256,-4.972016631569181,40.007620416988296,42251.300446596404,25756.460954178277,25756.460954178277,68007.76140077467,77335.07313458071,77335.07313458071,25756.460954178277,103091.53408875898,103091.53408875898,103091.53408875898,127857.04135498649,127857.04135498649,0.0,0.0,91515.00740828236,56431.23472029817,38981.96965331576,24765.50726622751,63747.476919543275,21050.681176293383,1532.6106508833755,0.0,0.887033365889564,2.819579803029768,0.0014959128700940735,0.0,0.033489936261162256,355042.9851856162,1554861.8244959614,4.379362188167388,1554861.8244959614,4.379362188167388,0.85,0.09556772215555169,4.028046144702076,101325.0,128377.60778250486,1.2669884804589673,1.0,0.0,4.02804614469992,1.2845672369452192,1.2848567236688206,3.1357223108702508,22719.453581396603,2316.7395166949573,19311.533198963538,1969.2283500444637,0.85,0.8499998967746488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.220942450217,4632.441516551485,5.548305708298263,5.002158841107371,-2.2945269860499504,7.296685827157321,3.5123232607886212,3.5,1.0035209316538918,0.6,0.0002253456612347185,0.9639061293721664,0.00023378382434552608,198.91297063790265,0.0,0.0,0.0,0.001609753656960304,7.87953291210159e-05,0.0001465503321137026,0.0005903115002754086,0.09556772215546985,0.07167869849658681,0.023889023658883044,0.09556772216541473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.9065777627,579.5977714442199,0.0,0.09556772215546985,0.0716786984966482,0.023889023658903493,0.37535807848024366,0.37535807848024366,0.12509901528189957,0.0,5.005150851454459,5.078613400338156,4.784867858917494,5.005506567830366,5.077853566872477,4.788566532833613,24765.50726622751,21050.681176293383,0.85,1.0668306368675324,0.662791728995368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663360901917016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.414747712464,1532.6106508833755,0.37535807848024366,0.12509901528189957,6.112871282664199,3.5123232607886212
3383.0,-29.98551365568733,5.002105174969062,35.003755013789494,24.140363407228165,5.038838265584039,-26.483125634716924,-40.006750741135306,1.5364502446135984,0.03353346758717635,-4.9720909282384,40.00762876933445,42251.36442472532,25756.439936597093,25756.439936597093,68007.80436132241,77335.12393916344,77335.12393916344,25756.439936597093,103091.56387576053,103091.56387576053,103091.56387576053,127857.14578959225,127857.14578959225,0.0,0.0,91515.0184410664,56431.25892662816,38981.955016042484,24765.58191383172,63747.5369298742,21050.74462675696,1532.6165860679102,0.0,0.887032958230616,2.819570549553351,0.0014959128700940735,0.0,0.03353346758717635,355041.95726532745,1554862.1846818363,4.379375881819702,1554862.1846818363,4.379375881819702,0.85,0.09556773468759076,4.028046144702076,101325.0,128377.62047665413,1.26698860574048,1.0,0.0,4.028046144700212,1.2845675076268532,1.2848569944114547,3.13572165011678,22719.456320388075,2316.7397959943587,19311.541951062816,1969.2292425102169,0.85,0.8500001795259928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.210986654526,4632.441516551485,5.5483130798324245,5.002105174969062,-2.294600779078003,7.296705954047065,3.512310706471688,3.5,1.0035173447061967,0.6,0.0002253456612347185,0.9639030666979004,0.00023378456716264886,198.912945662572,0.0,0.0,0.0,0.001609753656960304,7.879545712098979e-05,0.0001465502041137287,0.0005903109846856072,0.09556773468733036,0.07167878073044157,0.02388895395688879,0.09556773469868729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.9478450301,579.5977579444273,0.0,0.09556773468733036,0.07167878073063688,0.023888953956953878,0.37535829635207485,0.37535829635207485,0.1250985793670803,0.0,5.005273975984835,5.078458688965554,4.785822673578991,5.005624395825578,5.077698509157756,4.789501246263399,24765.58191383172,21050.74462675696,0.85,1.0668303064969356,0.6627921086771422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663363453971321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.415844179715,1532.6165860679102,0.37535829635207485,0.1250985793670803,6.112871282664199,3.512310706471688
3384.0,-29.98548348838174,5.002051683769273,35.0037593762542,24.140308261290215,5.038770590528676,-26.483105251524805,-40.0067326152697,1.5363923536717385,0.03357578220823143,-4.972165144341363,40.00763709381151,42251.41143992012,25756.41894397463,25756.41894397463,68007.83038389475,77335.17456149921,77335.17456149921,25756.41894397463,103091.59350547384,103091.59350547384,103091.59350547384,127857.24987728204,127857.24987728204,0.0,0.0,91515.02945108726,56431.26632950805,38981.9590239769,24765.656371808196,63747.6153957851,21050.807916036967,1532.6225085965311,0.0,0.887032551079753,2.8195613215028428,0.0014959128700940735,0.0,0.03357578220823143,355040.93046015716,1554862.5436666273,4.379389558413504,1554862.5436666273,4.379389558413504,0.85,0.09556774734746812,4.028046144702076,101325.0,128377.62843833551,1.266988684316166,1.0,0.0,4.028046144700358,1.284567778353125,1.2848572651987367,3.135720989254624,22719.459053728377,2316.7400747175006,19311.54172633315,1969.2292195941684,0.85,0.8500000673723801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.201001582491,4632.441516551485,5.548320491765535,5.002051683769273,-2.29467448104033,7.296726164809603,3.5122981152551436,3.5,1.0035137472157554,0.6,0.0002253456612347185,0.9639000405680394,0.00023378530112097437,198.9129209851737,0.0,0.0,0.0,0.001609753656960304,7.87956187562676e-05,0.0001465500424784509,0.0005903103336112496,0.0955677473474547,0.07167886279264908,0.023888884554805614,0.09556774735685042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536158.9889746029,579.5977444896804,0.0,0.0955677473474547,0.07167886279265916,0.023888884554808965,0.3753585136726501,0.3753585136726501,0.1250981451392203,0.0,5.005395749831223,5.078303862838709,4.786772447890542,5.005740926549606,5.0775433777151875,4.790431009492124,24765.656371808196,21050.807916036967,0.85,1.0668294015652124,0.6627920303778724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663365997724407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.41693768807,1532.6225085965311,0.3753585136726501,0.1250981451392203,6.112871282664199,3.5122981152551436
3385.0,-29.98545363350488,5.00199836739321,35.0037637239134,24.140253115352266,5.038702985251751,-26.483085142533405,-40.00672210296614,1.5363344942802986,0.03361677223966808,-4.972239275138554,40.00764538749831,42251.48872803859,25756.39796512767,25756.39796512767,68007.88669316626,77335.22497861521,77335.22497861521,25756.39796512767,103091.62294374288,103091.62294374288,103091.62294374288,127857.35356511739,127857.35356511739,0.0,0.0,91515.04041065957,56431.30416008309,38981.92916730719,24765.7306213745,63747.65978868169,21050.871028168323,1532.6284172811006,0.0,0.8870321444726956,2.819552120875157,0.0014959128700940735,0.0,0.03361677223966808,355039.9048385943,1554862.9013243522,4.379403216748869,1554862.9013243522,4.379403216748869,0.85,0.09556776012732407,4.028046144702076,101325.0,128377.64102113257,1.2669888084987178,1.0,0.0,4.028046144703267,1.2845680489319655,1.284857535838554,3.1357203287526367,22719.461774544357,2316.7403521635174,19311.54146989173,1969.229193444421,0.85,0.849999954291568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.190987415723,4632.441516551485,5.548327941471897,5.00199836739321,-2.294748088408985,7.296746455802195,3.512285487368156,3.5,1.0035101392480446,0.6,0.0002253456612347185,0.9638970457884827,0.00023378602748012602,198.91289656335383,0.0,0.0,0.0,0.001609753656960304,7.879571249864042e-05,0.00014654994873607808,0.0005903099560126462,0.09556776012724989,0.07167894467772037,0.02388881544952952,0.09556776013736824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.0299520486,579.5977310846982,0.0,0.09556776012724989,0.07167894467777601,0.023888815449548063,0.3753587304421179,0.3753587304421179,0.12509771259168956,0.0,5.005516159448462,5.078148907675313,4.787717170367671,5.005856047378245,5.077388068679966,4.791355683498466,24765.7306213745,21050.871028168323,0.85,1.0668295419566283,0.6627927812267751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663368533186126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.4180249179,1532.6284172811006,0.3753587304421179,0.12509771259168956,6.112871282664199,3.512285487368156
3386.0,-29.98542408564917,5.001945225552959,35.00376805685022,24.14019793448972,5.038635428930889,-26.483065304967305,-40.006704116798915,1.5362766482489767,0.03365657092399488,-4.972313328375392,40.007653653995106,42251.53356665884,25756.37702083009,25756.37702083009,68007.91058748894,77335.27520994595,77335.27520994595,25756.37702083009,103091.65223077603,103091.65223077603,103091.65223077603,127857.45691821616,127857.45691821616,0.0,0.0,91515.05132856178,56431.30968527458,38981.935159208,24765.80468744013,63747.739846648125,21050.93398432411,1532.634313733413,0.0,0.8870317383561342,2.8195429449896445,0.0014959128700940735,0.0,0.03365657092399488,355038.88029072905,1554863.2578095405,4.37941685861649,1554863.2578095405,4.37941685861649,0.85,0.09556777303481112,4.028046144702076,101325.0,128377.64469575475,1.2669888447644189,1.0,0.0,4.028046144702157,1.2845683194484416,1.284857806415993,3.135719668403163,22719.46448501534,2316.740628554638,19311.541200021933,1969.2291659253603,0.85,0.8499998410067672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.18094435785,4632.441516551485,5.54833543318354,5.001945225552959,-2.2948216068248257,7.296766832377784,3.5122728230676588,3.5,1.003506520876474,0.6,0.0002253456612347185,0.963894081816481,0.0002337867463716027,198.91287239268857,0.0,0.0,0.0,0.001609753656960304,7.879587288865324e-05,0.00014654978834606524,0.0005903093099542733,0.09556777303482354,0.07167902639303712,0.023888746641786418,0.09556777304416024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.0707951534,579.5977177236633,0.0,0.09556777303482354,0.07167902639302781,0.023888746641783313,0.37535894665965414,0.37535894665965414,0.12509728171512718,0.0,5.005635226772085,5.077993831626543,4.7886569041020834,5.005969899299373,5.077232657044419,4.7922756068984995,24765.80468744013,21050.93398432411,0.85,1.066828576998794,0.6627926522304844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663371060361908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.419106894322,1532.634313733413,0.37535894665965414,0.12509728171512718,6.112871282664199,3.5122728230676588
3387.0,-29.9853947941207,5.001892258127544,35.003772375096595,24.140142823476367,5.0385679542560275,-26.48304568992488,-40.00668990248812,1.5362188500601779,0.033695159086335025,-4.972387295948241,40.007661891977605,42251.59318829747,25756.356091049773,25756.356091049773,68007.94927934725,77335.3252620648,77335.3252620648,25756.356091049773,103091.68135311457,103091.68135311457,103091.68135311457,127857.55991203983,127857.55991203983,0.0,0.0,91515.06220411028,56431.33013034262,38981.924526408504,24765.87855892525,63747.803085333755,21050.996775086463,1532.640197131452,0.0,0.8870313327774758,2.8195337950739927,0.0014959128700940735,0.0,0.033695159086335025,355037.8569321027,1554863.613062902,4.379430482423888,1554863.613062902,4.379430482423888,0.85,0.09556778606222084,4.028046144702076,101325.0,128377.65722287574,1.2669889683974906,1.0,0.0,4.028046144700753,1.2845685897412966,1.2848580767697606,3.135719008599842,22719.467184971625,2316.7409038735577,19311.54537526428,1969.2295916815915,0.85,0.8499999237675079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.170872570936,4632.441516551485,5.548342962391933,5.001892258127544,-2.294895030310387,7.2967872884379315,3.512260122558172,3.5,1.0035028921594777,0.6,0.0002253456612347185,0.9638911435666032,0.000233787459028715,198.91284843170928,0.0,0.0,0.0,0.001609753656960304,7.87959996436928e-05,0.0001465496615910257,0.000590308799379125,0.09556778606199935,0.071679107933461,0.023888678128538357,0.0955677860727066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.1114973751,579.5977044087111,0.0,0.09556778606199935,0.07167910793362711,0.023888678128593733,0.37535916232500793,0.37535916232500793,0.12509685250250407,0.0,5.005752958056576,5.077838646899636,4.789591637367494,5.006082455034573,5.077077200456017,4.793190497766091,24765.87855892525,21050.996775086463,0.85,1.0668281256423973,0.6627929300048012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663373579265393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.420183715247,1532.640197131452,0.37535916232500793,0.12509685250250407,6.112871282664199,3.512260122558172
3388.0,-29.985365721551098,5.0018394649618605,35.00377667881011,24.14008774738761,5.038500522757974,-26.483026267640497,-40.00667572310192,1.5361610688474698,0.03373270392057748,-4.972461179016663,40.007670105169126,42251.65204051112,25756.33517988197,25756.33517988197,68007.98722039309,77335.37517490328,77335.37517490328,25756.33517988197,103091.71035478526,103091.71035478526,103091.71035478526,127857.66261322878,127857.66261322878,0.0,0.0,91515.07304645517,56431.34991206334,38981.9145937687,24765.95225844352,63747.86685221222,21051.059419676993,1532.646068800959,0.0,0.8870309277159768,2.8195246687730533,0.0014959128700940735,0.0,0.03373270392057748,355036.8347442091,1554863.9672508687,4.379444088867824,1554863.9672508687,4.379444088867824,0.85,0.09556779921387959,4.028046144702076,101325.0,128377.6650175288,1.2669890453247352,1.0,0.0,4.028046144703055,1.2845688599548764,1.284858347044235,3.135718348990315,22719.469876684805,2316.741178351915,19311.54504024449,1969.2295575190806,0.85,0.8499998083169362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.1607722566005,4632.441516551485,5.548350529738667,5.0018394649618605,-2.2949683596539425,7.296807824615803,3.5122473860940935,3.5,1.003499253169741,0.6,0.0002253456612347185,0.9638882272901587,0.00023378816636058242,198.91282464984786,0.0,0.0,0.0,0.001609753656960304,7.87961260874828e-05,0.00014654953514723568,0.0005903082900577041,0.09556779921389084,0.07167918930423221,0.023888609909658635,0.09556779922362908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.1520771136,579.5976911338333,0.0,0.09556779921389084,0.07167918930422376,0.02388860990965582,0.3753593774386386,0.3753593774386386,0.12509642494415976,0.0,5.005869395320303,5.077683406162521,4.790521380114853,5.006193882937225,5.076921896693705,4.794100436117219,24765.95225844352,21051.059419676993,0.85,1.0668276536696857,0.662793190217076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663376089902316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.421256386013,1532.646068800959,0.3753593774386386,0.12509642494415976,6.112871282664199,3.5122473860940935
3389.0,-29.985337065643286,5.001786845765231,35.003780967957084,24.140032671298854,5.038433157485303,-26.48300721372464,-40.00666538542134,1.5361033055666726,0.033768942356971365,-4.972534983614173,40.00767828831363,42251.725115179346,25756.314303595547,25756.314303595547,68008.03941877489,77335.4248647816,77335.4248647816,25756.314303595547,103091.73916837714,103091.73916837714,103091.73916837714,127857.76492537299,127857.76492537299,0.0,0.0,91515.08386136287,56431.38411176051,38981.88861066929,24766.025756995856,63747.914367665144,21051.121893446478,1532.6519272127605,0.0,0.8870305231609448,2.819515568849121,0.0014959128700940735,0.0,0.033768942356971365,355035.8136445244,1554864.320139641,4.379457678307438,1554864.320139641,4.379457678307438,0.85,0.09556781248400696,4.028046144702076,101325.0,128377.67748897368,1.2669891684083265,1.0,0.0,4.028046144701326,1.2845691300847115,1.2848586172349459,3.135717689585491,22719.47256158644,2316.7414521356877,19311.549180400398,1969.2299796974908,0.85,0.849999890096565,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.150643608137,4632.441516551485,5.548358138497702,5.001786845765231,-2.295041599249961,7.296828445015192,3.5122346139193246,3.5,1.0034956039769498,0.6,0.0002253456612347185,0.9638853528184758,0.0002337888635570509,198.91280120882857,0.0,0.0,0.0,0.001609753656960304,7.87962182732217e-05,0.0001465494429614968,0.0005903079187292939,0.09556781248384287,0.07167927050202308,0.023888541981819795,0.09556781249406937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.1925083924,579.5976779075146,0.0,0.09556781248384287,0.07167927050214615,0.023888541981860814,0.3753595920040364,0.3753595920040364,0.1250959990296359,0.0,5.005984522726294,5.077528064058015,4.7914462048247515,5.006303925971167,5.076766298513746,4.795005734800668,24766.025756995856,21051.121893446478,0.85,1.0668276773188146,0.6627938425011547,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663378592280021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.422325646687,1532.6519272127605,0.3753595920040364,0.1250959990296359,6.112871282664199,3.5122346139193246
