time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3390.0,-29.985308650570275,5.001734400305392,35.00378524261155,24.1399775602855,5.0383658451498885,-26.482988371275578,-40.00665127588434,1.536045565855259,0.033804032110708704,-4.972608706795387,40.00768644448169,42251.78165755765,25756.293455180676,25756.293455180676,68008.07511273833,77335.47437704031,77335.47437704031,25756.293455180676,103091.767832221,103091.767832221,103091.767832221,127857.86690427788,127857.86690427788,0.0,0.0,91515.09461755054,56431.40189806821,38981.88079942481,24766.099072056884,63747.9798714817,21051.18421124835,1532.6577733035174,0.0,0.8870301191157601,2.81950649357177,0.0014959128700940735,0.0,0.033804032110708704,355034.79367375624,1554864.6718672656,4.379471250629145,1554864.6718672656,4.379471250629145,0.85,0.0955678258740256,4.028046144702076,101325.0,128377.68996041862,1.2669892914919183,1.0,0.0,4.028046144703296,1.2845694001044377,1.284858887315523,3.135717030449728,22719.475231910288,2316.74172443294,19311.557790065573,1969.2308576390076,0.85,0.8500001691474732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.140486786208,4632.441516551485,5.548365786967375,5.001734400305392,-2.2951147469251305,7.296849147230523,3.5122218062366115,3.5,1.0034919446390318,0.6,0.0002253456612347185,0.9638825025140481,0.00023378955489591346,198.91277796482163,0.0,0.0,0.0,0.001609753656960304,7.879634409445755e-05,0.00014654931714026093,0.0005903074119155499,0.09556782587393137,0.07167935152943518,0.023888474344496185,0.09556782588416159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.232806389,579.5976647247999,0.0,0.09556782587393137,0.07167935152950586,0.023888474344519732,0.3753598060212044,0.3753598060212044,0.12509557475163596,0.0,5.00609835511591,5.077372628660385,4.792366146472034,5.006412738906079,5.0766106449470385,4.79590629592343,24766.099072056884,21051.18421124835,0.85,1.066827141030118,0.6627940484190843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663381086412278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.423387529325,1532.6577733035174,0.3753598060212044,0.12509557475163596,6.112871282664199,3.5122218062366115
3391.0,-29.98528051728632,5.001682128481482,35.00378950282214,24.139922519121342,5.038298586239993,-26.482969777075763,-40.006637236196525,1.5359878460293825,0.03383797926016996,-4.972682342052483,40.007694573081075,42251.83720983401,25756.272618869247,25756.272618869247,68008.10982870325,77335.52372238667,77335.52372238667,25756.272618869247,103091.79634125592,103091.79634125592,103091.79634125592,127857.96853834788,127857.96853834788,0.0,0.0,91515.10534261711,56431.41883006434,38981.87390283641,24766.172197091964,63748.04609992837,21051.24636752817,1532.6636065534674,0.0,0.8870297156154242,2.819497443611133,0.0014959128700940735,0.0,0.03383797926016996,355033.7749207474,1554865.0224054917,4.379484804657183,1554865.0224054917,4.379484804657183,0.85,0.09556783937836907,4.028046144702076,101325.0,128377.6934123364,1.266989325559698,1.0,0.0,4.028046144702964,1.2845696700312828,1.284859157303198,3.135716371540971,22719.477894508032,2316.7419959423487,19311.557393345196,1969.2308171847876,0.85,0.8500000520704469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.130301965061,4632.441516551485,5.548373471543086,5.001682128481482,-2.2951877978578388,7.296869926339321,3.5122089632658353,3.5,1.0034882752188101,0.6,0.0002253456612347185,0.9638796804847112,0.00023379023938070544,198.91275495132825,0.0,0.0,0.0,0.001609753656960304,7.879646929300094e-05,0.00014654919194171756,0.0005903069076100399,0.09556783937831775,0.07167943238311078,0.02388840699520697,0.09556783938799884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.2729681757,579.5976515866423,0.0,0.09556783937831775,0.07167943238314928,0.023888406995219793,0.37536001949056735,0.37536001949056735,0.12509515210316582,0.0,5.006210902885982,5.077217119550369,4.793281187793468,5.006520321312678,5.076455008547782,4.79680190019468,24766.172197091964,21051.24636752817,0.85,1.0668265772741805,0.6627942312710583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663383572310092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.42444554243,1532.6636065534674,0.37536001949056735,0.12509515210316582,6.112871282664199,3.5122089632658353
3392.0,-29.985252784190337,5.001630029934851,35.003793748580286,24.13986740810799,5.03823138481764,-26.48295153731226,-40.00662323143331,1.5359301379395394,0.03387066360892277,-4.972755901131472,40.007702672543545,42251.89135714123,25756.251825595748,25756.251825595748,68008.14318273697,77335.57284525801,77335.57284525801,25756.251825595748,103091.82467085376,103091.82467085376,103091.82467085376,127858.0697989423,127858.0697989423,0.0,0.0,91515.11603044011,56431.434542323106,38981.86832013001,24766.24512808854,63748.113448218544,21051.30835887526,1532.6694269940137,0.0,0.8870293126066826,2.819488419194093,0.0014959128700940735,0.0,0.03387066360892277,355032.7572252265,1554865.3716876118,4.379498342180389,1554865.3716876118,4.379498342180389,0.8500000000000001,0.09556785299942672,4.028046144702076,101325.0,128377.70577242908,1.2669894475443284,1.0,0.0,4.028046144702273,1.2845699399033577,1.2848594272360905,3.1357157127661877,22719.48054785971,2316.742266508921,19311.55698482883,1969.2307755277113,0.85,0.849999934820168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.1200893500745,4632.441516551485,5.54838119864361,5.001630029934851,-2.2952607606337416,7.296890790568592,3.512196085266132,3.5,1.0034845957903233,0.6,0.0002253456612347185,0.9638768986066708,0.00023379091413070093,198.91273226520045,0.0,0.0,0.0,0.001609753656960304,7.879659418028822e-05,0.00014654906705443025,0.0005903064045582838,0.0955678529993277,0.0716795130662812,0.0238883399330465,0.09556785300950947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.3129860023,579.5976384955783,0.0,0.0955678529993277,0.07167951306635546,0.023888339933071247,0.37536023241359084,0.37536023241359084,0.12509473107432753,0.0,5.006322159707224,5.0770614955993665,4.794191426602879,5.0066265647403725,5.076299070111645,4.797693070640435,24766.24512808854,21051.30835887526,0.85,1.0668259734145509,0.6627943804401629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663386049978231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.425498857534,1532.6694269940137,0.37536023241359084,0.12509473107432753,6.112871282664199,3.512196085266132
3393.0,-29.98522519750549,5.001578104597557,35.003797979960126,24.139812401868426,5.038164271048338,-26.48293342054239,-40.00660922667009,1.5358724940852715,0.03390226148309239,-4.972829370177057,40.00771074526007,42251.94498637509,25756.231040475282,25756.231040475282,68008.17602685037,77335.62181521715,77335.62181521715,25756.231040475282,103091.85285569243,103091.85285569243,103091.85285569243,127858.17072914995,127858.17072914995,0.0,0.0,91515.12666015961,56431.449831317565,38981.86314315783,24766.317873457516,63748.181016615345,21051.370192438888,1532.6752348004125,0.0,0.8870289101507193,2.8194794196051776,0.0014959128700940735,0.0,0.03390226148309239,355031.74077706115,1554865.719815562,4.379511861143495,1554865.719815562,4.379511861143495,0.85,0.0955678667319964,4.028046144702076,101325.0,128377.71334437783,1.2669895222736525,1.0,0.0,4.028046144702593,1.284570209475148,1.284859696868631,3.1357150547246944,22719.483186786652,2316.74253560458,19311.561004947725,1969.231185465753,0.85,0.8500000130363472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.1098490848235,4632.441516551485,5.548388960582878,5.001578104597557,-2.2953336250627596,7.296911729660316,3.5121831724187,3.5,1.003480906405343,0.6,0.0002253456612347185,0.9638741314235743,0.0002337915853202729,198.91270969884454,0.0,0.0,0.0,0.001609753656960304,7.879671906775863e-05,0.00014654894216695985,0.0005903059015057901,0.09556786673187653,0.07167959357581875,0.023888273156057783,0.09556786674197945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.352871683,579.5976254477431,0.0,0.09556786673187653,0.07167959357590865,0.023888273156087738,0.37536044478890296,0.37536044478890296,0.12509431165986987,0.0,5.006432143155678,5.076905793176763,4.795096824019879,5.006731631660159,5.076143225310545,4.7985792707076484,24766.317873457516,21051.370192438888,0.85,1.0668253578737361,0.6627945191936149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663388519433696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.426545093313,1532.6752348004125,0.37536044478890296,0.12509431165986987,6.112871282664199,3.5121831724187
3394.0,-29.9851980014738,5.001526352071617,35.003802197080354,24.139757395628862,5.03809718051217,-26.482915653037107,-40.006599098537095,1.5358148320755363,0.033932768979582306,-4.972902764311347,40.00771879267744,42252.0129317634,25756.210303112744,25756.210303112744,68008.22323487615,77335.67060265162,77335.67060265162,25756.210303112744,103091.88090576437,103091.88090576437,103091.88090576437,127858.27135434249,127858.27135434249,0.0,0.0,91515.13727492184,56431.479604033724,38981.841856542356,24766.390448578117,63748.23230512047,21051.4318812914,1532.6810311987622,0.0,0.8870285081652061,2.8194704431244553,0.0014959128700940735,0.0,0.033932768979582306,355030.7253665388,1554866.0668528336,4.379525364311969,1554866.0668528336,4.379525364311969,0.85,0.09556788058505365,4.028046144702076,101325.0,128377.72564879445,1.2669896437088028,1.0,0.0,4.0280461447037945,1.2845704791319557,1.2848599665862077,3.135714396475945,22719.485822000315,2316.7428043215896,19311.565043314877,1969.2315972645988,0.85,0.8500000921946309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.0995813819545,4632.441516551485,5.548396765638775,5.001526352071617,-2.2954064022072713,7.296932754278888,3.512170224991841,3.5,1.003477207140526,0.6,0.0002253456612347185,0.9638714034347534,0.00023379224700691376,198.91268745205429,0.0,0.0,0.0,0.001609753656960304,7.87968093854952e-05,0.0001465488518492233,0.0005903055377017796,0.0955678805849857,0.07167967391993665,0.023888206665049056,0.09556788059470912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.3926323666,579.5976124407987,0.0,0.0955678805849857,0.07167967391998761,0.023888206665066043,0.3753606566175361,0.3753606566175361,0.12509389385003142,0.0,5.006540880590364,5.076750012570642,4.795997488390981,5.006835533290939,5.075987274787963,4.799461142567907,24766.390448578117,21051.4318812914,0.85,1.0668252401002418,0.6627950517832566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26633909806797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.427589320425,1532.6810311987622,0.3753606566175361,0.12509389385003142,6.112871282664199,3.512170224991841
3395.0,-29.985171020666126,5.0014747723684385,35.003806399888994,24.1397023893893,5.038030186517757,-26.482898069598868,-40.006588970404096,1.5357572354505633,0.03396206767052945,-4.972976064113086,40.00772681006164,42252.08011757052,25756.189564381413,25756.189564381413,68008.26968195193,77335.71920714308,77335.71920714308,25756.189564381413,103091.9087715245,103091.9087715245,103091.9087715245,127858.37158798374,127858.37158798374,0.0,0.0,91515.14783288423,56431.50874331191,38981.82121063591,24766.462816459247,63748.28402709516,21051.49339399036,1532.6868136174294,0.0,0.8870281067672248,2.819461493608158,0.0014959128700940735,0.0,0.03396206767052945,355029.71126589767,1554866.41259548,4.37953884775286,1554866.41259548,4.37953884775286,0.85,0.095567894539828,4.028046144702076,101325.0,128377.73784185889,1.2669897640449928,1.0,0.0,4.028046144702736,1.284570748483104,1.2848602359980563,3.135713738973605,22719.488443112885,2316.743071600688,19311.564522763852,1969.231544183167,0.85,0.84999997121933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.089286375072,4632.441516551485,5.548404603069144,5.0014747723684385,-2.295479077789065,7.296953850157504,3.5121572431541788,3.5,1.0034734980440512,0.6,0.0002253456612347185,0.9638686970429243,0.00023379290345880283,198.91266538132555,0.0,0.0,0.0,0.001609753656960304,7.879689970332662e-05,0.00014654876153139185,0.0005903051738973869,0.09556789453962078,0.07167975408503477,0.023888140454586003,0.09556789455068898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.4322446638,579.5975994823937,0.0,0.09556789453962078,0.0716797540851902,0.023888140454637795,0.3753608679002813,0.3753608679002813,0.12509347764034853,0.0,5.006648353320259,5.0765941526395295,4.796893348302433,5.006938131783613,5.075831276777649,4.80033796057802,24766.462816459247,21051.49339399036,0.85,1.066825103136049,0.662795567949907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663393433735104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.42862664101,1532.6868136174294,0.3753608679002813,0.12509347764034853,6.112871282664199,3.5121572431541788
3396.0,-29.98514441987284,5.0014233650031175,35.00381058852287,24.139647383149736,5.0379632111866135,-26.48288082629259,-40.00657507041467,1.5356996176063646,0.033990298829735366,-4.973049292465116,40.00773480280795,42252.13028573574,25756.168883838494,25756.168883838494,68008.29916957422,77335.76762442231,77335.76762442231,25756.168883838494,103091.93650826081,103091.93650826081,103091.93650826081,127858.47152762192,127858.47152762192,0.0,0.0,91515.15836510404,56431.52102641757,38981.81926520719,24766.53501936111,63748.3542845683,21051.554766456942,1532.6925850102123,0.0,0.8870277058194285,2.8194525664866346,0.0014959128700940735,0.0,0.033990298829735366,355028.6981540437,1554866.7572753313,4.3795523160797805,1554866.7572753313,4.3795523160797805,0.85,0.0955679086150945,4.028046144702076,101325.0,128377.74112674838,1.2669897964643315,1.0,0.0,4.028046144702653,1.2845710179335972,1.284860505509272,3.1357130812290332,22719.491057834624,2316.743338228103,19311.564023540483,1969.2314932765505,0.85,0.8499998514218942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.078964295192,4632.441516551485,5.54841248542808,5.0014233650031175,-2.295551668562052,7.29697503356517,3.5121442271971723,3.5,1.003469779199192,0.6,0.0002253456612347185,0.9638660287776148,0.00023379355066648034,198.91264362145947,0.0,0.0,0.0,0.001609753656960304,7.879702365692006e-05,0.00014654863757779843,0.0005903046746065927,0.09556790861507007,0.07167983408718787,0.023888074527882205,0.09556790862442566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.4717352301,579.5975865638118,0.0,0.09556790861507007,0.07167983408720618,0.023888074527888308,0.37536107863765,0.37536107863765,0.12509306301976245,0.0,5.00675459506175,5.076438209455944,4.797784550140591,5.00703959129487,5.0756751369609105,4.801210663422751,24766.53501936111,21051.554766456942,0.85,1.066824389944089,0.6627956244505563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663395878599348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.429660556474,1532.6925850102123,0.37536107863765,0.12509306301976245,6.112871282664199,3.5121442271971723
3397.0,-29.98511814718274,5.001372129840338,35.003814762876175,24.139592376910173,5.037896320101336,-26.48286386985159,-40.00656504705546,1.5356420427701198,0.034017235322835404,-4.973122432933495,40.007742764123066,42252.194985403556,25756.148219533505,25756.148219533505,68008.34320493706,77335.81582040341,77335.81582040341,25756.148219533505,103091.96403993692,103091.96403993692,103091.96403993692,127858.57104962324,127858.57104962324,0.0,0.0,91515.16884298326,56431.54800798316,38981.800927777884,24766.60700968631,63748.407937464195,21051.615958233364,1532.6983422661192,0.0,0.8870273054305593,2.819443666684533,0.0014959128700940735,0.0,0.034017235322835404,355027.6862604649,1554867.1006006845,4.379565765639926,1554867.1006006845,4.379565765639926,0.85,0.09556792279093418,4.028046144702076,101325.0,128377.75331981284,1.2669899168005214,1.0,0.0,4.028046144702198,1.2845712871830763,1.2848607748194287,3.135712423975425,22719.4936590658,2316.7436034798634,19311.572467487742,1969.2323543195428,0.85,0.850000125763446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.068615254616,4632.441516551485,5.548420403544767,5.001372129840338,-2.295624162483582,7.29699629232392,3.5121311772625816,3.5,1.003466050646452,0.6,0.0002253456612347185,0.9638633934314187,0.00023379418989289834,198.91262212999163,0.0,0.0,0.0,0.001609753656960304,7.879711304065298e-05,0.0001465485481940655,0.0005903043145647919,0.09556792279090005,0.07167991391152889,0.02388800887937116,0.0955679228005972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.5110705039,579.5975736960324,0.0,0.09556792279090005,0.07167991391155448,0.023888008879379696,0.3753612888297602,0.3753612888297602,0.12509264998510397,0.0,5.0068595693283555,5.0762821408461605,4.7986710743426215,5.007139668256343,5.075518733960621,4.802078641200126,24766.60700968631,21051.615958233364,0.85,1.0668241828353073,0.6627960815406095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663398315295427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.430687758348,1532.6983422661192,0.3753612888297602,0.12509264998510397,6.112871282664199,3.5121311772625816
3398.0,-29.98509211878539,5.001321066609232,35.003818923082754,24.13953737067061,5.037829464636029,-26.482847129723023,-40.006551251839824,1.5355844755736168,0.03404315887826215,-4.973195491525302,40.00775070077539,42252.24314172119,25756.12758773278,25756.12758773278,68008.37072945398,77335.86385830239,77335.86385830239,25756.12758773278,103091.99144603516,103091.99144603516,103091.99144603516,127858.6702770089,127858.6702770089,0.0,0.0,91515.17927606225,56431.55855948081,38981.8007962016,24766.678830973753,63748.47962717535,21051.67700632769,1532.704088027175,0.0,0.8870269055459894,2.8194347897988346,0.0014959128700940735,0.0,0.03404315887826215,355026.67550249415,1554867.4428610634,4.379579198268273,1554867.4428610634,4.379579198268273,0.85,0.09556793707931882,4.028046144702076,101325.0,128377.76072473326,1.266989989881404,1.0,0.0,4.028046144702306,1.2845715563969407,1.2848610440939623,3.1357117668090297,22719.496249174903,2316.7438675974877,19311.567424158642,1969.2318400430977,0.85,0.8499998068777592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.058239448631,4632.441516551485,5.548428360690281,5.001321066609232,-2.2956965639224713,7.297017630531704,3.512118093596815,3.5,1.0034623124562327,0.6,0.0002253456612347185,0.9638607825972628,0.00023379482317715207,198.9126008383636,0.0,0.0,0.0,0.001609753656960304,7.879723606023088e-05,0.0001465484251744876,0.0005903038190362555,0.09556793707924685,0.07167999356801746,0.02388794351122938,0.09556793708882842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.550283921,579.5975608681123,0.0,0.09556793707924685,0.07167999356807145,0.023887943511247376,0.3753614984740924,0.3753614984740924,0.12509223852954554,0.0,5.006963312956714,5.076125982035194,4.799552962444523,5.007238650403565,5.075362370167227,4.802942137595267,24766.678830973753,21051.67700632769,0.85,1.0668234148828653,0.6627960915903863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663400743829742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.431709273907,1532.704088027175,0.3753614984740924,0.12509223852954554,6.112871282664199,3.512118093596815
3399.0,-29.98506640846794,5.00127017518196,35.00382306910789,24.13948243428024,5.037762690808236,-26.482830667711134,-40.00654129832981,1.535526950051448,0.03406789725653425,-4.97326846125244,40.00775860812303,42252.30586481001,25756.10697127255,25756.10697127255,68008.41283608257,77335.91170119506,77335.91170119506,25756.10697127255,103092.01867246762,103092.01867246762,103092.01867246762,127858.76912476699,127858.76912476699,0.0,0.0,91515.1896759309,56431.58383954597,38981.78426264992,24766.750452299362,63748.53471494928,21051.73788445446,1532.7098203562596,0.0,0.8870265062174737,2.819425938903956,0.0014959128700940735,0.0,0.03406789725653425,355025.6659760104,1554867.7838592504,4.379592612226281,1554867.7838592504,4.379592612226281,0.85,0.09556795146800437,4.028046144702076,101325.0,128377.7728064455,1.266990109118633,1.0,0.0,4.02804614470305,1.284571825416027,1.2848613131736741,3.1357111101183737,22719.498831039233,2316.7441308743796,19311.57132534053,1969.2322378529398,0.85,0.8499998819937519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.047837039924,4632.441516551485,5.548436352973118,5.00127017518196,-2.2957688677188095,7.29703904290077,3.512104976405165,3.5,1.00345856468719,0.6,0.0002253456612347185,0.9638582036762844,0.00023379544872390972,198.91257980693427,0.0,0.0,0.0,0.001609753656960304,7.879732482130206e-05,0.00014654833641341642,0.0005903034615025648,0.09556795146790703,0.07168007304836976,0.02388787841953727,0.09556795147813824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.5893525522,579.5975480875577,0.0,0.09556795146790703,0.07168007304844277,0.0238878784195616,0.37536170757068416,0.37536170757068416,0.12509182864702653,0.0,5.007065814595023,5.075969723315893,4.8004301980375885,5.007336358508951,5.075205881045008,4.80380092922087,24766.750452299362,21051.73788445446,0.85,1.0668231535074693,0.6627965027547791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663403164215123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.43272677123,1532.7098203562596,0.37536170757068416,0.12509182864702653,6.112871282664199,3.512104976405165
3400.0,-29.985040887524615,5.001219455348017,35.00382720108654,24.13942749788987,5.037695981814178,-26.48281436962961,-40.00653134481979,1.5354694639191286,0.03409165757290111,-4.973341345600439,40.00776649103873,42252.36792074541,25756.086380073248,25756.086380073248,68008.45430081866,77335.95939634542,77335.95939634542,25756.086380073248,103092.04577641867,103092.04577641867,103092.04577641867,127858.86768097941,127858.86768097941,0.0,0.0,91515.20003107059,56431.608555470375,38981.76830622246,24766.821904560737,63748.59021078319,21051.798618876626,1532.7155411122162,0.0,0.8870261074098434,2.819417110866503,0.0014959128700940735,0.0,0.03409165757290111,355024.65763250075,1554868.123802284,4.379606008695277,1554868.123802284,4.379606008695277,0.85,0.09556796596469586,4.028046144702076,101325.0,128377.78483248166,1.266990227806382,1.0,0.0,4.028046144700108,1.284572094251019,1.2848615820692502,3.135710453877377,22719.501401799178,2316.7443930189393,19311.57518693125,1969.2326316256065,0.85,0.8499999557825662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.037408225041,4632.441516551485,5.5484443822958145,5.001219455348017,-2.2958410763799018,7.297060531727919,3.51209182593562,3.5,1.0034548074101772,0.6,0.0002253456612347185,0.9638556437581913,0.0002337960696646109,198.9125589304203,0.0,0.0,0.0,0.001609753656960304,7.879741358246569e-05,0.0001465482476522528,0.0005903031039685019,0.09556796596458475,0.07168015235961378,0.02388781360497097,0.09556796597444743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.6283004703,579.5975353464896,0.0,0.09556796596458475,0.0716801523596971,0.023887813604998746,0.3753619161189166,0.3753619161189166,0.12509142032861226,0.0,5.007167111277965,5.075813406347834,4.8013028041617645,5.0074330031733325,5.075049493728329,4.804655176994004,24766.821904560737,21051.798618876626,0.85,1.066822875234579,0.6627968992104604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663405576457627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.433738763964,1532.7155411122162,0.3753619161189166,0.12509142032861226,6.112871282664199,3.51209182593562
3401.0,-29.98501572080299,5.001168906811896,35.00383131906147,24.139372596424096,5.037629329343896,-26.48279838470327,-40.00651768930254,1.5354119932441859,0.0341143160794104,-4.97341414830567,40.007774347107244,42252.413047079404,25756.065824334582,25756.065824334582,68008.47887141399,77336.00690158241,77336.00690158241,25756.065824334582,103092.072725917,103092.072725917,103092.072725917,127858.96590085243,127858.96590085243,0.0,0.0,91515.21036255966,56431.61650805678,38981.77094944765,24766.893174935438,63748.66412438309,21051.85919869512,1532.7212496373015,0.0,0.8870257091133121,2.8194083068929494,0.0014959128700940735,0.0,0.0341143160794104,355023.65042216156,1554868.462588844,4.379619388003974,1554868.462588844,4.379619388003974,0.85,0.09556798056636259,4.028046144702076,101325.0,128377.78789466682,1.2669902580277999,1.0,0.0,4.028046144705471,1.2845723630138368,1.2848618508926355,3.1357097978128365,22719.50396668764,2316.744654564774,19311.574539786405,1969.232565635197,0.85,0.8499998313388314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.026953180579,4632.441516551485,5.548452450644927,5.001168906811896,-2.2959131926294623,7.297082099441358,3.5120786424110175,3.5,1.0034510406888622,0.6,0.0002253456612347185,0.9638531193780381,0.00023379668198836263,198.9125383436692,0.0,0.0,0.0,0.001609753656960304,7.879753535670383e-05,0.00014654812587801464,0.0005903026134562514,0.095567980566236,0.07168023150082743,0.02388774906540857,0.09556798057660083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.6671157433,579.5975226488159,0.0,0.095567980566236,0.07168023150092237,0.02388774906544022,0.3753621241207554,0.3753621241207554,0.12509101356545108,0.0,5.007267208793223,5.075657019200037,4.802170839575808,5.007528464385075,5.074892981112384,4.8055050817470715,24766.893174935438,21051.85919869512,0.85,1.0668220237324404,0.6627968386072951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663407980567225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.43474781991,1532.7212496373015,0.3753621241207554,0.12509101356545108,6.112871282664199,3.5120786424110175
3402.0,-29.98499085712953,5.001118529298739,35.00383542304748,24.139317694958322,5.037562735331305,-26.482782666690788,-40.00650780564172,1.5353545448925423,0.034135849542622054,-4.9734868682338425,40.007782175599125,42252.4727942402,25756.045301578826,25756.045301578826,68008.51809581903,77336.05421074475,77336.05421074475,25756.045301578826,103092.09951232358,103092.09951232358,103092.09951232358,127859.06377056168,127859.06377056168,0.0,0.0,91515.22064426912,56431.639227764565,38981.75712944951,24766.9642582381,63748.721387687605,21051.919619502383,1532.7269456116778,0.0,0.8870253113356272,2.819399527400688,0.0014959128700940735,0.0,0.034135849542622054,355022.6443582661,1554868.8001847535,4.379632749892087,1554868.8001847535,4.379632749892087,0.85,0.09556799527006479,4.028046144702076,101325.0,128377.79986502683,1.266990376166068,1.0,0.0,4.028046144701115,1.2845726316723711,1.284862119611714,3.1357091420031318,22719.506519217844,2316.7449148504174,19311.582856602497,1969.2334137144182,0.85,0.8500001019065854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.016472062527,4632.441516551485,5.548460557300646,5.001118529298739,-2.2959852156328817,7.29710374493162,3.512065426028201,3.5,1.003447264579486,0.6,0.0002253456612347185,0.963850625402524,0.00023379728694019312,198.9125180048202,0.0,0.0,0.0,0.001609753656960304,7.87976234951993e-05,0.00014654803773951917,0.0005903022584303246,0.09556799526996243,0.07168031047082063,0.023887684799141794,0.09556799527965519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.7057947641,579.5975099957122,0.0,0.09556799526996243,0.07168031047089742,0.023887684799167377,0.3753623315770104,0.3753623315770104,0.12509060835094002,0.0,5.007366104914411,5.075500544660713,4.803034346841514,5.007622717776485,5.074736314779216,4.806350631131693,24766.9642582381,21051.919619502383,0.85,1.0668216807396886,0.6627971804686396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663410376557922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.435750630317,1532.7269456116778,0.3753623315770104,0.12509060835094002,6.112871282664199,3.512065426028201
3403.0,-29.984966123108606,5.001068322813791,35.00383951312802,24.139262828417145,5.037496230927596,-26.482767056382123,-40.00649799183009,1.5352971642010966,0.03415641402483516,-4.973559491899852,40.00778997854408,42252.53208189245,25756.024778193816,25756.024778193816,68008.55686008628,77336.10138722832,77336.10138722832,25756.024778193816,103092.12616542215,103092.12616542215,103092.12616542215,127859.16132675618,127859.16132675618,0.0,0.0,91515.23088216218,56431.66157682619,38981.74367259555,24767.035161334028,63748.77883392958,21051.979887133923,1532.7326291256925,0.0,0.8870249141378839,2.8193907719172313,0.0014959128700940735,0.0,0.03415641402483516,355021.6396278846,1554869.1366808042,4.379646092307325,1554869.1366808042,4.379646092307325,0.85,0.09556801007048213,4.028046144702076,101325.0,128377.81172403472,1.266990493205376,1.0,0.0,4.028046144700999,1.2845729000146036,1.2848623880144194,3.1357084869658105,22719.509060870223,2316.745174026831,19311.58661221334,1969.233796680145,0.85,0.850000172119637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.0059650314215,4632.441516551485,5.548468694830614,5.001068322813791,-2.296057135442581,7.297125458256372,3.512052176989752,3.5,1.0034434791399292,0.6,0.0002253456612347185,0.963848144438846,0.00023379788873891032,198.91249777203305,0.0,0.0,0.0,0.001609753656960304,7.879771101089825e-05,0.00014654795022382022,0.0005903019059130507,0.09556801007047787,0.07168038926642997,0.023887620804047896,0.09556801007982701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.7443475641,579.597497383901,0.0,0.09556801007047787,0.07168038926643316,0.02388762080404896,0.37536253848723844,0.37536253848723844,0.12509020467933168,0.0,5.007463821769534,5.075344036648744,4.803893252680723,5.00771590592467,5.0745798562230675,4.807191311460372,24767.035161334028,21051.979887133923,0.85,1.0668213274681502,0.6627975132192495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663412764442732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.436748208547,1532.7326291256925,0.37536253848723844,0.12509020467933168,6.112871282664199,3.512052176989752
3404.0,-29.9849417294996,5.00101828701347,35.00384358943168,24.139207961875968,5.037429758868885,-26.482751749223183,-40.00648817801846,1.5352397785924867,0.03417600334034887,-4.973632035202682,40.00779775742339,42252.59017544163,25756.004296038438,25756.004296038438,68008.59447148007,77336.14839921279,77336.14839921279,25756.004296038438,103092.15269525122,103092.15269525122,103092.15269525122,127859.25859525526,127859.25859525526,0.0,0.0,91515.24110641688,56431.68288264584,38981.73135974561,24767.105900004048,63748.83725974966,21052.04001500344,1532.7383014453058,0.0,0.8870245174345731,2.8193820386755513,0.0014959128700940735,0.0,0.03417600334034887,355020.6360121707,1554869.4721383674,4.379659418122004,1554869.4721383674,4.379659418122004,0.85,0.09556802497708781,4.028046144702076,101325.0,128377.81885057467,1.2669905635388568,1.0,0.0,4.028046144702015,1.284573168379943,1.284862656440237,3.1357078318723572,22719.51159913675,2316.7454328579843,19311.585879567323,1969.2337219710425,0.85,0.8500000449085836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.995432314448,4632.441516551485,5.548476871981061,5.00101828701347,-2.2961289636673823,7.297147250680853,3.51203889558229,3.5,1.003439684452083,0.6,0.0002253456612347185,0.9638456976271688,0.0002337984822565301,198.9124778177118,0.0,0.0,0.0,0.001609753656960304,7.879779852668741e-05,0.00014654786270803106,0.0005903015533954137,0.09556802497698741,0.07168046789642323,0.023887557080564184,0.09556802498695749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.7827814635,579.597484810985,0.0,0.09556802497698741,0.07168046789649853,0.023887557080589285,0.37536274485429794,0.37536274485429794,0.1250898025385638,0.0,5.007560390192907,5.075187506392183,4.804747646553608,5.007808038543033,5.074423389921606,4.808027807391454,24767.105900004048,21052.04001500344,0.85,1.0668209397196329,0.6627978170531978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266341514422141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.437744018196,1532.7383014453058,0.37536274485429794,0.1250898025385638,6.112871282664199,3.51203889558229
3405.0,-29.984917625350786,5.000968421765579,35.003847651902426,24.139153130259388,5.037363364402936,-26.48273669481137,-40.00647843405602,1.5351824338634739,0.03419444055418808,-4.973704488036751,40.00780550711681,42252.647250563445,25755.983829746867,25755.983829746867,68008.63108031031,77336.19521394094,77336.19521394094,25755.983829746867,103092.17904368781,103092.17904368781,103092.17904368781,127859.3554822321,127859.3554822321,0.0,0.0,91515.2512820535,56431.70331867591,38981.719959308444,24767.17643854429,63748.89639785273,21052.099972762648,1532.7439602871505,0.0,0.8870241212952319,2.819373331176545,0.0014959128700940735,0.0,0.03419444055418808,355019.63365019567,1554869.806337345,4.379672725000256,1554869.806337345,4.379672725000256,0.85,0.09556803997512504,4.028046144702076,101325.0,128377.83065390648,1.2669906800286848,1.0,0.0,4.028046144702031,1.28457343655422,1.284862924674949,3.1357071772455707,22719.514125333386,2316.745690458351,19311.589599031893,1969.234101250875,0.85,0.850000114108889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.984874055349,4632.441516551485,5.548485083116142,5.000968421765579,-2.296200692877443,7.297169114643022,3.512025581987216,3.5,1.003435880567776,0.6,0.0002253456612347185,0.9638432798565115,0.00023379906873269475,198.912458100177,0.0,0.0,0.0,0.001609753656960304,7.879788541967673e-05,0.00014654777581504176,0.0005903012033864431,0.09556803997504038,0.07168054635114589,0.02388749362389449,0.09556803998485283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.8210711598,579.5974722852413,0.0,0.09556803997504038,0.07168054635120939,0.023887493623915654,0.3753629506811344,0.3753629506811344,0.12508940192134624,0.0,5.007655787502756,5.075030925919577,4.805597521505945,5.007898928590919,5.074266780851474,4.8088597758581955,24767.17643854429,21052.099972762648,0.85,1.0668205243252031,0.6627980975053656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663417515910227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.43873383273,1532.7439602871505,0.3753629506811344,0.12508940192134624,6.112871282664199,3.512025581987216
3406.0,-29.984893805597647,5.0009187267059305,35.003851700615414,24.139098333567404,5.037297042565317,-26.48272188911042,-40.006468690093584,1.5351251260780772,0.03421184572295033,-4.97377686098843,40.007813231333785,42252.70332531108,25755.963407157862,25755.963407157862,68008.66673246893,77336.24184361572,77336.24184361572,25755.963407157862,103092.20525077358,103092.20525077358,103092.20525077358,127859.45205528277,127859.45205528277,0.0,0.0,91515.26141711141,56431.722898806554,38981.70946478318,24767.246804509195,63748.95626929237,21052.159783832816,1532.7496074783796,0.0,0.8870237256525622,2.8193646466019704,0.0014959128700940735,0.0,0.03421184572295033,355018.6323952028,1554870.1394376524,4.379686015202684,1554870.1394376524,4.379686015202684,0.85,0.09556805507481675,4.028046144702076,101325.0,128377.84234588605,1.2669907954195514,1.0,0.0,4.028046144700642,1.2845737045558414,1.2848631927369667,3.135706523040519,22719.516641455983,2316.7459470314516,19311.58878816488,1969.2340185654512,0.85,0.8499999842834375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.974290447983,4632.441516551485,5.548493334001692,5.0009187267059305,-2.296272330817442,7.2971910575233725,3.512012236449125,3.5,1.0034320675568928,0.6,0.0002253456612347185,0.9638408906186285,0.0002337996482905839,198.91243861528574,0.0,0.0,0.0,0.001609753656960304,7.879797231275457e-05,0.00014654768892196393,0.0005903008533771159,0.09556805507471076,0.07168062463951072,0.02388743043520004,0.09556805508467422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.8592349833,579.5974598006749,0.0,0.09556805507471076,0.07168062463959021,0.023887430435226533,0.3753631559683925,0.3753631559683925,0.125089002818417,0.0,5.007750029560498,5.074874285860517,4.806442968894885,5.007988706711387,5.074110054620803,4.809687662200304,24767.246804509195,21052.159783832816,0.85,1.0668200816525124,0.6627983546401064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266341987951545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.439718661524,1532.7496074783796,0.3753631559683925,0.125089002818417,6.112871282664199,3.512012236449125
3407.0,-29.984870265346146,5.000869201584538,35.003855735649395,24.13904353687542,5.037230757302001,-26.482707331274625,-40.00645901598034,1.535067823230563,0.03422825766318738,-4.973849148602165,40.00782093032874,42252.75841898496,25755.943014567074,25755.943014567074,68008.70143355204,77336.28830670938,77336.28830670938,25755.943014567074,103092.23132127646,103092.23132127646,103092.23132127646,127859.54831818644,127859.54831818644,0.0,0.0,91515.27151367214,56431.7416259482,38981.69987524882,24767.316996909984,63749.016872158805,21052.219447373485,1532.7552428365561,0.0,0.8870233305337472,2.819355985087916,0.0014959128700940735,0.0,0.03422825766318738,355017.63232376525,1554870.4714505652,4.379699287816135,1554870.4714505652,4.379699287816135,0.85,0.09556807027254113,4.028046144702076,101325.0,128377.84512969072,1.2669908228935673,1.0,0.0,4.028046144702784,1.284573972534482,1.2848634607759981,3.1357058688918364,22719.51914802129,2316.7462026299795,19311.587972334695,1969.2339353739244,0.85,0.8499998545971251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.963681630533,4632.441516551485,5.548501621520669,5.000869201584538,-2.2963438734937776,7.297213075078316,3.511998859142407,3.5,1.0034282454692591,0.6,0.0002253456612347185,0.9638385294224155,0.0002338002210492227,198.91241935903452,0.0,0.0,0.0,0.001609753656960304,7.879805858303098e-05,0.00014654760265168752,0.0005903005058764617,0.09556807027241626,0.07168070275952508,0.023887367512891174,0.09556807028260367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.8972741907,579.5974473568734,0.0,0.09556807027241626,0.07168070275961874,0.023887367512922385,0.37536336071598597,0.37536336071598597,0.12508860522489623,0.0,5.00784312967005,5.074717594741003,4.807284016231847,5.008077406265329,5.073953321641682,4.810511268718244,24767.316996909984,21052.219447373485,0.85,1.0668196118213953,0.6627985887800893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663422235054334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.4406985964,1532.7552428365561,0.37536336071598597,0.12508860522489623,6.112871282664199,3.511998859142407
3408.0,-29.98484712268002,5.00081984612986,35.00385975693292,24.13898870525884,5.037164526542883,-26.48269312584646,-40.00644937679169,1.5350105297092564,0.03424348829025803,-4.973921351675554,40.00782859988471,42252.81211699551,25755.922654561302,25755.922654561302,68008.73477155682,77336.3345489173,77336.3345489173,25755.922654561302,103092.2572034786,103092.2572034786,103092.2572034786,127859.64419399537,127859.64419399537,0.0,0.0,91515.28157225669,56431.75914033469,38981.69159102444,24767.38699051677,63749.07858154121,21052.278941939254,1532.760864927646,0.0,0.8870229359500554,2.819347349014531,0.0014959128700940735,0.0,0.03424348829025803,355016.6334248881,1554870.8021936344,4.379712542462051,1554870.8021936344,4.379712542462051,0.85,0.09556808556111344,4.028046144702076,101325.0,128377.85682167031,1.2669909382844344,1.0,0.0,4.028046144701496,1.28457424046962,1.2848637287715174,3.1357052148496187,22719.521645158657,2316.7464572671256,19311.591640329832,1969.2343094053356,0.85,0.8499999226191883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.953047768023,4632.441516551485,5.54850994603348,5.00081984612986,-2.296415321479671,7.297235167609531,3.5119854502752967,3.5,1.0034244143643705,0.6,0.0002253456612347185,0.9638362081119305,0.00023380078413546076,198.91240042801724,0.0,0.0,0.0,0.001609753656960304,7.879814454194935e-05,0.00014654751669276916,0.0005903001596299719,0.095568085560979,0.07168078070656704,0.02388730485441196,0.09556808557113876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.9351679458,579.5974349606545,0.0,0.095568085560979,0.07168078070666788,0.02388730485444557,0.37536356492432343,0.37536356492432343,0.12508820913559732,0.0,5.007935063362368,5.074560806469663,4.808120703737586,5.0081648399657865,5.07379630562167,4.811330674792089,24767.38699051677,21052.278941939254,0.85,1.0668191020920734,0.662798789522112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663424582538725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.44167372592,1532.760864927646,0.37536356492432343,0.12508820913559732,6.112871282664199,3.5119854502752967
3409.0,-29.98482416926218,5.000770660178869,35.00386376449389,24.138933943491452,5.037098386472871,-26.482679081662837,-40.00643977252764,1.534953298873519,0.034257691111236,-4.9739934648687205,40.007836242752624,42252.86514673101,25755.902314119,25755.902314119,68008.76746085001,77336.38061891978,77336.38061891978,25755.902314119,103092.28293303878,103092.28293303878,103092.28293303878,127859.7397330651,127859.7397330651,0.0,0.0,91515.29157201183,56431.776099823044,38981.68385798754,24767.456800026317,63749.14065801386,21052.33828002237,1532.7664744809574,0.0,0.8870225419179757,2.819338736972371,0.0014959128700940735,0.0,0.034257691111236,355015.63577071467,1554871.1317862782,4.3797257785865105,1554871.1317862782,4.3797257785865105,0.85,0.09556810094056539,4.028046144702076,101325.0,128377.86845797382,1.266991053125821,1.0,0.0,4.028046144703212,1.284574508111719,1.2848639964739315,3.1357045615229957,22719.524127691075,2316.7467104149814,19311.59973851817,1969.2351351907298,0.85,0.8500001861826301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.942389019994,4632.441516551485,5.548518304544615,5.000770660178869,-2.296486670831993,7.2972573310108615,3.51197201004911,3.5,1.0034205742997457,0.6,0.0002253456612347185,0.9638339057898335,0.0002338013426183159,198.91238165181122,0.0,0.0,0.0,0.001609753656960304,7.87982301895081e-05,0.0001465474310452104,0.000590299814637653,0.09556810094055078,0.07168085848129532,0.02388724245925546,0.09556810094976913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536159.9729298429,579.5974226075688,0.0,0.09556810094055078,0.07168085848130629,0.02388724245925911,0.3753637685909014,0.3753637685909014,0.12508781454587767,0.0,5.0080258383089244,5.074403934675786,4.808953021111677,5.008251155979963,5.073639271017157,4.812145679922878,24767.456800026317,21052.33828002237,0.85,1.0668185760446118,0.6627989759642263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663426921981482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.442641675152,1532.7664744809574,0.3753637685909014,0.12508781454587767,6.112871282664199,3.51197201004911
3410.0,-29.984801435345915,5.000721643497134,35.003867758487736,24.13887921664866,5.037032304427579,-26.482665229221155,-40.00643020318819,1.534896098302775,0.03427102229142065,-4.974065491200376,40.00784386270215,42252.91740422792,25755.882001808157,25755.882001808157,68008.79940603608,77336.42655162023,77336.42655162023,25755.882001808157,103092.30855342839,103092.30855342839,103092.30855342839,127859.83500316375,127859.83500316375,0.0,0.0,91515.30154685391,56431.7923994616,38981.6768304359,24767.526449735367,63749.20328017126,21052.39748227506,1532.77207296404,0.0,0.8870221484082964,2.8193301465505196,0.0014959128700940735,0.0,0.03427102229142065,355014.63931893505,1554871.4603916476,4.379738997170748,1554871.4603916476,4.379738997170748,0.85,0.0955681164170277,4.028046144702076,101325.0,128377.8752504572,1.26699112016242,1.0,0.0,4.0280461447036116,1.2845747756123933,1.284864264034889,3.1357039085418688,22719.526604038594,2316.7469629321527,19311.594326689225,1969.234583337758,0.85,0.849999855333976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.931705571584,4632.441516551485,5.5485266986789314,5.000721643497134,-2.296557923728726,7.297279567225861,3.5119585386974443,3.5,1.003416725342127,0.6,0.0002253456612347185,0.9638316254904957,0.00023380189576165821,198.9123630551639,0.0,0.0,0.0,0.001609753656960304,7.87983155257068e-05,0.00014654734570901167,0.0005902994708995067,0.09556811641719218,0.07168093608923366,0.02388718032795851,0.09556811642514128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.010578505,579.5974102915281,0.0,0.09556811641719218,0.0716809360891103,0.0238871803279174,0.3753639717144793,0.3753639717144793,0.1250874214484918,0.0,5.0081154956971545,5.07424702667771,4.80978099104658,5.00833651349177,5.073482383819567,4.812956422765524,24767.526449735367,21052.39748227506,0.85,1.0668180291939386,0.6627991446188064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266342925339033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.443606604535,1532.77207296404,0.3753639717144793,0.1250874214484918,6.112871282664199,3.5119585386974443
