time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3411.0,-29.984779084748276,5.000672795719652,35.00387173890264,24.13882448980587,5.036966289961357,-26.48265171501768,-40.00642440570516,1.5348389202306802,0.03428325001675603,-4.9741374366199835,40.007851455173736,42252.98400088367,25755.861733297927,25755.861733297927,68008.8457341816,77336.47227243641,77336.47227243641,25755.861733297927,103092.33400573433,103092.33400573433,103092.33400573433,127859.92992058414,127859.92992058414,0.0,0.0,91515.31149232612,56431.823220773134,38981.653635058865,24767.595914849804,63749.249549908665,21052.456527622333,1532.777659083212,0.0,0.8870217554084684,2.819321580122654,0.0014959128700940735,0.0,0.03428325001675603,355013.64398970193,1554871.7878097726,4.379752198636274,1554871.7878097726,4.379752198636274,0.85,0.09556813198582982,4.028046144702076,101325.0,128377.88677540854,1.2669912339048461,1.0,0.0,4.028046144703259,1.2845750430079637,1.284864531490719,3.1357032558175773,22719.52907309477,2316.7472147058143,19311.597878645018,1969.2349455364492,0.85,0.8499999192991399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.920997590638,4632.441516551485,5.548535131611753,5.000672795719652,-2.296629084535722,7.2973018802553735,3.511945036432085,3.5,1.0034128675520244,0.6,0.0002253456612347185,0.9638293836451655,0.0002338024395795757,198.9123447720798,0.0,0.0,0.0,0.001609753656960304,7.879836722578144e-05,0.00014654729400893706,0.0005902992626492206,0.09556813198567457,0.0716810135275971,0.023887118458077464,0.09556813199571881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.0480914026,579.5973980198963,0.0,0.09556813198567457,0.07168101352771356,0.023887118458116266,0.3753641742968795,0.3753641742968795,0.1250870298361066,0.0,5.008204024510064,5.0740900419123705,4.810604690966443,5.008420686636725,5.073325245910667,4.81376319366035,24767.595914849804,21052.456527622333,0.85,1.0668179816130718,0.6627997082193763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663431576776378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.44456790168,1532.777659083212,0.3753641742968795,0.1250870298361066,6.112871282664199,3.511945036432085
3412.0,-29.984756987882797,5.000624116582882,35.003875705793305,24.13876976296308,5.036900317022066,-26.482638425007746,-40.0064149062149,1.5347817541469901,0.034294490386685084,-4.974209296282813,40.00785902208066,42253.03402075514,25755.841496412348,25755.841496412348,68008.87551716749,77336.51781902653,77336.51781902653,25755.841496412348,103092.35931543888,103092.35931543888,103092.35931543888,127860.02451966691,127860.02451966691,0.0,0.0,91515.32138316297,56431.837584891575,38981.64866474599,24767.665204228037,63749.31386897403,21052.51542359383,1532.7832332356659,0.0,0.8870213629356043,2.8193130367210895,0.0014959128700940735,0.0,0.034294490386685084,355012.6498492199,1554872.1141266231,4.379765382408218,1554872.1141266231,4.379765382408218,0.85,0.09556814764564456,4.028046144702076,101325.0,128377.89830035983,1.2669913476472718,1.0,0.0,4.028046144701185,1.2845753103475812,1.2848647988905835,3.1357026032301403,22719.53152858721,2316.747465096359,19311.605911750325,1969.2357646852213,0.85,0.8500001810095068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.910265213452,4632.441516551485,5.548543600557519,5.000624116582882,-2.2967001497108073,7.297324266293689,3.51193150342504,3.5,1.0034090009785828,0.6,0.0002253456612347185,0.9638271672556131,0.00023380297722501878,198.91232669655523,0.0,0.0,0.0,0.001609753656960304,7.879845193922422e-05,0.00014654720929549426,0.0005902989214195639,0.09556814764555817,0.07168109079658883,0.023887056848969343,0.09556814765532393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.0854779923,579.5973857895851,0.0,0.09556814764555817,0.07168109079665362,0.023887056848990937,0.37536437633707503,0.37536437633707503,0.12508663970465425,0.0,5.00829143398056,5.0739329855523465,4.811424142166516,5.0085037866695075,5.073168066436153,4.814565810337172,24767.665204228037,21052.51542359383,0.85,1.066817372449659,0.6627998241298586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663433892156917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.445522277474,1532.7832332356659,0.37536437633707503,0.12508663970465425,6.112871282664199,3.51193150342504
3413.0,-29.984735095488176,5.000575606085704,35.003879659165285,24.13871510596948,5.03683443026877,-26.48262531041919,-40.006405441649235,1.5347246451997314,0.03430474400869343,-4.974281057532847,40.00786656210078,42253.08331933052,25755.82125966144,25755.82125966144,68008.90457899196,77336.56321163394,77336.56321163394,25755.82125966144,103092.38447129537,103092.38447129537,103092.38447129537,127860.1187761313,127860.1187761313,0.0,0.0,91515.33123762812,56431.8513453246,38981.64432478169,24767.734304835933,63749.378629617626,21052.574159110543,1532.7887943885435,0.0,0.8870209710590988,2.819304517819521,0.0014959128700940735,0.0,0.03430474400869343,355011.65707295586,1554872.4392832345,4.379778546155469,1554872.4392832345,4.379778546155469,0.85,0.09556816338684056,4.028046144702076,101325.0,128377.90075010793,1.266991371824406,1.0,0.0,4.028046144701411,1.2845755774201084,1.2848650660232974,3.1357019512949535,22719.533975050035,2316.74771456614,19311.60040782957,1969.2352034414985,0.85,0.8499998472256093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.899508600116,4632.441516551485,5.548552098541394,5.000575606085704,-2.2967711099147983,7.2973467160005026,3.5119179398783142,3.5,1.0034051256795185,0.6,0.0002253456612347185,0.9638249713805951,0.00023380350989654327,198.9123087882937,0.0,0.0,0.0,0.001609753656960304,7.879853634130434e-05,0.00014654712489341415,0.0005902985814440905,0.09556816338665827,0.07168116788923132,0.02388699549742696,0.09556816339700568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.12273174,579.5973736027292,0.0,0.09556816338665827,0.07168116788936804,0.02388699549747252,0.3753645778345069,0.3753645778345069,0.12508625104932583,0.0,5.008377726153412,5.073775886847557,4.812239265032986,5.008585801541528,5.0730109856338,4.815363804156505,24767.734304835933,21052.574159110543,0.85,1.066816744585419,0.6627999241344756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663436199544436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.44647231519,1532.7887943885435,0.3753645778345069,0.12508625104932583,6.112871282664199,3.5119179398783142
3414.0,-29.98471357162759,5.000527263733428,35.00388359909512,24.138660414051287,5.036768598434261,-26.48261252201057,-40.00639981878919,1.534667548817175,0.03431400367713877,-4.974352743160875,40.007874077312785,42253.147009600085,25755.801082273094,25755.801082273094,68008.94809187317,77336.60840594294,77336.60840594294,25755.801082273094,103092.40948821604,103092.40948821604,103092.40948821604,127860.21272732211,127860.21272732211,0.0,0.0,91515.34106527118,56431.8796689281,38981.62377371453,24767.80323910607,63749.4270128206,21052.63275324016,1532.7943443473603,0.0,0.8870205796548626,2.8192960208364157,0.0014959128700940735,0.0,0.03431400367713877,355010.6653440261,1554872.7633716364,4.379791694046356,1554872.7633716364,4.379791694046356,0.85,0.0955681792230572,4.028046144702076,101325.0,128377.91216370705,1.2669914844678711,1.0,0.0,4.028046144703731,1.2845758444339872,1.2848653330973498,3.1357012995032014,22719.536414854025,2316.7479633569083,19311.608370877417,1969.236015446398,0.85,0.8500001064392975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.88872797315,4632.441516551485,5.54856063805717,5.000527263733428,-2.296841981841371,7.297369245574799,3.5119043460726367,3.5,1.003401241735039,0.6,0.0002253456612347185,0.9638228124759431,0.00023380403360222715,198.91229118150096,0.0,0.0,0.0,0.001609753656960304,7.879858648427757e-05,0.00014654707475044094,0.0005902983794658805,0.09556817922302996,0.07168124481777569,0.023886934405254277,0.0955681792324746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.1598629161,579.5973614559721,0.0,0.09556817922302996,0.07168124481779611,0.023886934405261084,0.37536477879045466,0.37536477879045466,0.12508586385861176,0.0,5.008462919196802,5.073618723286927,4.8130501995455575,5.008666746838003,5.07285370681609,4.816158126621303,24767.80323910607,21052.63275324016,0.85,1.066816617476357,0.662800420168523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663438498938981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.44741899323,1532.7943443473603,0.37536477879045466,0.12508586385861176,6.112871282664199,3.5119043460726367
3415.0,-29.984692286903986,5.00047908932013,35.00388752559362,24.138605791982286,5.036702838865531,-26.48259994159796,-40.00639038914812,1.5346104935595046,0.03432225391395605,-4.974424339652058,40.00788156595557,42253.19417233843,25755.780929595687,25755.780929595687,68008.97510193412,77336.65342039829,77336.65342039829,25755.780929595687,103092.43434999397,103092.43434999397,103092.43434999397,127860.30634083445,127860.30634083445,0.0,0.0,91515.35083913888,56431.89159107902,38981.621386733175,24767.87199084048,63749.49337757366,21052.691192214406,1532.7998818736319,0.0,0.8870201887991838,2.819287547578481,0.0014959128700940735,0.0,0.03432225391395605,355009.6748522862,1554873.0863136721,4.379804823518204,1554873.0863136721,4.379804823518204,0.85,0.09556819514364868,4.028046144702076,101325.0,128377.92346595402,1.2669915960123763,1.0,0.0,4.028046144700725,1.2845761112556549,1.2848655999791476,3.1357006481809147,22719.53884130778,2316.748210786332,19311.611799391012,1969.2363650574878,0.85,0.850000166564974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.877923436995,4632.441516551485,5.54856921151543,5.00047908932013,-2.2969127556061646,7.297391844926295,3.511890722139843,3.5,1.0033973491828123,0.6,0.0002253456612347185,0.9638206775625405,0.0002338045514904366,198.9122737703284,0.0,0.0,0.0,0.001609753656960304,7.879867057504304e-05,0.00014654699065967544,0.0005902980407443968,0.09556819514347643,0.0716813215743213,0.023886873569155125,0.09556819515399027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.1968628203,579.5973493521578,0.0,0.09556819514347643,0.07168132157445051,0.02388687356919818,0.3753649792045481,0.3753649792045481,0.12508547812891097,0.0,5.008547008180699,5.073461490128238,4.813856940103221,5.008746593566002,5.0726963647014145,4.816948257908166,24767.87199084048,21052.691192214406,0.85,1.0668159305852445,0.6628004699909132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663440790363996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.448359018057,1532.7998818736319,0.3753649792045481,0.12508547812891097,6.112871282664199,3.511890722139843
3416.0,-29.984671192581047,5.000431082745235,35.00389143876725,24.138551169913285,5.03663713147755,-26.48258752733398,-40.00638102935625,1.5345534662304825,0.03432965011131728,-4.974495841712403,40.007889030836694,42253.24066511447,25755.760788987343,25755.760788987343,68009.00145410182,77336.69830361346,77336.69830361346,25755.760788987343,103092.45909260081,103092.45909260081,103092.45909260081,127860.39966698588,127860.39966698588,0.0,0.0,91515.3605799542,56431.9029414552,38981.61959833222,24767.94057438506,63749.560172717276,21052.7494882273,1532.8054076772974,0.0,0.8870197985074713,2.8192790965909666,0.0014959128700940735,0.0,0.03432965011131728,355008.68566744,1554873.4082309683,4.379817934053367,1554873.4082309683,4.379817934053367,0.85,0.09556821114851247,4.028046144702076,101325.0,128377.92998005693,1.2669916603015734,1.0,0.0,4.028046144701896,1.2845763779468233,1.284865866730417,3.1356999971774524,22719.541259555976,2316.748457379021,19311.606213434832,1969.2357954484796,0.85,0.8499998302259846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.867095164522,4632.441516551485,5.5485778159864525,5.000431082745235,-2.29698342727607,7.297414510021305,3.5118770682980536,3.5,1.003393448085158,0.6,0.0002253456612347185,0.963818561751855,0.00023380506474696432,198.91225651490896,0.0,0.0,0.0,0.001609753656960304,7.879875404299657e-05,0.00014654690719172192,0.0005902977045316284,0.09556821114842375,0.0716813981600185,0.023886812988405236,0.09556821115817903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.2337453234,579.5973372867471,0.0,0.09556821114842375,0.07168139816008505,0.02388681298842741,0.37536517907616007,0.37536517907616007,0.12508509385421052,0.0,5.008630022110367,5.0733042391232175,4.81465944742024,5.0088254918237,5.072539222352475,4.81773400939278,24767.94057438506,21052.7494882273,0.85,1.0668152261732378,0.6628005048291686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663443073829237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.449294969632,1532.8054076772974,0.37536517907616007,0.12508509385421052,6.112871282664199,3.5118770682980536
3417.0,-29.984650452691987,5.000383243736956,35.00389533859985,24.138496547844284,5.036571492524416,-26.482575425210705,-40.0063754763454,1.5344964650431696,0.03433600884318366,-4.974567257000134,40.00789646859742,42253.301598145816,25755.74068099354,25755.74068099354,68009.04227913935,77336.7429902019,77336.7429902019,25755.74068099354,103092.48367119544,103092.48367119544,103092.48367119544,127860.49264420816,127860.49264420816,0.0,0.0,91515.37029537238,56431.92890331627,38981.60154672901,24768.008973012715,63749.61051974173,21052.807627060807,1532.8109209665508,0.0,0.8870194087536061,2.8192706694058245,0.0014959128700940735,0.0,0.03433600884318366,355007.6976853159,1554873.728978844,4.379831026529197,1554873.728978844,4.379831026529197,0.85,0.09556822723535424,4.028046144702076,101325.0,128377.94122662781,1.2669917712965981,1.0,0.0,4.0280461446997124,1.2845766445158497,1.2848661333595166,3.1356993464724137,22719.543671499097,2316.7487033287716,19311.614080800853,1969.2365976965482,0.85,0.85000008627051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.856243353536,4632.441516551485,5.548586455660281,5.000383243736956,-2.2970540024268504,7.297437246163806,3.5118633847968272,3.5,1.0033895385133793,0.6,0.0002253456612347185,0.9638164814966212,0.00023380556938059423,198.91223954942376,0.0,0.0,0.0,0.001609753656960304,7.879880356320124e-05,0.00014654685767151725,0.0005902975050619589,0.09556822723529415,0.07168147457448781,0.02388675266080634,0.09556822724480425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.2704938315,579.5973252651714,0.0,0.09556822723529415,0.07168147457453289,0.023886752660821357,0.3753653784078821,0.3753653784078821,0.1250847110245208,0.0,5.0087119541234415,5.073146945190501,4.815457769125203,5.008903265843344,5.072381921911017,4.818515751014331,24768.008973012715,21052.807627060807,0.85,1.0668150240396932,0.6628009371925649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663445349339464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.450227816335,1532.8109209665508,0.3753653784078821,0.1250847110245208,6.112871282664199,3.5118633847968272
3418.0,-29.98462989360548,5.000335572082842,35.003899225155074,24.138441995624476,5.036505940055594,-26.48256347718032,-40.00636995825914,1.5344395236305077,0.03434145130330535,-4.974638582518174,40.00790388153018,42253.361892753215,25755.72059849369,25755.72059849369,68009.08249124691,77336.78751605874,77336.78751605874,25755.72059849369,103092.50811455243,103092.50811455243,103092.50811455243,127860.58531398729,127860.58531398729,0.0,0.0,91515.37995819634,56431.95433489116,38981.58402589464,24768.077199434858,63749.6612253295,21052.865619519627,1532.8164224067643,0.0,0.8870190195444572,2.819262264777115,0.0014959128700940735,0.0,0.03434145130330535,355006.7109470923,1554874.0486558285,4.3798441007149185,1554874.0486558285,4.3798441007149185,0.8499999999999999,0.0955682434046925,4.028046144702076,101325.0,128377.95236184647,1.266991881192662,1.0,0.0,4.02804614470291,1.2845769108054472,1.2848663997091245,3.1356986964497406,22719.546070385208,2316.748947947078,19311.61739488748,1969.2369356393344,0.85,0.8500001423910514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.845368160746,4632.441516551485,5.54859512881597,5.000335572082842,-2.2971244788439673,7.2974600509268095,3.511849671833905,3.5,1.0033856205239728,0.6,0.0002253456612347185,0.9638144193810421,0.0002338060696160103,198.91222273184016,0.0,0.0,0.0,0.001609753656960304,7.879885277198737e-05,0.00014654680846273112,0.0005902973068466976,0.09556824340465644,0.07168155081931611,0.023886692585340336,0.09556824341387123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.3071196694,579.597313283724,0.0,0.09556824340465644,0.07168155081934315,0.023886692585349346,0.3753655772002539,0.3753655772002539,0.1250843296319174,0.0,5.008792818254733,5.072989622018952,4.816251920179468,5.008980033821501,5.0722246527286075,4.819293387565324,24768.077199434858,21052.865619519627,0.85,1.0668148062914729,0.6628013558127708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663447616907557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.451154265695,1532.8164224067643,0.3753655772002539,0.1250843296319174,6.112871282664199,3.511849671833905
3419.0,-29.9846096795893,5.000288067374213,35.00390309852196,24.138387443404667,5.036440426752931,-26.482551835784463,-40.00636070324106,1.5343825829480395,0.03434597516906024,-4.9747098273032435,40.007911270501516,42253.40529084564,25755.700565035495,25755.700565035495,68009.10585588113,77336.83186335878,77336.83186335878,25755.700565035495,103092.53242839428,103092.53242839428,103092.53242839428,127860.67769140727,127860.67769140727,0.0,0.0,91515.38959807705,56431.963025563695,38981.58508057039,24768.145263012997,63749.73034358339,21052.923473561048,1532.8219127391349,0.0,0.8870186308312015,2.8192538816867025,0.0014959128700940735,0.0,0.03434597516906024,355005.7253286128,1554874.3673004524,4.379857158250547,1554874.3673004524,4.379857158250547,0.85,0.0955682596616687,4.028046144702076,101325.0,128377.95453321408,1.2669919026223941,1.0,0.0,4.0280461447025555,1.2845771770917402,1.284866666055427,3.135698046435404,22719.548463575447,2316.7491919845666,19311.61172184186,1969.2363571496749,0.85,0.8499998031564193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.834469756703,4632.441516551485,5.5486038403229525,5.000288067374213,-2.2971948631622023,7.2974829305364155,3.511835929624476,3.5,1.0033816941784217,0.6,0.0002253456612347185,0.963812391881314,0.00023380656145627568,198.91220619653112,0.0,0.0,0.0,0.001609753656960304,7.879893530577406e-05,0.00014654672592894443,0.0005902969743967964,0.09556825966154012,0.07168162689951184,0.023886632762028282,0.09556825967183354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.3436271178,579.5973013410064,0.0,0.09556825966154012,0.07168162689960828,0.023886632762060416,0.37536577545450905,0.37536577545450905,0.12508394966817807,0.0,5.008872631684312,5.072832260974337,4.817041995027182,5.0090558024722895,5.072067293817611,4.820067308453986,24768.145263012997,21052.923473561048,0.85,1.0668140161431516,0.6628013179525328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663449876543575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.452077784306,1532.8219127391349,0.37536577545450905,0.12508394966817807,6.112871282664199,3.511835929624476
3420.0,-29.984589759918702,5.000240729382864,35.00390695864048,24.138332926109456,5.03637499714663,-26.482540450914524,-40.006355255003996,1.53432568814245,0.03434943885304165,-4.974780982840682,40.00791863134759,42253.46333869507,25755.680558961947,25755.680558961947,68009.14389765702,77336.87600687644,77336.87600687644,25755.680558961947,103092.55656583839,103092.55656583839,103092.55656583839,127860.76970016926,127860.76970016926,0.0,0.0,91515.39918729263,56431.98651911126,38981.569631312625,24768.213134330876,63749.7827656435,21052.981164181245,1532.8273900796403,0.0,0.8870182426719005,2.819245522980718,0.0014959128700940735,0.0,0.03434943885304165,355004.74094646476,1554874.684731039,4.379870197185666,1554874.684731039,4.379870197185666,0.85,0.09556827599414697,4.028046144702076,101325.0,128377.96561275669,1.266992011968978,1.0,0.0,4.028046144701816,1.2845774431635975,1.2848669321872455,3.135697396944782,22719.550844187594,2316.7494347394468,19311.61948228232,1969.2371484943708,0.85,0.8500000556667195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.823548264725,4632.441516551485,5.548612585368592,5.000240729382864,-2.297265149151594,7.297505878534459,3.5118221583241778,3.5,1.0033777595211937,0.6,0.0002253456612347185,0.9638103939094418,0.00023380704613556143,198.91218990200295,0.0,0.0,0.0,0.001609753656960304,7.87989838917381e-05,0.00014654667734298037,0.0005902967786902911,0.09556827599401371,0.07168170280666611,0.023886573187347607,0.09556827600397601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.3799956067,579.597289443744,0.0,0.09556827599401371,0.07168170280676606,0.02388657318738091,0.37536597317109116,0.37536597317109116,0.12508357112967414,0.0,5.008951371400087,5.072674828573099,4.817828001947191,5.009130421693726,5.071909745989842,4.820837210860532,24768.213134330876,21052.981164181245,0.85,1.0668137356274885,0.6628016834822318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663452128266894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.45299507531,1532.8273900796403,0.37536597317109116,0.12508357112967414,6.112871282664199,3.5118221583241778
3421.0,-29.984570129535204,5.000193557709978,35.003910805591794,24.138278408814244,5.036309619280549,-26.482529321246133,-40.00634984169153,1.5342688109914808,0.03435198665891903,-4.974852056979966,40.00792596806121,42253.52037030879,25755.660600746363,25755.660600746363,68009.18097105515,77336.91997079582,77336.91997079582,25755.660600746363,103092.58057154217,103092.58057154217,103092.58057154217,127860.86141313575,127860.86141313575,0.0,0.0,91515.40873491004,56432.00913442301,38981.55511165226,24768.28084159357,63749.83595324583,21053.038715354534,1532.8328562280874,0.0,0.8870178550126834,2.81923718585739,0.0014959128700940735,0.0,0.03435198665891903,355003.757693578,1554875.001121149,4.3798832193298685,1554875.001121149,4.3798832193298685,0.8500000000000001,0.0955682924115903,4.028046144702076,101325.0,128377.97663662313,1.2669921207660808,1.0,0.0,4.0280461447033025,1.2845777091530024,1.2848671982365931,3.135696747655697,22719.553214472613,2316.749676441253,19311.622731778807,1969.237479850796,0.85,0.8500001100143592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.8126038507735,4632.441516551485,5.548621368165504,5.000193557709978,-2.2973353425780445,7.297528900288023,3.511808358142411,3.5,1.0033738166121176,0.6,0.0002253456612347185,0.9638084249578647,0.00023380752377690623,198.9121738441177,0.0,0.0,0.0,0.001609753656960304,7.879903216628144e-05,0.00014654662906843705,0.000590296584238203,0.09556829241141966,0.0716817785484376,0.023886513862982055,0.09556829242174797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.416244862,579.5972775854867,0.0,0.09556829241141966,0.0716817785485656,0.023886513863024705,0.37536617034829844,0.37536617034829844,0.1250831940112875,0.0,5.009029055726387,5.072517323866521,4.818610016928517,5.009204043638874,5.071752106903261,4.821603410196133,24768.28084159357,21053.038715354534,0.85,1.06681342711114,0.6628020251110536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663454372088314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.45390714339,1532.8328562280874,0.37536617034829844,0.1250831940112875,6.112871282664199,3.511808358142411
3422.0,-29.98455070509924,5.0001465522802455,35.003914639400065,24.13822392644363,5.036244309364095,-26.482518370132777,-40.00634446330366,1.534211974397639,0.03435362575532963,-4.974923034401599,40.007933279143934,42253.57667655135,25755.64065156793,25755.64065156793,68009.21732811928,77336.96378194881,77336.96378194881,25755.64065156793,103092.60443351674,103092.60443351674,103092.60443351674,127860.95280229942,127860.95280229942,0.0,0.0,91515.41824066361,56432.03113526615,38981.541228219394,24768.34836878268,63749.889597002075,21053.09611346528,1532.8383099177286,0.0,0.887017467936298,2.819228872000952,0.0014959128700940735,0.0,0.03435362575532963,355002.7757805666,1554875.3164065466,4.379896221903465,1554875.3164065466,4.379896221903465,0.85,0.09556830890241527,4.028046144702076,101325.0,128377.98760481356,1.2669922290137041,1.0,0.0,4.028046144705744,1.2845779749528494,1.2848674640963402,3.1356960988295985,22719.55557436453,2316.749917083258,19311.625940510832,1969.2378070504028,0.85,0.8500001629565759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.80163663969,4632.441516551485,5.548630180201549,5.0001465522802455,-2.2974054321914945,7.29755198447174,3.5117945292367283,3.5,1.003369865496208,0.6,0.0002253456612347185,0.9638064766673429,0.000233807996408076,198.91215795470248,0.0,0.0,0.0,0.001609753656960304,7.879908012940378e-05,0.0001465465811053147,0.000590296391040533,0.0955683089023129,0.07168185411648592,0.02388645478582697,0.09556830891219395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.4523674811,579.5972657686569,0.0,0.0955683089023129,0.07168185411656272,0.023886454785852558,0.37536636698466447,0.37536636698466447,0.1250828183108217,0.0,5.009105688798286,5.072359774296615,4.819387974147276,5.0092766601569565,5.071594562058408,4.822365317714173,24768.34836878268,21053.09611346528,0.85,1.0668130997252347,0.6628023506183198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663456608026744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.454814080076,1532.8383099177286,0.37536636698466447,0.1250828183108217,6.112871282664199,3.5117945292367283
3423.0,-29.98453156121669,5.00009971284046,35.00391846011396,24.138169444073014,5.036179065867243,-26.482507664886924,-40.00633534798396,1.5341551695375184,0.03435435603427095,-4.974993923044676,40.007940565358226,42253.616310580415,25755.6207327742,25755.6207327742,68009.23704335462,77337.00742418028,77337.00742418028,25755.6207327742,103092.62815695448,103092.62815695448,103092.62815695448,127861.04388120923,127861.04388120923,0.0,0.0,91515.42771792579,56432.03660432617,38981.54568177736,24768.415724254755,63749.96140603212,21053.15336561654,1532.8437518120402,0.0,0.8870170813993505,2.8192205804760158,0.0014959128700940735,0.0,0.03435435603427095,355001.7950965171,1554875.6306190188,4.379909206364105,1554875.6306190188,4.379909206364105,0.85,0.0955683254708379,4.028046144702076,101325.0,128377.99378485991,1.2669922900060193,1.0,0.0,4.028046144701836,1.2845782406044015,1.2848677298077589,3.1356954503657612,22719.557927183203,2316.7501570039926,19311.62462414771,1969.237672818721,0.85,0.8500000169916152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.790646833185,4632.441516551485,5.5486390258349365,5.00009971284046,-2.297475423766235,7.297575136606695,3.5117806718616094,3.5,1.0033659062461742,0.6,0.0002253456612347185,0.9638045565207721,0.00023380846221374114,198.91214229478575,0.0,0.0,0.0,0.001609753656960304,7.879916141761348e-05,0.00014654649981710502,0.0005902960636078733,0.09556832547075353,0.07168192951508189,0.023886395955671637,0.09556832548031124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.488367231,579.5972539920206,0.0,0.09556832547075353,0.07168192951514518,0.02388639595569273,0.37536656308063265,0.37536656308063265,0.12508244401986493,0.0,5.009181284340343,5.072202188961796,4.82016190108402,5.009348279078949,5.071437002905554,4.823123290007231,24768.415724254755,21053.15336561654,0.85,1.0668122073077755,0.6628022257372271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663458836085737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.455717545294,1532.8437518120402,0.37536656308063265,0.12508244401986493,6.112871282664199,3.5117806718616094
3424.0,-29.98451269295372,5.0000530390924425,35.00392226776471,24.138115031551592,5.036113892991948,-26.482497200628153,-40.00633003944529,1.5340984006663656,0.03435415401816044,-4.975064724838998,40.00794782629355,42253.67066074512,25755.6008497621,25755.6008497621,68009.27151050721,77337.05088575068,77337.05088575068,25755.6008497621,103092.65173551277,103092.65173551277,103092.65173551277,127861.13464202304,127861.13464202304,0.0,0.0,91515.43715474168,56432.05692973625,38981.53358333936,24768.482906510268,63750.01648984963,21053.210470533726,1532.8491818645812,0.0,0.8870166953943486,2.8192123113862775,0.0014959128700940735,0.0,0.03435415401816044,355000.8156171717,1554875.9437417525,4.37992217296343,1554875.9437417525,4.37992217296343,0.85,0.09556834211591941,4.028046144702076,101325.0,128378.00458602197,1.2669923966052008,1.0,0.0,4.028046144704827,1.2845785060877588,1.2848679953509448,3.13569480231276,22719.560269960708,2316.750395900813,19311.623271611694,1969.2375348984306,0.85,0.8499998698102044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.779634590309,4632.441516551485,5.548647906038591,5.0000530390924425,-2.2975453187139414,7.297598357806384,3.511766786217741,3.5,1.0033619389193544,0.6,0.0002253456612347185,0.9638026640230958,0.00023380892131391587,198.9121268603314,0.0,0.0,0.0,0.001609753656960304,7.879920875790921e-05,0.00014654645247680928,0.0005902958729189776,0.09556834211577749,0.07168200474465626,0.023886337371121225,0.095568342125927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.524242083,579.5972422562429,0.0,0.09556834211577749,0.07168200474476272,0.0238863373711567,0.37536675863707974,0.37536675863707974,0.12508207113064979,0.0,5.009255846844894,5.072044559691676,4.8209318400859615,5.009418878857161,5.071279363091094,4.823877439738851,24768.482906510268,21053.210470533726,0.85,1.0668118261794606,0.6628025055879446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26634610562773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.45661603757,1532.8491818645812,0.37536675863707974,0.12508207113064979,6.112871282664199,3.511766786217741
3425.0,-29.98449397287802,5.000006530932589,35.003926062444705,24.13806061903017,5.036048796453709,-26.48248686210345,-40.00632473090661,1.5340416856790537,0.034353149765081525,-4.975135430418456,40.007955063793474,42253.72448731112,25755.58097918232,25755.58097918232,68009.30546649345,77337.09421594779,77337.09421594779,25755.58097918232,103092.67519513011,103092.67519513011,103092.67519513011,127861.22511751717,127861.22511751717,0.0,0.0,91515.44655108961,56432.07682245249,38981.52192070791,24768.54992238705,63750.071843094964,21053.267434028992,1532.8546002591231,0.0,0.8870163099617296,2.8192040641038183,0.0014959128700940735,0.0,0.034353149765081525,354999.83747068787,1554876.2558539407,4.379935120343051,1554876.2558539407,4.379935120343051,0.85,0.09556835883408982,4.028046144702076,101325.0,128378.01538718412,1.2669925032043832,1.0,0.0,4.028046144701299,1.2845787713192345,1.2848682606421922,3.135694154874878,22719.56260269166,2316.7506337731706,19311.6308513148,1969.2383078130454,0.85,0.8500001161565887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.768600059024,4632.441516551485,5.548656815605762,5.000006530932589,-2.297615110135803,7.2976216410683925,3.5117528724918228,3.5,1.0033579635690921,0.6,0.0002253456612347185,0.9638007863926514,0.0002338093768092371,198.9121115470983,0.0,0.0,0.0,0.001609753656960304,7.87992560982317e-05,0.0001465464051364868,0.0005902956822299741,0.09556835883401528,0.0716820798035968,0.023886279030418484,0.09556835884358438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.5600011458,579.5972305583443,0.0,0.09556835883401528,0.0716820798036527,0.02388627903043712,0.37536695365418765,0.37536695365418765,0.1250816996368445,0.0,5.009329399633316,5.0718869310954915,4.821697750555529,5.009488580183529,5.071121920416601,4.824627416526198,24768.54992238705,21053.267434028992,0.85,1.0668114325248375,0.662802774423662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663463268615556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.4575096464,1532.8546002591231,0.37536695365418765,0.1250816996368445,6.112871282664199,3.5117528724918228
3426.0,-29.98447552099836,4.99996018809797,35.00392984422972,24.13800627635794,5.035983773098415,-26.48247675763178,-40.00631949221713,1.5339850097318994,0.03435129767143508,-4.975206046890966,40.00796227755898,42253.777370188145,25755.561140154372,25755.561140154372,68009.33851034252,77337.13738793488,77337.13738793488,25755.561140154372,103092.69852808925,103092.69852808925,103092.69852808925,127861.31530144552,127861.31530144552,0.0,0.0,91515.45592745871,56432.09590971231,38981.51113082933,24768.616773356254,63750.12790418558,21053.324257352815,1532.8600072412498,0.0,0.8870159250665961,2.819195838399679,0.0014959128700940735,0.0,0.03435129767143508,354998.8605589662,1554876.566942161,4.379948049675196,1554876.566942161,4.379948049675196,0.85,0.09556837562757191,4.028046144702076,101325.0,128378.02607699402,1.2669926087046042,1.0,0.0,4.0280461447031515,1.2845790363682452,1.2848685257509338,3.1356935078826647,22719.564930462686,2316.750871139756,19311.633898578933,1969.2386185475095,0.85,0.8500001631935146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.757543433444,4632.441516551485,5.548665758423768,4.99996018809797,-2.2976848032044965,7.297644991302466,3.5117389309287543,3.5,1.0033539802653584,0.6,0.0002253456612347185,0.9637989356662334,0.00023380982577963377,198.91209645325495,0.0,0.0,0.0,0.001609753656960304,7.879930281567998e-05,0.0001465463584190385,0.0005902954940499367,0.09556837562747283,0.07168215469500139,0.02388622093247144,0.09556837563708748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.5956429418,579.5972188988045,0.0,0.09556837562747283,0.0716821546950757,0.02388622093249621,0.37536714813477895,0.37536714813477895,0.12508132952826218,0.0,5.009401959976572,5.071729312680247,4.822459672925731,5.009557344562381,5.070964512395278,4.82537355345579,24768.616773356254,21053.324257352815,0.85,1.0668110127176278,0.6628030210965887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663465473105413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.458400915482,1532.8600072412498,0.37536714813477895,0.12508132952826218,6.112871282664199,3.5117389309287543
3427.0,-29.98445733262038,4.999914010273897,35.00393361316976,24.137951933685713,5.035918818853123,-26.482466883413068,-40.00631048167122,1.533928369645753,0.03434856298099476,-4.975276576527139,40.007969466991135,42253.81364040447,25755.541338888706,25755.541338888706,68009.35497929317,77337.18038664958,77337.18038664958,25755.541338888706,103092.72172553829,103092.72172553829,103092.72172553829,127861.40518218672,127861.40518218672,0.0,0.0,91515.46526516884,56432.09851892349,38981.51860693927,24768.683456648436,63750.20206358771,21053.38093815117,1532.8654027010602,0.0,0.8870155406995579,2.8191876344672044,0.0014959128700940735,0.0,0.03434856298099476,354997.8848508044,1554876.876981819,4.379960961275276,1554876.876981819,4.379960961275276,0.85,0.0955683924955189,4.028046144702076,101325.0,128378.0277472768,1.2669926251890136,1.0,0.0,4.028046144702536,1.284579301249659,1.2848687906920404,3.1356928612998276,22719.56724863626,2316.751107527674,19311.627923400414,1969.2380092488684,0.85,0.8499998134673798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.746464869431,4632.441516551485,5.548674735644614,4.999914010273897,-2.2977543995870704,7.297668409860967,3.5117249617251987,3.5,1.0033499890643425,0.6,0.0002253456612347185,0.9637971113728202,0.00023381026833929708,198.9120815749611,0.0,0.0,0.0,0.001609753656960304,7.87993831697526e-05,0.00014654627806496589,0.0005902951703800242,0.09556839249543457,0.07168222941966876,0.02388616307576581,0.09556839250514103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.6311645122,579.5972072785952,0.0,0.09556839249543457,0.07168222941973201,0.02388616307578689,0.37536734208168887,0.37536734208168887,0.12508096079652045,0.0,5.0094735333548215,5.0715716929703945,4.823217663399987,5.0096251395081595,5.070807052821408,4.826115978982784,24768.683456648436,21053.38093815117,0.85,1.0668100300522525,0.6628028190131594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663467669759327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.459287435708,1532.8654027010602,0.37536734208168887,0.12508096079652045,6.112871282664199,3.5117249617251987
3428.0,-29.984439525696995,4.999867997006984,35.00393736926675,24.137897591013484,5.0358539086456995,-26.48245734809343,-40.00630908468736,1.5338717310421353,0.034344859404313866,-4.975347025814161,40.00797663078965,42253.879943401036,25755.521592029585,25755.521592029585,68009.40153543062,77337.22317652804,77337.22317652804,25755.521592029585,103092.74476855763,103092.74476855763,103092.74476855763,127861.49473570372,127861.49473570372,0.0,0.0,91515.47456633374,56432.13133320671,38981.49248125226,24768.74996714608,63750.242448398334,21053.437472074165,1532.8707864909934,0.0,0.8870151568323864,2.8191794526812015,0.0014959128700940735,0.0,0.034344859404313866,354996.91025625396,1554877.1859156536,4.379973856091502,1554877.1859156536,4.379973856091502,0.8499999999999999,0.09556840943863748,4.028046144702076,101325.0,128378.03838141063,1.2669927301397546,1.0,0.0,4.028046144703692,1.2845795661242487,1.2848690556263216,3.135692214733914,22719.56955773714,2316.7513429904343,19311.63093313015,1969.2383161558892,0.85,0.8499998595507537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.73536451012,4632.441516551485,5.548683750683355,4.999867997006984,-2.297823904079016,7.297691901085999,3.511710965061767,3.5,1.0033459900176476,0.6,0.0002253456612347185,0.9637953253429007,0.0002338107016181518,198.91206700870347,0.0,0.0,0.0,0.001609753656960304,7.879939562775511e-05,0.00014654626560696337,0.0005902951201986153,0.0955684094385402,0.07168230397900652,0.023886105459533687,0.0955684094482236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.6665594322,579.5971956998166,0.0,0.0955684094385402,0.07168230397907949,0.023886105459558,0.3753675354964962,0.3753675354964962,0.12508059343566447,0.0,5.009544109780109,5.0714140240436905,4.823971825607771,5.009691885218501,5.070649340035288,4.826854978513893,24768.74996714608,21053.437472074165,0.85,1.0668100845338713,0.662803439180687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663469858592213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.460169292182,1532.8707864909934,0.3753675354964962,0.12508059343566447,6.112871282664199,3.511710965061767
3429.0,-29.984421970963275,4.999822148113323,35.00394111248319,24.137843248341255,5.035789063526201,-26.482448033243745,-40.00630391584707,1.53381512580668,0.03434019852261372,-4.975417382095945,40.00798376780943,42253.92967359398,25755.501867239273,25755.501867239273,68009.43154083325,77337.26578154044,77337.26578154044,25755.501867239273,103092.76764877971,103092.76764877971,103092.76764877971,127861.58394132507,127861.58394132507,0.0,0.0,91515.4838110543,56432.14770310786,38981.48456438494,24768.816292545354,63750.30085693029,21053.49384866355,1532.876157617951,0.0,0.8870147735334837,2.8191712943674143,0.0014959128700940735,0.0,0.03434019852261372,354995.93695034995,1554877.493694706,4.379986731826095,1554877.493694706,4.379986731826095,0.85,0.09556842644754773,4.028046144702076,101325.0,128378.04895986835,1.266992834541015,1.0,0.0,4.02804614470447,1.2845798308428993,1.2848693204046286,3.135691568548919,22719.57185282519,2316.7515770242835,19311.63390932121,1969.2386196429168,0.85,0.8499999046821738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.724242465046,4632.441516551485,5.548692796442705,4.999822148113323,-2.297893307415605,7.2977154555289285,3.5116969410767043,3.5,1.0033419831647727,0.6,0.0002253456612347185,0.9637935646110323,0.00023381112876144124,198.91205264874188,0.0,0.0,0.0,0.001609753656960304,7.879944172237954e-05,0.00014654621951233895,0.000590294934527341,0.09556842644749852,0.07168237836612397,0.02388604808137456,0.09556842645674582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.7018220461,579.5971841643187,0.0,0.09556842644749852,0.07168237836616088,0.023886048081386856,0.37536772837755583,0.37536772837755583,0.12508022744459588,0.0,5.0096136737740835,5.071256292919998,4.824722136492085,5.009757580618555,5.07049153721249,4.827590058500903,24768.816292545354,21053.49384866355,0.85,1.0668095777847604,0.6628036119926884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266347203962555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.461044113123,1532.876157617951,0.37536772837755583,0.12508022744459588,6.112871282664199,3.5116969410767043
3430.0,-29.98440454146838,4.999776463546159,35.00394484289788,24.13778897551822,5.035724309985371,-26.48243882193177,-40.006298816855974,1.533758590448761,0.0343347633984763,-4.975487638544819,40.00799088136334,42253.97895961829,25755.482148059815,25755.482148059815,68009.4611076781,77337.30826085892,77337.30826085892,25755.482148059815,103092.79040891874,103092.79040891874,103092.79040891874,127861.67285929558,127861.67285929558,0.0,0.0,91515.49301794091,56432.16371670038,38981.47700137837,24768.88245037684,63750.35945175521,21053.550082820315,1532.8815169383993,0.0,0.8870143908256028,2.8191631579180854,0.0014959128700940735,0.0,0.0343347633984763,354994.9650277409,1554877.800462299,4.379999587714698,1554877.800462299,4.379999587714698,0.85,0.09556844352255234,4.028046144702076,101325.0,128378.05942697391,1.2669929378433151,1.0,0.0,4.028046144700776,1.2845800952348707,1.2848695848561826,3.1356909231616217,22719.574138520606,2316.751810100351,19311.63681527746,1969.2389159679872,0.85,0.8499999470736094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.713098907613,4632.441516551485,5.548701869170059,4.999776463546159,-2.2979626045269304,7.2977390680730885,3.511682889988795,3.5,1.003337968568227,0.6,0.0002253456612347185,0.9637918164439887,0.00023381155285812137,198.912038391229,0.0,0.0,0.0,0.001609753656960304,7.879948719412851e-05,0.00014654617404059,0.000590294751365038,0.09556844352247693,0.07168245258173593,0.02388599094074099,0.09556844353206904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.7369687199,579.5971726667494,0.0,0.09556844352247693,0.0716824525817925,0.023885990940759848,0.3753679207227314,0.3753679207227314,0.12507986281848507,0.0,5.009682250425101,5.071098555555409,4.825468528510783,5.009822401943268,5.070333964926988,4.828320962372516,24768.88245037684,21053.550082820315,0.85,1.0668090610398218,0.6628037759001989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663474212868053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.461914475436,1532.8815169383993,0.3753679207227314,0.12507986281848507,6.112871282664199,3.511682889988795
3431.0,-29.9843873575432,4.999730943002235,35.00394856063752,24.137734772544377,5.035659624608567,-26.482429824832217,-40.006297489721305,1.5337020918975612,0.03432857242086129,-4.975557806790837,40.00799797300429,42254.0430671805,25755.46246527083,25755.46246527083,68009.50553245132,77337.35059659202,77337.35059659202,25755.46246527083,103092.81306186285,103092.81306186285,103092.81306186285,127861.7615167014,127861.7615167014,0.0,0.0,91515.50220819651,56432.19467878491,38981.45281045734,24768.94845483856,63750.4012652959,21053.606186612775,1532.8868655323183,0.0,0.8870140086440149,2.819155041728722,0.0014959128700940735,0.0,0.03432857242086129,354993.9943270807,1554878.1062837222,4.380012425931647,1554878.1062837222,4.380012425931647,0.85,0.09556846067071363,4.028046144702076,101325.0,128378.06983840335,1.2669930405961347,1.0,0.0,4.028046144705132,1.2845803594548217,1.2848698491356776,3.135690278194496,22719.576420087218,2316.7520427553977,19311.63968423889,1969.2392085206357,0.85,0.8499999879911826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.701934043804,4632.441516551485,5.548710975250609,4.999730943002235,-2.2980318038988288,7.297762746901064,3.511668812057889,3.5,1.0033339463022541,0.6,0.0002253456612347185,0.9637900929107882,0.00023381197098025914,198.9120243345968,0.0,0.0,0.0,0.001609753656960304,7.879949902924549e-05,0.00014654616220547301,0.0005902947036926406,0.09556846067059764,0.07168252663277062,0.02388593403782702,0.09556846068017354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.772007124,579.5971612045965,0.0,0.09556846067059764,0.07168252663285762,0.023885934037856004,0.375368112533667,0.375368112533667,0.12507949954680322,0.0,5.0097498728057985,5.070940837843921,4.826211056148907,5.009886379211707,5.070176493816632,4.829048197845168,24768.94845483856,21053.606186612775,0.85,1.0668090581803753,0.6628043467733046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663476378321934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.46278291395,1532.8868655323183,0.375368112533667,0.12507949954680322,6.112871282664199,3.511668812057889
