time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3432.0,-29.984370537359087,4.999685586084043,35.003952265709614,24.137680534645938,5.035594977411359,-26.482421151281986,-40.006288688722975,1.5336455913342568,0.034321463074206804,-4.975627891195545,40.00800503951386,42254.074527237026,25755.442830183063,25755.442830183063,68009.51735742009,77337.39273576661,77337.39273576661,25755.442830183063,103092.83556594967,103092.83556594967,103092.83556594967,127861.84985421885,127861.84985421885,0.0,0.0,91515.511364615,56432.19315608565,38981.464676143725,24769.01428826917,63750.47896441289,21053.662145028793,1532.8922024782705,0.0,0.8870136269782811,2.819146947433151,0.0014959128700940735,0.0,0.034321463074206804,354993.02478882665,1554878.4110227474,4.380025246827573,1554878.4110227474,4.380025246827573,0.85,0.09556847788838278,4.028046144702076,101325.0,128378.07551736485,1.266993096643127,1.0,0.0,4.028046144702047,1.284580623684291,1.284870113424693,3.135689633204402,22719.578693253454,2316.752274553844,19311.638062023507,1969.239043100703,0.85,0.8499998315443266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.690748018167,4632.441516551485,5.548720116948701,4.999685586084043,-2.2981009087559947,7.297786494840038,3.511654707466383,3.5,1.0033299164189666,0.6,0.0002253456612347185,0.9637884058637204,0.00023381238025245798,198.91201057551052,0.0,0.0,0.0,0.001609753656960304,7.879957751479754e-05,0.00014654608371992095,0.0005902943875492153,0.09556847788831041,0.0716826005178094,0.023885877370501,0.0955684778978868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.8069213608,579.5971497830635,0.0,0.09556847788831041,0.0716826005178637,0.02388587737051909,0.37536830381324465,0.37536830381324465,0.12507913762182013,0.0,5.009816533016817,5.07078310101366,4.826949803959735,5.009949354269736,5.070018840082241,4.829771983335661,24769.01428826917,21053.662145028793,0.85,1.0668079434412516,0.6628040324343963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663478536001564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.46364701387,1532.8922024782705,0.37536830381324465,0.12507913762182013,6.112871282664199,3.511654707466383
3433.0,-29.98435390778392,4.999640392680438,35.0039559580664,24.13762636659669,5.035530435858217,-26.482412638714262,-40.0062874314375,1.533589166788469,0.034313430944735046,-4.975697878210257,40.00801207929692,42254.136684691766,25755.423208432618,25755.423208432618,68009.55989312439,77337.43469925666,77337.43469925666,25755.423208432618,103092.85790768928,103092.85790768928,103092.85790768928,127861.93784292814,127861.93784292814,0.0,0.0,91515.52046529634,56432.222450731104,38981.44223840582,24769.07993523886,63750.522173644684,21053.71794495303,1532.8975265853624,0.0,0.8870132459029219,2.819138876666526,0.0014959128700940735,0.0,0.034313430944735046,354992.05659974733,1554878.7146088632,4.380038047899154,1554878.7146088632,4.380038047899154,0.85,0.09556849516496674,4.028046144702076,101325.0,128378.08581744213,1.2669931982969862,1.0,0.0,4.028046144699085,1.2845808875583669,1.2848703773582348,3.135688989082095,22719.580952582422,2316.752504941282,19311.640856601236,1969.2393280683248,0.85,0.8499998700198815,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.679540952304,4632.441516551485,5.5487292867160205,4.999640392680438,-2.298169909155015,7.297810301835453,3.5116405763677316,3.5,1.003325878962209,0.6,0.0002253456612347185,0.9637867379376669,0.00023381278488736868,198.91199697234623,0.0,0.0,0.0,0.001609753656960304,7.879958872702541e-05,0.00014654607250769308,0.000590294342385844,0.09556849516488249,0.07168267422932,0.023885820935562494,0.09556849517443723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.8417035496,579.5971384047274,0.0,0.09556849516488249,0.0716826742293832,0.02388582093558355,0.375368494561431,0.375368494561431,0.12507877703990494,0.0,5.009882214294464,5.070625336741955,4.827684729780572,5.010011309155004,5.069861151485668,4.830491803970858,24769.07993523886,21053.71794495303,0.85,1.066807887594691,0.6628045582058023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663480685925774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.46450439964,1532.8975265853624,0.375368494561431,0.12507877703990494,6.112871282664199,3.5116405763677316
3434.0,-29.984337509811574,4.999595362423219,35.00395963787508,24.13757216362285,5.035465937405444,-26.482404330265403,-40.0062824022956,1.5335327578592715,0.03430469981265105,-4.975767779603482,40.00801909851945,42254.182342760825,25755.40363086627,25755.40363086627,68009.5859736271,77337.4765253194,77337.4765253194,25755.40363086627,103092.88015618568,103092.88015618568,103092.88015618568,127862.02559460206,127862.02559460206,0.0,0.0,91515.52953982205,56432.235357263584,38981.43798062052,24769.14543841638,63750.5834190369,21053.773622653924,1532.9028405756494,0.0,0.8870128653358106,2.8191308251112215,0.0014959128700940735,0.0,0.03430469981265105,354991.0895969979,1554879.0173082468,4.380050831905152,1554879.0173082468,4.380050831905152,0.85,0.09556851251501892,4.028046144702076,101325.0,128378.09606184329,1.2669932994013648,1.0,0.0,4.028046144700051,1.2845811513595184,1.284870641218836,3.135688345138063,22719.58320541801,2316.7527346665793,19311.643635482546,1969.2396114353573,0.85,0.8499999080474873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.668313035804,4632.441516551485,5.548738490971878,4.999595362423219,-2.298238813708757,7.297834176131976,3.5116264190011175,3.5,1.0033218340003194,0.6,0.0002253456612347185,0.9637850932441457,0.00023381318388749348,198.91198355863727,0.0,0.0,0.0,0.001609753656960304,7.879963357595115e-05,0.00014654602765876734,0.0005902941617323016,0.09556851251494988,0.07168274777939725,0.023885764735552636,0.0955685125243301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.8763841509,579.5971270596234,0.0,0.09556851251494988,0.07168274777944902,0.023885764735569897,0.3753686847776816,0.3753686847776816,0.12507841779307521,0.0,5.009946959978663,5.070467579044475,4.828415904809731,5.010072479416124,5.069703583144644,4.83120813632803,24769.14543841638,21053.773622653924,0.85,1.0668072718110748,0.6628046376457644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663482828099835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.46535852755,1532.9028405756494,0.3753686847776816,0.12507841779307521,6.112871282664199,3.5116264190011175
3435.0,-29.984321339269123,4.999550495231665,35.00396330511068,24.137518065422796,5.035401526257467,-26.482396217797238,-40.006281214859314,1.5334764047855116,0.0342950988375037,-4.975837581725931,40.0080260919186,42254.242884737774,25755.38406298654,25755.38406298654,68009.62694772432,77337.51818972678,77337.51818972678,25755.38406298654,103092.90225271332,103092.90225271332,103092.90225271332,127862.11301259324,127862.11301259324,0.0,0.0,91515.5385800196,56432.26327503023,38981.417005543735,24769.210759879912,63750.62776542365,21053.829145897926,1532.9081419569623,0.0,0.8870124853654618,2.8191227966120183,0.0014959128700940735,0.0,0.0342950988375037,354990.1239698842,1554879.318894633,4.380063595872155,1554879.318894633,4.380063595872155,0.85,0.09556852992221114,4.028046144702076,101325.0,128378.1062505684,1.2669933999562635,1.0,0.0,4.0280461446997595,1.284581414899566,1.2848709048182743,3.135687701831655,22719.585449731312,2316.7529635228457,19311.6508514221,1969.2403472564126,0.85,0.8500001416905467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.657064396607,4632.441516551485,5.548747722131562,4.999550495231665,-2.29830761238881,7.297858107620475,3.5116122355279904,3.5,1.0033177815794259,0.6,0.0002253456612347185,0.9637834713644785,0.00023381357735434587,198.91197033097004,0.0,0.0,0.0,0.001609753656960304,7.879964416528415e-05,0.00014654601706943436,0.0005902941190779797,0.09556852992209082,0.07168282115646105,0.023885708765629777,0.09556852993207961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.9109371653,579.5971157562575,0.0,0.09556852992209082,0.0716828211565513,0.02388570876565985,0.37536887446360623,0.37536887446360623,0.12507805987671639,0.0,5.010010758198632,5.070309829292057,4.829143277381661,5.0101326805634585,5.069546054124544,4.831920485370688,24769.210759879912,21053.829145897926,0.85,1.0668071724402786,0.6628051262525003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663484962541187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.466208570004,1532.9081419569623,0.37536887446360623,0.12507805987671639,6.112871282664199,3.5116122355279904
3436.0,-29.98430551450905,4.999505790582832,35.003966959830166,24.137463967222743,5.035337172706903,-26.48238841076667,-40.0062763254158,1.5334200689645379,0.03428464174243118,-4.9759073050877,40.00803306183054,42254.28652658785,25755.36455785992,25755.36455785992,68009.65108444777,77337.55965868791,77337.55965868791,25755.36455785992,103092.92421654784,103092.92421654784,103092.92421654784,127862.20013919375,127862.20013919375,0.0,0.0,91515.54758811157,56432.274456011386,38981.41459122243,24769.27592264592,63750.69051386835,21053.88453424903,1532.913432516878,0.0,0.8870121058793681,2.8191147885932697,0.0014959128700940735,0.0,0.03428464174243118,354989.15943479637,1554879.619467519,4.380076343579488,1554879.619467519,4.380076343579488,0.85,0.09556854739987604,4.028046144702076,101325.0,128378.1163836174,1.2669934999616816,1.0,0.0,4.02804614470379,1.2845816783590374,1.2848711683371181,3.135687058722199,22719.58768607411,2316.7531915663462,19311.649063622324,1969.2401649515712,0.85,0.8499999793332224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.64579523095,4632.441516551485,5.548756991393487,4.999505790582832,-2.2983763202414558,7.297882110824288,3.5115980261959105,3.5,1.0033137217702601,0.6,0.0002253456612347185,0.9637818841690913,0.00023381396240809875,198.91195738615804,0.0,0.0,0.0,0.001609753656960304,7.879968776843421e-05,0.0001465459734662843,0.0005902939434424792,0.0955685473997328,0.07168289437198397,0.02388565302774883,0.09556854740970935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.9453741349,579.5971044908524,0.0,0.0955685473997328,0.07168289437209141,0.02388565302778463,0.3753690636205803,0.3753690636205803,0.12507770328150192,0.0,5.010073619278728,5.0701520542218645,4.829866988394997,5.010191946830105,5.069388327697425,4.83262969757584,24769.27592264592,21053.88453424903,0.85,1.0668065010159056,0.6628051584381793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266348708925366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.467054602876,1532.913432516878,0.3753690636205803,0.12507770328150192,6.112871282664199,3.5115980261959105
3437.0,-29.984289863073297,4.999461248322456,35.00397060205153,24.137409903947287,5.035272902912452,-26.482380751344564,-40.00627143597228,1.5333637911838027,0.03427336487817456,-4.975976932447827,40.00804000723462,42254.329556352815,25755.345071245163,25755.345071245163,68009.67462759798,77337.60097112437,77337.60097112437,25755.345071245163,103092.94604236953,103092.94604236953,103092.94604236953,127862.28695538933,127862.28695538933,0.0,0.0,91515.55654379255,56432.28512902145,38981.412683079,24769.340913019798,63750.753596098795,21053.93977606683,1532.9187110799014,0.0,0.8870117269683349,2.8191068025806456,0.0014959128700940735,0.0,0.03427336487817456,354988.1962290021,1554879.9189833975,4.380089071976771,1554879.9189833975,4.380089071976771,0.85,0.09556856493642661,4.028046144702076,101325.0,128378.11749713928,1.2669935109512882,1.0,0.0,4.0280461447030005,1.284581941547186,1.284871431584578,3.1356864162753104,22719.589909405386,2316.7534182830414,19311.65171068474,1969.2404348768173,0.85,0.8500000126626476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.634505629163,4632.441516551485,5.548766289118683,4.999461248322456,-2.298444924649418,7.297906172971874,3.5115837911188987,3.5,1.0033096546053997,0.6,0.0002253456612347185,0.9637803143606003,0.0002338143432450364,198.91194458312867,0.0,0.0,0.0,0.001609753656960304,7.879973137160616e-05,0.00014654592986311233,0.0005902937678068904,0.09556856493637994,0.07168296741750677,0.023885597518873168,0.09556856494545134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.9796900159,579.5970932650579,0.0,0.09556856493637994,0.07168296741754178,0.02388559751888483,0.3753692522476915,0.3753692522476915,0.12507734800598339,0.0,5.010135540906504,5.069994263185606,4.8305870004855365,5.010250297326024,5.069230655693332,4.833335094277345,24769.340913019798,21053.93977606683,0.85,1.066805814696437,0.6628051775522628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266348920826203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.46789424759,1532.9187110799014,0.3753692522476915,0.12507734800598339,6.112871282664199,3.5115837911188987
3438.0,-29.98427454830403,4.99941686803773,35.003974231838754,24.13735584067183,5.035208675469936,-26.48237339069801,-40.006266546528764,1.5333075178638556,0.034261274935033725,-4.9760464757225105,40.00804692950588,42254.37140452235,25755.32563416715,25755.32563416715,68009.69703868951,77337.64210692531,77337.64210692531,25755.32563416715,103092.96774109246,103092.96774109246,103092.96774109246,127862.37348592684,127862.37348592684,0.0,0.0,91515.56547624613,56432.294773842936,38981.41189155911,24769.40574483438,63750.81763639349,21053.994883109222,1532.923978710993,0.0,0.8870113485672042,2.8190988371017225,0.0014959128700940735,0.0,0.034261274935033725,354987.234188577,1554880.2175013542,4.380101783252768,1554880.2175013542,4.380101783252768,0.85,0.09556858253965124,4.028046144702076,101325.0,128378.12751883606,1.2669936098577455,1.0,0.0,4.028046144700763,1.2845822047145814,1.2848716948112802,3.1356857738793438,22719.59212697024,2316.753644411725,19311.64986006444,1969.2402461660652,0.85,0.8499998482428626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.623195769087,4632.441516551485,5.548775621778938,4.99941686803773,-2.2985134343515496,7.297930302389279,3.5115695305213235,3.5,1.0033055801489497,0.6,0.0002253456612347185,0.963778778321768,0.0002338147158906257,198.9119320554975,0.0,0.0,0.0,0.001609753656960304,7.879977497480142e-05,0.00014654588625991706,0.0005902935921712078,0.09556858253957609,0.07168304029951908,0.023885542240057005,0.09556858254877756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.0138916026,579.5970820766521,0.0,0.09556858253957609,0.07168304029957545,0.023885542240075792,0.37536944034476044,0.37536944034476044,0.12507699404429432,0.0,5.010196536103308,5.069836446749093,4.83130339390209,5.010307750657546,5.069072897746992,4.834037170589681,24769.40574483438,21053.994883109222,0.85,1.06680509458854,0.662805168170903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663491319573605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.468730947538,1532.923978710993,0.37536944034476044,0.12507699404429432,6.112871282664199,3.5115695305213235
3439.0,-29.984259520212305,4.999372649504608,35.00397784913154,24.137301777396374,5.035144513569289,-26.48236628149822,-40.00626549879087,1.533251274855202,0.03424826111108814,-4.976115926028989,40.00805382515255,42254.4279304123,25755.306223974614,25755.306223974614,68009.73415438691,77337.6830501348,77337.6830501348,25755.306223974614,103092.98927410942,103092.98927410942,103092.98927410942,127862.45966709632,127862.45966709632,0.0,0.0,91515.5743587436,56432.319239021206,38981.39457746933,24769.470392986896,63750.86497045623,21054.049834038862,1532.9292337633967,0.0,0.8870109707336701,2.819090894652101,0.0014959128700940735,0.0,0.03424826111108814,354986.2734365448,1554880.5148723433,4.3801144754693855,1554880.5148723433,4.3801144754693855,0.8500000000000001,0.09556860019844558,4.028046144702076,101325.0,128378.13754053289,1.2669937087642031,1.0,0.0,4.0280461447012055,1.284582467740331,1.2848719578963046,3.1356851318294,22719.594332133034,2316.7538692757503,19311.65696537626,1969.240970706231,0.85,0.8500000784812948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.6118657665065,4632.441516551485,5.548784984356169,4.999372649504608,-2.298581842851164,7.297954492355771,3.5115552445493017,3.5,1.0033014984426576,0.6,0.0002253456612347185,0.9637772710386459,0.00023381508156118625,198.91191976237283,0.0,0.0,0.0,0.001609753656960304,7.87997843183458e-05,0.00014654587691637267,0.0005902935545349799,0.09556860019837617,0.07168311301010429,0.02388548718827188,0.09556860020785428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.0479616441,579.5970709312816,0.0,0.09556860019837617,0.07168311301015635,0.023885487188289232,0.37536962791106054,0.37536962791106054,0.125076641394144,0.0,5.010256583418652,5.069678579303968,4.83201615957762,5.0103641871400555,5.0689150032307,4.834735599720034,24769.470392986896,21054.049834038862,0.85,1.0668048847008484,0.6628055627165855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266349342320795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.46956142465,1532.9292337633967,0.37536962791106054,0.125076641394144,6.112871282664199,3.5115552445493017
3440.0,-29.984244529351695,4.9993285927498885,35.00398145402213,24.13724778397011,5.035080462634123,-26.482359194705595,-40.00626448597757,1.5331951279879523,0.03423457790415796,-4.976185271219044,40.008060698497346,42254.48431917478,25755.28681056628,25755.28681056628,68009.77112974106,77337.72388831334,77337.72388831334,25755.28681056628,103093.01069887962,103093.01069887962,103093.01069887962,127862.54557744204,127862.54557744204,0.0,0.0,91515.58319622792,56432.343627088885,38981.37729904337,24769.534878562423,63750.912177605795,21054.104646778058,1532.934477179275,0.0,0.8870105935140176,2.8190829733045866,0.0014959128700940735,0.0,0.03423457790415796,354985.31414093333,1554880.8112805057,4.3801271470717795,1554880.8112805057,4.3801271470717795,0.85,0.0955686179116384,4.028046144702076,101325.0,128378.14733952528,1.266993805472739,1.0,0.0,4.028046144699918,1.2845827303165736,1.2848722205317207,3.1356844908769723,22719.596526120888,2316.7540930002488,19311.654987656904,1969.240769034982,0.85,0.8499999093493651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.600515781825,4632.441516551485,5.54879437017386,4.9993285927498885,-2.2986501411726885,7.297978733922577,3.511540933405206,3.5,1.0032974095443445,0.6,0.0002253456612347185,0.9637757674922628,0.00023381544632634433,198.91190749970508,0.0,0.0,0.0,0.001609753656960304,7.879979335044011e-05,0.00014654586788427837,0.0005902935181532873,0.09556861791151933,0.07168318554890031,0.023885432362619013,0.09556861792108787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.0819214954,579.5970598219541,0.0,0.09556861791151933,0.07168318554898963,0.023885432362648774,0.37536981494444016,0.37536981494444016,0.12507629005073734,0.0,5.010315712916054,5.069520735334379,4.832725194314207,5.0104198491231955,5.068757453237652,4.835429908155106,24769.534878562423,21054.104646778058,0.85,1.0668046747357962,0.6628059564301857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663495519175674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.470386669145,1532.934477179275,0.37536981494444016,0.12507629005073734,6.112871282664199,3.511540933405206
3441.0,-29.984229907305995,4.999284697178099,35.00398504664296,24.13719386039304,5.035016473170985,-26.482352433706236,-40.00626347316427,1.5331389995713098,0.034220153248440965,-4.976254540175041,40.00806755089484,42254.53941259261,25755.267468614828,25755.267468614828,68009.80688120743,77337.76454960988,77337.76454960988,25755.267468614828,103093.03201822471,103093.03201822471,103093.03201822471,127862.63124048624,127862.63124048624,0.0,0.0,91515.59203100788,56432.36689399095,38981.36126335215,24769.599222261528,63750.96048561367,21054.159338922298,1532.9397108002315,0.0,0.8870102167559936,2.8190750706246845,0.0014959128700940735,0.0,0.034220153248440965,354984.3559012817,1554881.1067874362,4.380139803174414,1554881.1067874362,4.380139803174414,0.85,0.09556863569534929,4.028046144702076,101325.0,128378.15713851772,1.2669939021812753,1.0,0.0,4.0280461446988225,1.2845829928066377,1.2848724830809388,3.135683850135169,22719.59871943736,2316.7543166562855,19311.657484591782,1969.2410236514797,0.85,0.8499999371938743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.58914603516,4632.441516551485,5.548803795056903,4.999284697178099,-2.2987183504948923,7.2980030476729905,3.511526597366707,3.5,1.0032933135333448,0.6,0.0002253456612347185,0.963774300939543,0.00023381580211781792,198.91189553873298,0.0,0.0,0.0,0.001609753656960304,7.879980238253462e-05,0.00014654585885218386,0.0005902934817715937,0.09556863569536447,0.07168325793010154,0.02388537776526293,0.09556863570436847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.1157778527,579.5970487464866,0.0,0.09556863569536447,0.07168325793009016,0.02388537776525913,0.3753700014476626,0.3753700014476626,0.12507594000155908,0.0,5.01037395558194,5.069362898553834,4.833430670723146,5.010474693423475,5.06859979048312,4.836121294121597,24769.599222261528,21054.159338922298,0.85,1.0668044271514125,0.6628063183789672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663497607475511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.471211668708,1532.9397108002315,0.3753700014476626,0.12507594000155908,6.112871282664199,3.511526597366707
3442.0,-29.984215559843346,4.999240962483382,35.003988626987166,24.13713993681597,5.034952526881103,-26.482345915518334,-40.00625875834373,1.5330828825560885,0.03420487848705989,-4.976323719536896,40.00807437855317,42254.57785611093,25755.248163365988,25755.248163365988,68009.82601947692,77337.80502790495,77337.80502790495,25755.248163365988,103093.05319127094,103093.05319127094,103093.05319127094,127862.71658641793,127862.71658641793,0.0,0.0,91515.60081141918,56432.37363962507,38981.36352421568,24769.663395146978,63751.02691936266,21054.21388587493,1532.9449326601884,0.0,0.8870098405419689,2.819067189610066,0.0014959128700940735,0.0,0.03420487848705989,354983.3989034039,1554881.4012248623,4.380152441010257,1554881.4012248623,4.380152441010257,0.85,0.09556865353629512,4.028046144702076,101325.0,128378.16693751016,1.2669939988898116,1.0,0.0,4.028046144702276,1.2845832552434888,1.284872745576932,3.1356832095235214,22719.600899256307,2316.7545389359575,19311.664463266134,1969.241735278218,0.85,0.850000162806481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.577756597792,4632.441516551485,5.548813251432892,4.999240962483382,-2.2987864610899935,7.298027423573376,3.5115122365238,3.5,1.0032892104353714,0.6,0.0002253456612347185,0.963772861929114,0.00023381615122847562,198.91188380237372,0.0,0.0,0.0,0.001609753656960304,7.879984442850726e-05,0.00014654581680621122,0.0005902933124084758,0.09556865353616498,0.07168333014374612,0.023885323392418854,0.09556865354563458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.149511977,579.5970377110004,0.0,0.09556865353616498,0.07168333014384373,0.023885323392451384,0.37537018742196604,0.37537018742196604,0.12507559124458148,0.0,5.01043129579989,5.069205041825512,4.834132607643369,5.010528598023939,5.068442024496278,4.836809241138496,24769.663395146978,21054.21388587493,0.85,1.0668036156578486,0.6628062307068068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663499688135673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.47202977938,1532.9449326601884,0.37537018742196604,0.12507559124458148,6.112871282664199,3.5115122365238
3443.0,-29.98420135991645,4.999197388659869,35.00399219504427,24.1370860132389,5.034888679519752,-26.482339520212467,-40.00625781537963,1.5330268398158235,0.03418882061362183,-4.97639279496455,40.00808118135308,42254.63146260732,25755.228858821552,25755.228858821552,68009.86032142887,77337.84536402154,77337.84536402154,25755.228858821552,103093.0742228431,103093.0742228431,103093.0742228431,127862.80161316229,127862.80161316229,0.0,0.0,91515.60954946508,56432.3956480512,38981.34877934876,24769.727390319185,63751.07616966794,21054.268281771307,1532.950142036789,0.0,0.8870094649448652,2.8190593310538348,0.0014959128700940735,0.0,0.03418882061362183,354982.4433455278,1554881.6945915753,4.380165058129668,1554881.6945915753,4.380165058129668,0.85,0.09556867142539502,4.028046144702076,101325.0,128378.17656947428,1.2669940939499065,1.0,0.0,4.0280461447029285,1.2845835173330926,1.2848730077255996,3.13568256975977,22719.603068557644,2316.754760143132,19311.662380887494,1969.2415229346918,0.85,0.8499999899916163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.566347609501,4632.441516551485,5.548822731379464,4.999197388659869,-2.2988544623980585,7.298051851057927,3.5114978510528574,3.5,1.0032851003008163,0.6,0.0002253456612347185,0.9637714377183986,0.00023381649674968013,198.91187218670154,0.0,0.0,0.0,0.001609753656960304,7.879985283770425e-05,0.00014654580839701425,0.0005902932785358424,0.0955686714253266,0.07168340218376464,0.023885269241561962,0.09556867143460977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.1831232827,579.5970267156956,0.0,0.0955686714253266,0.07168340218381596,0.023885269241579066,0.37537037286669966,0.37537037286669966,0.12507524377695303,0.0,5.0104877312002145,5.06904719364195,4.834830910094581,5.0105816155781895,5.068284408322597,4.83749320097769,24769.727390319185,21054.268281771307,0.85,1.0668033295693167,0.6628065595339959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663501761170657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.47284287664,1532.950142036789,0.37537037286669966,0.12507524377695303,6.112871282664199,3.5114978510528574
3444.0,-29.98418742714131,4.999153975308688,35.003995750940305,24.137032159511023,5.0348248853954845,-26.482333360040492,-40.00625313548369,1.5329708182946318,0.03417207411172285,-4.976461784513756,40.00808796324972,42254.668444628136,25755.209602141837,25755.209602141837,68009.87804676997,77337.88555024179,77337.88555024179,25755.209602141837,103093.09515238363,103093.09515238363,103093.09515238363,127862.88639218712,127862.88639218712,0.0,0.0,91515.61826724416,56432.40116163041,38981.35233957083,24769.791239803497,63751.14357937433,21054.32255383297,1532.9553411822283,0.0,0.887009089858452,2.819051491599718,0.0014959128700940735,0.0,0.03417207411172285,354981.4889773349,1554881.9870580006,4.380177658101146,1554881.9870580006,4.380177658101146,0.85,0.09556868937733787,4.028046144702076,101325.0,128378.18146897049,1.2669941423041746,1.0,0.0,4.028046144701147,1.2845837793235704,1.2848732697751188,3.1356819302382473,22719.605232827562,2316.7549808372446,19311.660277181305,1969.2413084163609,0.85,0.8499998164262944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.554919281438,4632.441516551485,5.54883224480494,4.999153975308688,-2.298922367629019,7.298076342937707,3.511483441220237,3.5,1.003280983205782,0.6,0.0002253456612347185,0.9637700403044139,0.0002338168357708457,198.91186078956326,0.0,0.0,0.0,0.001609753656960304,7.879989457224945e-05,0.00014654576666246904,0.0005902931104271684,0.09556868937731944,0.07168347406255735,0.023885215314762096,0.09556868938648998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.2166313101,579.5970157541747,0.0,0.09556868937731944,0.07168347406257117,0.023885215314766707,0.37537055778305795,0.37537055778305795,0.12507489758827076,0.0,5.010543294698834,5.068889369179715,4.835525664084344,5.010633858625454,5.0681268423107895,4.838173922258534,24769.791239803497,21054.32255383297,0.85,1.0668024795836524,0.6628064387898912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266350382658074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.473653496512,1532.9553411822283,0.37537055778305795,0.12507489758827076,6.112871282664199,3.511483441220237
3445.0,-29.984173800546365,4.999110722107335,35.0039992946314,24.136978305783146,5.034761171913538,-26.482327467338273,-40.00625229729337,1.5329148387054439,0.034154447927051024,-4.976530684619923,40.008094719546165,42254.72003514109,25755.190384162364,25755.190384162364,68009.91041930346,77337.92553979608,77337.92553979608,25755.190384162364,103093.11592395845,103093.11592395845,103093.11592395845,127862.97083739958,127862.97083739958,0.0,0.0,91515.62694508128,56432.42144042615,38981.33944961681,24769.854913441133,63751.19436305795,21054.376676424963,1532.9605282806788,0.0,0.8870087153181894,2.819043674178901,0.0014959128700940735,0.0,0.034154447927051024,354980.5358484888,1554882.2784189037,4.380190239733459,1554882.2784189037,4.380190239733459,0.85,0.09556870738201648,4.028046144702076,101325.0,128378.19104525854,1.2669942368147895,1.0,0.0,4.02804614470221,1.2845840411180554,1.2848735316286013,3.1356812911954055,22719.60738718151,2316.755200520209,19311.662624527988,1969.241547779108,0.85,0.8499998391443905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.54347173072,4632.441516551485,5.548841789595234,4.999110722107335,-2.2989901742026313,7.2981008963099665,3.51146900717373,3.5,1.0032768591924943,0.6,0.0002253456612347185,0.9637686736014717,0.0002338171673422758,198.91184964288445,0.0,0.0,0.0,0.001609753656960304,7.879990204709588e-05,0.0001465457591876226,0.0005902930803181421,0.09556870738192277,0.07168354577333907,0.023885161608583692,0.09556870739127481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.2500128516,579.5970048340306,0.0,0.09556870738192277,0.07168354577340937,0.023885161608607115,0.375370742172923,0.375370742172923,0.12507455267300704,0.0,5.010597965513625,5.0687315271702005,4.836216910163046,5.010685132546996,5.067969100402934,4.838851304543994,24769.854913441133,21054.376676424963,0.85,1.0668021375723953,0.6628067200514525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663505884384816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.474459237776,1532.9605282806788,0.375370742172923,0.12507455267300704,6.112871282664199,3.51146900717373
3446.0,-29.984160431075114,4.999067628701332,35.00400282617836,24.136924486979865,5.034697499251145,-26.482321801983613,-40.006251459103055,1.532858870159707,0.034136071347745656,-4.976599496734953,40.008101453204,42254.77072272079,25755.171208720265,25755.171208720265,68009.94193144105,77337.96536398688,77337.96536398688,25755.171208720265,103093.13657270714,103093.13657270714,103093.13657270714,127863.05500273602,127863.05500273602,0.0,0.0,91515.6355781073,56432.44093684159,38981.327379184135,24769.91843002887,63751.245809213004,21054.43066552454,1532.9657044462706,0.0,0.8870083413058825,2.8190358769231145,0.0014959128700940735,0.0,0.034136071347745656,354979.5839390557,1554882.5688040282,4.380202803637791,1554882.5688040282,4.380202803637791,0.85,0.09556872544377953,4.028046144702076,101325.0,128378.20056587049,1.266994330775924,1.0,0.0,4.028046144700075,1.2845843028610013,1.284873793430533,3.135680652278632,22719.609530410686,2316.7554190687633,19311.66496077474,1969.241786009977,0.85,0.8499998617901272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.53200509221,4632.441516551485,5.548851366416164,4.999067628701332,-2.2990578832082806,7.298125511909612,3.511454549083503,3.5,1.0032727283095724,0.6,0.0002253456612347185,0.9637673326892237,0.000233817492657622,198.9118387065364,0.0,0.0,0.0,0.001609753656960304,7.879990952194245e-05,0.00014654575171277605,0.0005902930502091152,0.09556872544368909,0.07168361732009709,0.023885108123592003,0.09556872545313883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.283282542,579.5969939504762,0.0,0.09556872544368909,0.07168361732016493,0.02388510812361461,0.3753709260353125,0.3753709260353125,0.12507420902683425,0.0,5.010651755065453,5.068573667367673,4.8369046946494905,5.01073556808268,5.067811336934085,4.839525407753456,24769.91843002887,21054.43066552454,0.85,1.0668017709798636,0.6628069802616209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663507934598173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.475259309656,1532.9657044462706,0.3753709260353125,0.12507420902683425,6.112871282664199,3.511454549083503
3447.0,-29.984147192073866,4.999024695121325,35.004006345567376,24.136870738025777,5.034633933721368,-26.48231624334122,-40.00625062091274,1.5328029849886629,0.0341169408043811,-4.976668202562485,40.008108162171524,42254.82094688087,25755.15202960079,25755.15202960079,68009.97297648166,77338.00505170749,77338.00505170749,25755.15202960079,103093.15708130828,103093.15708130828,103093.15708130828,127863.13885052534,127863.13885052534,0.0,0.0,91515.6441708504,56432.46006602367,38981.3156720297,24769.98176921706,63751.29744124676,21054.4845038345,1532.970868095164,0.0,0.8870079679220714,2.819028102019175,0.0014959128700940735,0.0,0.0341169408043811,354978.63350243925,1554882.8581245276,4.38021534643674,1554882.8581245276,4.38021534643674,0.85,0.09556874354866438,4.028046144702076,101325.0,128378.20997513027,1.2669944236380979,1.0,0.0,4.028046144701312,1.284584564214143,1.2848740548425723,3.135680014313633,22719.61166363925,2316.755636597539,19311.667213220622,1969.2420156955354,0.85,0.849999881121527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.520519492697,4632.441516551485,5.548860965159699,4.999024695121325,-2.299125481188373,7.298150176309698,3.5114400671095374,3.5,1.003268590602725,0.6,0.0002253456612347185,0.9637660048646569,0.0002338178147986908,198.91182787691517,0.0,0.0,0.0,0.001609753656960304,7.879991699678973e-05,0.00014654574423792876,0.0005902930201000854,0.0955687435485365,0.07168368869265805,0.023885054855878458,0.09556874355832305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.3164302413,579.5969831068295,0.0,0.0955687435485365,0.07168368869275396,0.023885054855910418,0.37537110936941426,0.37537110936941426,0.12507386664676162,0.0,5.010704660616682,5.068415822853012,4.837588907333327,5.010785143366888,5.067653755832509,4.840195532960593,24769.98176921706,21054.4845038345,0.85,1.0668013939506047,0.6628072312696529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266350997723761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.476054684714,1532.970868095164,0.37537110936941426,0.12507386664676162,6.112871282664199,3.5114400671095374
3448.0,-29.98413420334622,4.998981920940275,35.00400985295031,24.13681698907169,5.034570426204021,-26.482310904128344,-40.006249852571614,1.5327471269860824,0.034097176430236686,-4.976736823171875,40.008114851246106,42254.87029103271,25755.132901726047,25755.132901726047,68010.00319275876,77338.04459644301,77338.04459644301,25755.132901726047,103093.17749816905,103093.17749816905,103093.17749816905,127863.22246737362,127863.22246737362,0.0,0.0,91515.65274548467,56432.478440074025,38981.3047837896,24770.044969204566,63751.34975299417,21054.53822382388,1532.976021903689,0.0,0.8870075950418311,2.819020345412933,0.0014959128700940735,0.0,0.034097176430236686,354977.6842456124,1554883.1465866484,4.380227872326786,1554883.1465866484,4.380227872326786,0.85,0.09556876171384862,4.028046144702076,101325.0,128378.21932871394,1.2669945159507914,1.0,0.0,4.028046144702977,1.2845848254403345,1.2848743161276333,3.1356793766587803,22719.61379237213,2316.7558536678816,19311.669438359204,1969.2422425965242,0.85,0.8499998994191923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.509015150639,4632.441516551485,5.548870597397767,4.998981920940275,-2.2991929835614613,7.298174904501736,3.5114255615274046,3.5,1.003264446150687,0.6,0.0002253456612347185,0.9637647021435477,0.00023381813085031873,198.91181725202117,0.0,0.0,0.0,0.001609753656960304,7.87999238487338e-05,0.00014654573738598467,0.0005902929925001385,0.0955687617137912,0.0716837599057126,0.02388500180807859,0.09556876172278833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.3494796545,579.5969722953337,0.0,0.0955687617137912,0.07168375990575568,0.02388500180809294,0.37537129217657333,0.37537129217657333,0.12507352552140277,0.0,5.010756723126121,5.068258014627133,4.838269648919038,5.0108339996020845,5.067496255181879,4.8408625501987785,24770.044969204566,21054.53822382388,0.85,1.0668009925478412,0.6628074614067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266351201230166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.476847891667,1532.976021903689,0.37537129217657333,0.12507352552140277,6.112871282664199,3.5114255615274046
3449.0,-29.984121504071357,4.998939305827316,35.004013348296766,24.136763309966796,5.03450700744093,-26.48230581655281,-40.006249119155086,1.5326913199224332,0.034076575075289384,-4.976805354109794,40.00812151542344,42254.918616113784,25755.113813555028,25755.113813555028,68010.03242966882,77338.08395015044,77338.08395015044,25755.113813555028,103093.19776370547,103093.19776370547,103093.19776370547,127863.30576157356,127863.30576157356,0.0,0.0,91515.66128219105,56432.49594815463,38981.294815596026,24770.107997868097,63751.40281346413,21054.59179818788,1532.981163919929,0.0,0.887007222706399,2.819012610308873,0.0014959128700940735,0.0,0.034076575075289384,354976.7362317727,1554883.4339755613,4.380240379922647,1554883.4339755613,4.380240379922647,0.85,0.09556877992856946,4.028046144702076,101325.0,128378.22862662154,1.2669946077140049,1.0,0.0,4.028046144702608,1.2845850864284105,1.284874577174525,3.1356787395854275,22719.61591168906,2316.756069778065,19311.67610549761,1969.2429224554369,0.85,0.8500001135829901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.497492175038,4632.441516551485,5.548880260513941,4.998939305827316,-2.299260387103445,7.298199692930762,3.5114110324746566,3.5,1.003260294992759,0.6,0.0002253456612347185,0.9637634284553244,0.0002338184398591386,198.91180686390317,0.0,0.0,0.0,0.001609753656960304,7.879993038922618e-05,0.0001465457308454923,0.0005902929661547333,0.09556877992847188,0.07168383095190692,0.023884948976564953,0.09556877993794002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.3824060558,579.5969615240796,0.0,0.09556877992847188,0.07168383095198012,0.023884948976589344,0.37537147445915015,0.37537147445915015,0.12507318564537678,0.0,5.010807924233404,5.068100203660947,4.838946962932084,5.010881929185075,5.0673386039005095,4.841526322181835,24770.107997868097,21054.59179818788,0.85,1.0668005632545121,0.6628076677740126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266351403981057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.477636526113,1532.981163919929,0.37537147445915015,0.12507318564537678,6.112871282664199,3.5114110324746566
3450.0,-29.98410904560677,4.998896849391198,35.00401683168929,24.136709595937305,5.034443638558123,-26.482300940741435,-40.00624838573856,1.5326355336927808,0.034055271043484936,-4.976873798195376,40.00812815793195,42254.96609484515,25755.09477233431,25755.09477233431,68010.06086717946,77338.12314341206,77338.12314341206,25755.09477233431,103093.21791574637,103093.21791574637,103093.21791574637,127863.38879157421,127863.38879157421,0.0,0.0,91515.66977604954,56432.51272748264,38981.28560951878,24770.170875827836,63751.456485346614,21054.64524445366,1532.9862953932814,0.0,0.8870068508896722,2.819004894610817,0.0014959128700940735,0.0,0.034055271043484936,354975.78942180495,1554883.720431277,4.380252870101135,1554883.720431277,4.380252870101135,0.8499999999999999,0.09556879819848135,4.028046144702076,101325.0,128378.23786885304,1.2669946989277379,1.0,0.0,4.028046144701799,1.2845853473191597,1.2848748381240678,3.135678102749909,22719.618020368598,2316.7562848035363,19311.67825849637,1969.243142000211,0.85,0.8500001294556563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.48595069734,4632.441516551485,5.548889955912685,4.998896849391198,-2.2993276939155662,7.298224543306764,3.511396480117148,3.5,1.003256137176328,0.6,0.0002253456612347185,0.9637621789211978,0.00023381874300873963,198.91179667277112,0.0,0.0,0.0,0.001609753656960304,7.879993692971911e-05,0.00014654572430499937,0.000590292939809326,0.0955687981984356,0.07168390183618188,0.023884896362253716,0.09556879820780485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.4152253967,579.5969507878503,0.0,0.0955687981984356,0.0716839018362162,0.02388489636226515,0.3753716562166894,0.3753716562166894,0.1250728470147054,0.0,5.010858279386355,5.067942390637597,4.839620909010023,5.010929069238841,5.067180947947804,4.842186959466801,24770.170875827836,21054.64524445366,0.85,1.0668001111913685,0.6628078545085088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663516059780013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.478419794807,1532.9862953932814,0.3753716562166894,0.1250728470147054,6.112871282664199,3.511396480117148
3451.0,-29.984096823681515,4.998854551499958,35.00402030310988,24.136655951757007,5.034380334438707,-26.482296271309885,-40.006247722171224,1.5325797820670697,0.0340331986194542,-4.976942143172759,40.00813477600839,42255.01274124836,25755.075746948754,25755.075746948754,68010.08848819711,77338.16217868269,77338.16217868269,25755.075746948754,103093.23792563145,103093.23792563145,103093.23792563145,127863.47150661888,127863.47150661888,0.0,0.0,91515.67823402176,56432.528796587314,38981.27715270494,24770.23358098743,63751.51073369237,21054.698543839317,1532.9914147798706,0.0,0.8870064796633557,2.818997200597031,0.0014959128700940735,0.0,0.0340331986194542,354974.8439831913,1554884.0058324607,4.380265340453498,1554884.0058324607,4.380265340453498,0.85,0.09556881651216724,4.028046144702076,101325.0,128378.24705540838,1.26699478959199,1.0,0.0,4.028046144700307,1.284585608048186,1.2848750989118511,3.135677466309416,22719.620120139036,2316.756498920532,19311.680376714303,1969.243357998328,0.85,0.8500001441307603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.474390834107,4632.441516551485,5.548899676751287,4.998854551499958,-2.2993948950082013,7.2982494465081595,3.5113819046019645,3.5,1.0032519727434184,0.6,0.0002253456612347185,0.9637609531127252,0.00023381904040302117,198.9117866751313,0.0,0.0,0.0,0.001609753656960304,7.879994284730906e-05,0.00014654571838740944,0.0005902929159730008,0.09556881651213371,0.07168397255012411,0.0238848439620096,0.09556881652111035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.4479240248,579.5969400911071,0.0,0.09556881651213371,0.07168397255014926,0.02388484396201798,0.3753718374488665,0.3753718374488665,0.12507250962753896,0.0,5.010907779559716,5.067784580504281,4.840291436154644,5.010975341792232,5.067023338301794,4.842843997380498,24770.23358098743,21054.698543839317,0.85,1.066799636675184,0.662808022193532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663518072228537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.479198662575,1532.9914147798706,0.3753718374488665,0.12507250962753896,6.112871282664199,3.5113819046019645
3452.0,-29.984084790482637,4.998812411950256,35.004023762585646,24.136602342501305,5.0343171279599375,-26.482291761982797,-40.00624705860389,1.5325240994601528,0.034010405220044504,-4.97701039204927,40.00814137093044,42255.05872079787,25755.056745964197,25755.056745964197,68010.11546676207,77338.20106132039,77338.20106132039,25755.056745964197,103093.2578072846,103093.2578072846,103093.2578072846,127863.55393010871,127863.55393010871,0.0,0.0,91515.6866552403,56432.54431471799,38981.269267247,24770.296122824122,63751.56539007112,21054.751704400504,1532.996522689414,0.0,0.8870061090087121,2.818989527320752,0.0014959128700940735,0.0,0.034010405220044504,354973.8998776532,1554884.2902349643,4.380277791609122,1554884.2902349643,4.380277791609122,0.85,0.09556883487199953,4.028046144702076,101325.0,128378.2561306116,1.266994879157282,1.0,0.0,4.028046144702701,1.284585868454543,1.2848753593768927,3.135676830656817,22719.62221078503,2316.756712107094,19311.68242556061,1969.2435669225079,0.85,0.8500001560938515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.4628127634205,4632.441516551485,5.548909424662661,4.998812411950256,-2.29946199254623,7.298274404496486,3.511367306153759,3.5,1.003247801758217,0.6,0.0002253456612347185,0.9637597462343643,0.0002338193332053937,198.9117768318723,0.0,0.0,0.0,0.001609753656960304,7.879994876489861e-05,0.0001465457124698199,0.0005902928921366769,0.09556883487185067,0.07168404309642525,0.023884791775425414,0.09556883488176494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.4805082501,579.5969294317895,0.0,0.09556883487185067,0.0716840430965369,0.023884791775462624,0.37537201815572047,0.37537201815572047,0.1250721734770586,0.0,5.010956433583942,5.067626786589187,4.840958539632936,5.011020797269339,5.0668657919559905,4.843497586496824,24770.296122824122,21054.751704400504,0.85,1.066799145254466,0.662808175175865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663520077162382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.479973206962,1532.996522689414,0.37537201815572047,0.1250721734770586,6.112871282664199,3.511367306153759
