time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3453.0,-29.98407298644325,4.998770430402575,35.00402721024597,24.136548733245604,5.034253960544242,-26.482287454999135,-40.00624642996115,1.5324684291001291,0.033987000743536555,-4.977078551029929,40.0081479457317,42255.10389544618,25755.03778572168,25755.03778572168,68010.14168116785,77338.23980849258,77338.23980849258,25755.03778572168,103093.27759421426,103093.27759421426,103093.27759421426,127863.63611630157,127863.63611630157,0.0,0.0,91515.69504956243,56432.559136516036,38981.26212560711,24770.358522087306,63751.62064769441,21054.80474377421,1533.0016204586984,0.0,0.8870057388826671,2.8189818725957054,0.0014959128700940735,0.0,0.033987000743536555,354972.9570174082,1554884.5737680048,4.3802902250149485,1554884.5737680048,4.3802902250149485,0.85,0.0955688532846638,4.028046144702076,101325.0,128378.26515013876,1.266994968173094,1.0,0.0,4.0280461447008955,1.2845861288037315,1.2848756197847528,3.135676195144024,22719.624294753743,2316.7569246127623,19311.67996889828,1969.243316412667,0.85,0.8499999699976376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.451216646111,4632.441516551485,5.548919202975517,4.998770430402575,-2.2995289910792382,7.298299421481813,3.5113526849754324,3.5,1.003243624278695,0.6,0.0002253456612347185,0.9637585623413012,0.0002338196204319849,198.91176717606862,0.0,0.0,0.0,0.001609753656960304,7.879995437103708e-05,0.0001465457068636814,0.0005902928695548924,0.09556885328445278,0.0716841134814243,0.023884739803028472,0.09556885329435842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.5129930616,579.5969188049896,0.0,0.09556885328445278,0.07168411348158259,0.023884739803081215,0.37537219833809315,0.37537219833809315,0.12507183855524276,0.0,5.0110042728001645,5.067469033763075,4.841622270099208,5.01106555177347,5.066708374675102,4.844147993767933,24770.358522087306,21054.80474377421,0.85,1.0667986317870564,0.6628083092813788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522074591194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.48074437792,1533.0016204586984,0.37537219833809315,0.12507183855524276,6.112871282664199,3.5113526849754324
3454.0,-29.98406140732328,4.998728606694541,35.00403064602088,24.136495228763692,5.034190918196399,-26.482283337920506,-40.00624583624301,1.5324128487936255,0.03396277890431065,-4.9771466116745255,40.00815449486369,42255.148274806044,25755.018844964197,25755.018844964197,68010.16711977024,77338.27837730122,77338.27837730122,25755.018844964197,103093.29722226542,103093.29722226542,103093.29722226542,127863.71796383316,127863.71796383316,0.0,0.0,91515.70340728118,56432.573304786136,38981.255669438935,24770.420741567745,63751.67641100668,21054.857630332583,1533.0067057533029,0.0,0.8870053693478509,2.818974240120045,0.0014959128700940735,0.0,0.03396277890431065,354972.0155192336,1554884.8561963623,4.3803026385670485,1554884.8561963623,4.3803026385670485,0.85,0.0955688717360953,4.028046144702076,101325.0,128378.27405831366,1.2669950560899448,1.0,0.0,4.0280461447032465,1.2845863887318791,1.2848758797714772,3.1356755606592497,22719.626369635323,2316.757136191801,19311.681914921246,1969.2435148517839,0.85,0.8499999780247804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.439602610159,4632.441516551485,5.548929006957368,4.998728606694541,-2.2995958844114783,7.298324491106019,3.5113380412284654,3.5,1.00323944035099,0.6,0.0002253456612347185,0.9637574010081975,0.00023381990218594622,198.91175770425187,0.0,0.0,0.0,0.001609753656960304,7.879995966572326e-05,0.00014654570156899521,0.0005902928482276521,0.09556887173600691,0.07168418369558051,0.023884688040426403,0.0955688717454954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.54535105,579.5969082196812,0.0,0.09556887173600691,0.0716841836956468,0.023884688040448493,0.3753723779981776,0.3753723779981776,0.1250715048564648,0.0,5.011051273828855,5.067311298075765,4.842282605803405,5.011109390578838,5.066550894781699,4.844794935281982,24770.420741567745,21054.857630332583,0.85,1.0667980976893705,0.6628084256543679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524064531049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.48151135916,1533.0067057533029,0.3753723779981776,0.1250715048564648,6.112871282664199,3.5113380412284654
3455.0,-29.98405005057392,4.998686940321253,35.00403407011093,24.136441689357184,5.034127902640968,-26.482279418305232,-40.0062490143813,1.5323572703722204,0.033938012028613684,-4.977214589918388,40.0081610260668,42255.20755945799,25754.999964794533,25754.999964794533,68010.20752425252,77338.3168130278,77338.3168130278,25754.999964794533,103093.31677782234,103093.31677782234,103093.31677782234,127863.79961306081,127863.79961306081,0.0,0.0,91515.71173275875,56432.602479188674,38981.23250396675,24770.482835238465,63751.71533920521,21054.910409952696,1533.0117820412106,0.0,0.8870050002955282,2.818966624452466,0.0014959128700940735,0.0,0.033938012028613684,354971.0751627719,1554885.137851492,4.380315035918067,1554885.137851492,4.380315035918067,0.85,0.09556889024604011,4.028046144702076,101325.0,128378.28296648864,1.2669951440067964,1.0,0.0,4.028046144705117,1.284586648651316,1.2848761397494888,3.135674926195995,22719.62843651273,2316.757346954641,19311.68385904948,1969.243713097692,0.85,0.8499999862679823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.4279708254835,4632.441516551485,5.548938845261015,4.998686940321253,-2.2996626842510026,7.298349624572255,3.511323375127213,3.5,1.0032352500363466,0.6,0.0002253456612347185,0.9637562619793119,0.0002338201785292844,198.91174841433698,0.0,0.0,0.0,0.001609753656960304,7.879993132358271e-05,0.00014654572991113578,0.0005902929623911021,0.0955688902459785,0.0716842537546656,0.023884636491312908,0.09556889025519892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.577620454,579.5968976633495,0.0,0.0955688902459785,0.07168425375471181,0.0238846364913283,0.3753725571363026,0.3753725571363026,0.12507117237265522,0.0,5.01109748488534,5.067153604679163,4.842939664032656,5.011152601947003,5.066393527461571,4.845439038263578,24770.482835238465,21054.910409952696,0.85,1.066798080057753,0.6628089508592786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663526046989648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.482274227983,1533.0117820412106,0.3753725571363026,0.12507117237265522,6.112871282664199,3.511323375127213
3456.0,-29.984039031480474,4.9986454310745945,35.004037482382884,24.13638821979987,5.034064972674642,-26.482275794024762,-40.006248525436945,1.5323017352189303,0.03391234903727991,-4.97728247192245,40.00816753001881,42255.24997074834,25754.98110959903,25754.98110959903,68010.23108034737,77338.35504375763,77338.35504375763,25754.98110959903,103093.33615335666,103093.33615335666,103093.33615335666,127863.880893701,127863.880893701,0.0,0.0,91515.72002458163,56432.61495157246,38981.22785889908,24770.544740344336,63751.77259924341,21054.963029292685,1533.0168453973579,0.0,0.8870046318297131,2.8189590318239777,0.0014959128700940735,0.0,0.03391234903727991,354970.1361393152,1554885.4183310992,4.380327413573893,1554885.4183310992,4.380327413573893,0.85,0.0955689087920863,4.028046144702076,101325.0,128378.29181898748,1.266995231374167,1.0,0.0,4.028046144702653,1.2845869083685095,1.2848763995252115,3.135674292226673,22719.630495035046,2316.7575568654993,19311.690252887653,1969.2443650877367,0.85,0.8500001906768626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.416321379834,4632.441516551485,5.548948710108901,4.9986454310745945,-2.299729380484898,7.298374811559492,3.5113086867824284,3.5,1.0032310533664082,0.6,0.0002253456612347185,0.9637551568171255,0.00023382044665674177,198.91173940062825,0.0,0.0,0.0,0.001609753656960304,7.879993568391132e-05,0.00014654572555080717,0.0005902929448274973,0.09556890879200945,0.07168432364222438,0.023884585149785073,0.0955689088012409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.6097552166,579.5968871510637,0.0,0.09556890879200945,0.07168432364228201,0.023884585149804276,0.3753727357542686,0.3753727357542686,0.12507084110221067,0.0,5.011142860233065,5.066995898509447,4.84359342694205,5.011194820959702,5.066235953458886,4.846079800813698,24770.544740344336,21054.963029292685,0.85,1.0667974913870002,0.6628090207996791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528021990915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.48303302795,1533.0168453973579,0.3753727357542686,0.12507084110221067,6.112871282664199,3.5113086867824284
3457.0,-29.98402822370842,4.998604078591638,35.00404088291054,24.136334715317957,5.034002092272691,-26.482272354975688,-40.006248001568,1.5322462235398948,0.03388601918385348,-4.977350264789219,40.00817401248447,42255.29163896545,25754.962297954724,25754.962297954724,68010.25393692017,77338.3931179267,77338.3931179267,25754.962297954724,103093.35541588142,103093.35541588142,103093.35541588142,127863.96191116402,127863.96191116402,0.0,0.0,91515.72826547334,56432.62678651188,38981.22386551274,24770.606495282605,63751.83036079534,21055.015520990215,1533.0218981926325,0.0,0.887004263893534,2.8189514583938995,0.0014959128700940735,0.0,0.03388601918385348,354969.19835098385,1554885.697884684,4.380339773444949,1554885.697884684,4.380339773444949,0.85,0.09556892738599149,4.028046144702076,101325.0,128378.30061581025,1.2669953181920577,1.0,0.0,4.028046144701631,1.2845871679760272,1.2848766591912337,3.135673658525325,22719.632540913226,2316.7577654870142,19311.692129932362,1969.244556493029,0.85,0.8500001967530114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.4046544313005,4632.441516551485,5.548958605314799,4.998604078591638,-2.299795978327024,7.298400056918663,3.511293976393555,3.5,1.0032268503981585,0.6,0.0002253456612347185,0.9637540728507897,0.00023382070964239333,198.91173055978294,0.0,0.0,0.0,0.001609753656960304,7.879994035569249e-05,0.000146545720879026,0.0005902929260093472,0.09556892738593924,0.07168439336769938,0.023884534018239856,0.09556892739510199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.6417838215,579.5968766735061,0.0,0.09556892738593924,0.07168439336773857,0.023884534018252915,0.37537291385020355,0.37537291385020355,0.1250705110405809,0.0,5.011187418530369,5.066838188127633,4.844243943389813,5.011236283973062,5.066078395919533,4.846717498825797,24770.606495282605,21055.015520990215,0.85,1.0667968833526007,0.6628090738701465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663529989544713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.483785442102,1533.0218981926325,0.37537291385020355,0.1250705110405809,6.112871282664199,3.511293976393555
3458.0,-29.984017579987878,4.998562882787166,35.004044271683284,24.136281350534432,5.033939324673283,-26.482269052278628,-40.00624374076722,1.5321907969640223,0.033858982927824854,-4.977417955347628,40.008180471152556,42255.31704013253,25754.943496536733,25754.943496536733,68010.26053666926,77338.4310460877,77338.4310460877,25754.943496536733,103093.37454262443,103093.37454262443,103093.37454262443,127864.04262297731,127864.04262297731,0.0,0.0,91515.73647250158,56432.622466546396,38981.237784394645,24770.668080352883,63751.90586474753,21055.06786829995,1533.0269389970597,0.0,0.8870038965624928,2.818943906222092,0.0014959128700940735,0.0,0.033858982927824854,354968.26198014995,1554885.9764108805,4.38035211299491,1554885.9764108805,4.38035211299491,0.85,0.09556894601618057,4.028046144702076,101325.0,128378.30033742976,1.2669953154446558,1.0,0.0,4.028046144703608,1.2845874271856539,1.2848769184592752,3.1356730257954846,22719.634578384477,2316.757973251261,19311.689428239748,1969.244280997053,0.85,0.850000001611511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.392970100664,4632.441516551485,5.548968523554719,4.998562882787166,-2.299862468103453,7.298425350890619,3.511279244112988,3.5,1.0032226411751395,0.6,0.0002253456612347185,0.9637530053392954,0.00023382096863644447,198.9117218531339,0.0,0.0,0.0,0.001609753656960304,7.879997835285358e-05,0.00014654568288186492,0.0005902927729550289,0.09556894601603987,0.07168446292265766,0.0238844830933822,0.09556894602561843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.6736948447,579.596866234412,0.0,0.09556894601603987,0.07168446292276322,0.023884483093417362,0.3753730914231207,0.3753730914231207,0.12507018218489285,0.0,5.011231156447991,5.0666804917863715,4.844891145265478,5.011276938275444,5.065920950456871,4.8473516347741565,24770.668080352883,21055.06786829995,0.85,1.066795723424426,0.6628086873164082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531949668236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.484533990086,1533.0269389970597,0.3753730914231207,0.12507018218489285,6.112871282664199,3.511279244112988
3459.0,-29.984007262585152,4.998521843052058,35.00404764882829,24.136227915901713,5.033876597762237,-26.482266039212842,-40.00624705860389,1.5321353743899206,0.03383130786011179,-4.977485568019324,40.00818691001482,42255.37266739162,25754.924768213,25754.924768213,68010.29743560462,77338.46880266417,77338.46880266417,25754.924768213,103093.39357087718,103093.39357087718,103093.39357087718,127864.12310125181,127864.12310125181,0.0,0.0,91515.74465647606,56432.6485212034,38981.21792808073,24770.729530374643,63751.947458455375,21055.120100818447,1533.0319703652328,0.0,0.8870035296976033,2.8189363715606324,0.0014959128700940735,0.0,0.03383130786011179,354967.32668824296,1554886.2540840276,4.38036443689263,1554886.2540840276,4.38036443689263,0.85,0.09556896470071025,4.028046144702076,101325.0,128378.30896722425,1.2669954006141055,1.0,0.0,4.028046144701084,1.2845876863766705,1.2848771777087025,3.1356723931113257,22719.636610132427,2316.7581804318934,19311.691215724088,1969.244463269729,0.85,0.8500000042743432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.381268574663,4632.441516551485,5.548978478150787,4.998521843052058,-2.2999288677503165,7.298450710802374,3.5112644901762913,3.5,1.0032184257646546,0.6,0.0002253456612347185,0.9637519705570616,0.00023382121969044137,198.91171341341615,0.0,0.0,0.0,0.001609753656960304,7.879994876489861e-05,0.0001465457124698199,0.0005902928921366769,0.09556896470062415,0.07168453232208105,0.0238844323785431,0.0955689647100176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.7055080143,579.596855827328,0.0,0.09556896470062415,0.07168453232214562,0.023884432378564618,0.37537326847333513,0.37537326847333513,0.1250698545265518,0.0,5.011274103989422,5.066522796986703,4.845535189931013,5.011316875879459,5.065763410197462,4.847983196788903,24770.729530374643,21055.120100818447,0.85,1.0667956062036261,0.6628091274376798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663533902365527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.485279611832,1533.0319703652328,0.37537326847333513,0.1250698545265518,6.112871282664199,3.5112644901762913
3460.0,-29.983997144113246,4.998480959290434,35.004051014294234,24.136174551118188,5.0338139429861695,-26.482263197971992,-40.00624663950873,1.5320799968449328,0.03380288502864914,-4.977553078868098,40.00819332412684,42255.41190792957,25754.906051394937,25754.906051394937,68010.31795932451,77338.50639923499,77338.50639923499,25754.906051394937,103093.41245062993,103093.41245062993,103093.41245062993,127864.20325542288,127864.20325542288,0.0,0.0,91515.7527901866,56432.65829888107,38981.216101450584,24770.790804792945,63752.00690624353,21055.172184074003,1533.0369894216271,0.0,0.8870031634388571,2.818928858646255,0.0014959128700940735,0.0,0.03380288502864914,354966.39280734636,1554886.5306895603,4.3803767404354135,1554886.5306895603,4.3803767404354135,0.85,0.09556898341865044,4.028046144702076,101325.0,128378.31754134258,1.2669954852340743,1.0,0.0,4.028046144701843,1.2845879453572069,1.284877436747602,3.1356717609412037,22719.63862940188,2316.7583863400737,19311.69295794911,1969.2446409272395,0.85,0.8500000054119484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.369549914585,4632.441516551485,5.548988455760627,4.998480959290434,-2.2999951597508552,7.298476119041289,3.511249714660846,3.5,1.003214204188813,0.6,0.0002253456612347185,0.9637509557277155,0.00023382146590408617,198.91170513642612,0.0,0.0,0.0,0.001609753656960304,7.879995250232373e-05,0.00014654570873239475,0.000590292877082156,0.09556898341857563,0.07168460155004026,0.023884381868535365,0.09556898342777044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.7371988958,579.5968454602491,0.0,0.09556898341857563,0.07168460155009639,0.023884381868554065,0.37537344500035,0.37537344500035,0.12506952806601887,0.0,5.011316240247083,5.066365102369673,4.846175997796365,5.011355963896733,5.065605910066779,4.8486112488872095,24770.790804792945,21055.172184074003,0.85,1.0667949333633284,0.6628091248966047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663535847665444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.486019051135,1533.0369894216271,0.37537344500035,0.12506952806601887,6.112871282664199,3.511249714660846
3461.0,-29.98398717771281,4.998440231313597,35.004054368138036,24.136121256183856,5.0337513934835,-26.482260483058,-40.00625006211919,1.5320246988287687,0.03377383643783105,-4.977620491867867,40.00819971653842,42255.46629517409,25754.887357220312,25754.887357220312,68010.3536523944,77338.54385972487,77338.54385972487,25754.887357220312,103093.43121694519,103093.43121694519,103093.43121694519,127864.28314106663,127864.28314106663,0.0,0.0,91515.76089204654,56432.683327496095,38981.19729394494,24770.851924121434,63752.04921806637,21055.22413550322,1533.041997440137,0.0,0.8870027977547561,2.81892136540217,0.0014959128700940735,0.0,0.03377383643783105,354965.46028148464,1554886.806357973,4.3803890246813335,1554886.806357973,4.3803890246813335,0.8500000000000001,0.09556900217566035,4.028046144702076,101325.0,128378.32600410875,1.2669955687550827,1.0,0.0,4.028046144701326,1.28458820396592,1.2848776954145944,3.1356711296789546,22719.640640764126,2316.758591441943,19311.694620238784,1969.2448104336124,0.85,0.8500000033270455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.357814303705,4632.441516551485,5.548998458565094,4.998440231313597,-2.300061346970546,7.298501578284143,3.511234917797842,3.5,1.0032099765136693,0.6,0.0002253456612347185,0.9637499561514641,0.00023382170841759593,198.9116969838324,0.0,0.0,0.0,0.001609753656960304,7.879992198002174e-05,0.00014654573925469675,0.0005902930000273969,0.09556900217556878,0.07168467061170862,0.02388433156386016,0.09556900218450191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.7687825611,579.5968351282428,0.0,0.09556900217556878,0.0716846706117773,0.02388433156388305,0.3753736210036865,0.3753736210036865,0.12506920279672962,0.0,5.01135758424158,5.066207438943536,4.846813551864102,5.011394328305698,5.065448557750642,4.849235971820633,24770.851924121434,21055.22413550322,0.85,1.0667947852117245,0.6628095381002989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537785572538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.486754849102,1533.041997440137,0.3753736210036865,0.12506920279672962,6.112871282664199,3.511234917797842
3462.0,-29.983977525626635,4.9983996585824,35.004057710468786,24.136067961249523,5.033688887298609,-26.482258046712126,-40.00624971287323,1.531969408384127,0.03374415987661905,-4.977687823383129,40.008206088883306,42255.50389337669,25754.868727743655,25754.868727743655,68010.37262112035,77338.58115397167,77338.58115397167,25754.868727743655,103093.44988171532,103093.44988171532,103093.44988171532,127864.36278712563,127864.36278712563,0.0,0.0,91515.768972387,56432.69171179215,38981.1969562165,24770.912905410318,63752.10986162682,21055.27596959877,1533.046995769693,0.0,0.8870024325558301,2.81891388994267,0.0014959128700940735,0.0,0.03374415987661905,354964.5288839318,1554887.0811630632,4.380401292635886,1554887.0811630632,4.380401292635886,0.85,0.09556902098202832,4.028046144702076,101325.0,128378.33441119886,1.266995651726611,1.0,0.0,4.028046144702669,1.2845884625393282,1.284877954046274,3.1356704985031385,22719.64264678396,2316.7587959990374,19311.696274918264,1969.2449791639617,0.85,0.8500000011070552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.346061902965,4632.441516551485,5.549008495432915,4.9983996585824,-2.3001274414452073,7.2985271000276075,3.5112200997903145,3.5,1.0032057427972327,0.6,0.0002253456612347185,0.9637489881003085,0.0002338219432830825,198.91168908835087,0.0,0.0,0.0,0.001609753656960304,7.879992509454195e-05,0.00014654573614017653,0.0005902929874819657,0.09556902098202852,0.07168473951618579,0.023884281465842736,0.09556902099074494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.800267081,579.5968248286713,0.0,0.09556902098202852,0.07168473951618565,0.023884281465842684,0.3753737964848427,0.3753737964848427,0.12506887871024353,0.0,5.011398158750694,5.066049795011281,4.847447978201615,5.01143198325974,5.0652911470677395,4.849858040339541,24770.912905410318,21055.27596959877,0.85,1.06679406797259,0.6628094973655264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663539716095742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.48748793785,1533.046995769693,0.3753737964848427,0.12506887871024353,6.112871282664199,3.5112200997903145
3463.0,-29.983968017502836,4.99835924103121,35.00406104124994,24.136014736164384,5.033626481964594,-26.482255729843757,-40.006256907340116,1.5319141943055021,0.03371377957915911,-4.977755051248455,40.00821243713779,42255.57235262787,25754.85010614288,25754.85010614288,68010.42245877074,77338.61829920701,77338.61829920701,25754.85010614288,103093.4684053499,103093.4684053499,103093.4684053499,127864.44211984063,127864.44211984063,0.0,0.0,91515.77700284627,56432.73105626712,38981.16216286572,24770.973714490738,63752.13587735646,21055.327657317128,1533.0519819416972,0.0,0.887002067970531,2.8189064358743448,0.0014959128700940735,0.0,0.03371377957915911,354963.59892381704,1554887.3549273433,4.380413539984015,1554887.3549273433,4.380413539984015,0.8500000000000001,0.09556903981915507,4.028046144702076,101325.0,128378.3516707878,1.26699582206551,1.0,0.0,4.028046144699901,1.2845887207557039,1.2848782123208407,3.1356698681990904,22719.644640420323,2316.75899929337,19311.70234604051,1969.2455982461404,0.85,0.8500001937390882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.334292789209,4632.441516551485,5.549018554029966,4.99835924103121,-2.300193426937545,7.298552667968755,3.511205260735259,3.5,1.0032015030672168,0.6,0.0002253456612347185,0.9637480344888121,0.0002338221746457263,198.9116813106323,0.0,0.0,0.0,0.001609753656960304,7.879986093545016e-05,0.00014654580029926833,0.0005902932459177482,0.09556903981896674,0.07168480824943542,0.023884231569531313,0.09556903982873387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.8316325755,579.5968145680338,0.0,0.09556903981896674,0.0716848082495767,0.023884231569578376,0.37537397144432844,0.37537397144432844,0.12506855580528703,0.0,5.0114379478490605,5.065892177920375,4.848079191036163,5.011468830827596,5.065133834390224,4.850476593912049,24770.973714490738,21055.327657317128,0.85,1.0667944143801893,0.6628103007233713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663541639260607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.488215062054,1533.0519819416972,0.37537397144432844,0.12506855580528703,6.112871282664199,3.511205260735259
3464.0,-29.983958815575427,4.998318978159639,35.004064360582035,24.135961511079245,5.0335641215028515,-26.48225368405975,-40.006256627943344,1.5318589899871273,0.03368278127288704,-4.9778221956257145,40.008218765221244,42255.60836548793,25754.831544588495,25754.831544588495,68010.43991007643,77338.6552818139,77338.6552818139,25754.831544588495,103093.4868264024,103093.4868264024,103093.4868264024,127864.52121020248,127864.52121020248,0.0,0.0,91515.78501283303,56432.73809650685,38981.163240362424,24771.034383800088,63752.19762416251,21055.379226230074,1533.0569582798842,0.0,0.8870017038807416,2.8188989996879714,0.0014959128700940735,0.0,0.03368278127288704,354962.67011906835,1554887.6278237589,4.380425770693546,1554887.6278237589,4.380425770693546,0.85,0.09556905870260443,4.028046144702076,101325.0,128378.35996652569,1.2669959039380774,1.0,0.0,4.028046144703987,1.2845889789265381,1.2848784705498557,3.1356692380064612,22719.6466289742,2316.7592020694324,19311.703914153437,1969.2457581491578,0.85,0.8500001883623208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.3225071518655,4632.441516551485,5.549028645370493,4.998318978159639,-2.300259318236739,7.298578296396378,3.511190400871621,3.5,1.0031972573918917,0.6,0.0002253456612347185,0.963747111588069,0.00023382239855784614,198.9116737833853,0.0,0.0,0.0,0.001609753656960304,7.879986342706421e-05,0.0001465457978076543,0.0005902932358814118,0.09556905870256105,0.07168487682482301,0.023884181877738046,0.09556905871164145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.8628984109,579.5968043400006,0.0,0.09556905870256105,0.07168487682485555,0.02388418187774888,0.3753741458830102,0.3753741458830102,0.1250682340735526,0.0,5.011476975893402,5.065734582889434,4.848707302014418,5.011504976898607,5.064976486780552,4.851092454485126,24771.034383800088,21055.379226230074,0.85,1.0667936548794361,0.6628102236505926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663543555070245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.48893962395,1533.0569582798842,0.3753741458830102,0.1250682340735526,6.112871282664199,3.511190400871621
3465.0,-29.98394974982363,4.9982788699485985,35.00406766844404,24.1359083558433,5.033501842647202,-26.48225175267182,-40.006260120403,1.5318038454954037,0.03365112039068663,-4.977889233916627,40.00822506979418,42255.65958216522,25754.812985324854,25754.812985324854,68010.47256749007,77338.69212822884,77338.69212822884,25754.812985324854,103093.50511355369,103093.50511355369,103093.50511355369,127864.59999705828,127864.59999705828,0.0,0.0,91515.79297480467,56432.76042874117,38981.1472734039,24771.094883504586,63752.24215690848,21055.4306509789,1533.0619225550818,0.0,0.8870013404147594,2.8188915846363045,0.0014959128700940735,0.0,0.03365112039068663,354961.7427854868,1554887.8997059038,4.3804379804546025,1554887.8997059038,4.3804379804546025,0.85,0.09556907761471856,4.028046144702076,101325.0,128378.36815091141,1.2669959847116843,1.0,0.0,4.028046144701887,1.2845892368176883,1.2848787284991237,3.1356686084967915,22719.64860560787,2316.7594036299724,19311.705422133935,1969.245911920374,0.85,0.8500001807848052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.3107050762555,4632.441516551485,5.549038756909017,4.9982788699485985,-2.3003250987720096,7.298603968720608,3.511175520307082,3.5,1.0031930058020235,0.6,0.0002253456612347185,0.9637462023458787,0.00023382261915657772,198.9116663675316,0.0,0.0,0.0,0.001609753656960304,7.879983228189072e-05,0.00014654582895282775,0.0005902933613356077,0.09556907761454594,0.07168494522895617,0.023884132385589764,0.09556907762461654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.8940480835,579.5967941499679,0.0,0.09556907761454594,0.07168494522908565,0.023884132385632903,0.37537431980130903,0.37537431980130903,0.12506791351302513,0.0,5.01151523287308,5.065577030597865,4.849332209036049,5.0115403543073285,5.064819307122889,4.851704745066343,24771.094883504586,21055.4306509789,0.85,1.0667934219490058,0.6628105640294912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663545463548362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.489658368646,1533.0619225550818,0.37537431980130903,0.12506791351302513,6.112871282664199,3.511175520307082
3466.0,-29.983940982341277,4.998238915969818,35.00407096487512,24.135855200607352,5.0334396414110625,-26.482250081976492,-40.00625984100623,1.5317487410462276,0.03361879203725948,-4.977956184992288,40.00823135256768,42255.69406390505,25754.794477453645,25754.794477453645,68010.4885413587,77338.7288018506,77338.7288018506,25754.794477453645,103093.52327930424,103093.52327930424,103093.52327930424,127864.67851128172,127864.67851128172,0.0,0.0,91515.80091611882,56432.766178172926,38981.14970882877,24771.155231977475,63752.30494080625,21055.48194718085,1533.0668762547775,0.0,0.887000977469204,2.818884188549332,0.0014959128700940735,0.0,0.03361879203725948,354960.8166585026,1554888.1706476596,4.380450172739972,1554888.1706476596,4.380450172739972,0.8499999999999999,0.09556909656666719,4.028046144702076,101325.0,128378.37627962102,1.2669960649358107,1.0,0.0,4.028046144703759,1.2845894945216771,1.2848789862611878,3.135667979444233,22719.650577113123,2316.75960466756,19311.7068898672,1969.2460615875148,0.85,0.8500001716276856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.298886762195,4632.441516551485,5.549048898986202,4.998238915969818,-2.300390782363607,7.298629698333425,3.5111606192936846,3.5,1.0031887483696242,0.6,0.0002253456612347185,0.963745323019276,0.0002338228324976383,198.911659195665,0.0,0.0,0.0,0.001609753656960304,7.87998347735047e-05,0.0001465458264612138,0.0005902933512992717,0.0955690965665926,0.07168501347207994,0.02388408309451266,0.09556909657569106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.9250900515,579.5967839951661,0.0,0.0955690965665926,0.07168501347213589,0.0238840830945313,0.375374493200831,0.375374493200831,0.12506759411383045,0.0,5.011552729136611,5.065419504132478,4.849954004115773,5.011574977029568,5.064662050278116,4.852314256531997,24771.155231977475,21055.48194718085,0.85,1.0667926219217667,0.662810452157601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663547364695869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.490374692017,1533.0668762547775,0.375374493200831,0.12506759411383045,6.112871282664199,3.5111606192936846
3467.0,-29.983932343485662,4.998199116018165,35.00407424994419,24.1358021152206,5.033377518865224,-26.482248519162937,-40.006263403315074,1.5316936945425708,0.03358588667111917,-4.978023038392245,40.00823761448665,42255.743776068455,25754.775994198302,25754.775994198302,68010.51977026675,77338.76534467767,77338.76534467767,25754.775994198302,103093.54133887598,103093.54133887598,103093.54133887598,127864.75676973918,127864.75676973918,0.0,0.0,91515.80881062611,56432.78724201725,38981.13507623207,24771.215430863205,63752.35050709528,21055.533116233724,1533.0718192367567,0.0,0.8870006150944447,2.8188768114748926,0.0014959128700940735,0.0,0.03358588667111917,354959.8918846091,1554888.440690211,4.380462345857589,1554888.440690211,4.380462345857589,0.85,0.09556911555370075,4.028046144702076,101325.0,128378.38429697846,1.2669961440609767,1.0,0.0,4.028046144701909,1.2845897519547784,1.2848792437523036,3.13566735105316,22719.652536998143,2316.7598045202126,19311.70829935871,1969.2462053156491,0.85,0.8500001603418135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.287052311575,4632.441516551485,5.549059065711361,4.998199116018165,-2.3004563613623596,7.298655477380525,3.51114569796,3.5,1.0031844851314287,0.6,0.0002253456612347185,0.9637444565940112,0.00023382304270897408,198.9116521290166,0.0,0.0,0.0,0.001609753656960304,7.879980300543789e-05,0.0001465458582292806,0.0005902934792625107,0.09556911555358681,0.07168508155100935,0.023884034002577468,0.09556911556306001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.9560289793,579.596773874074,0.0,0.09556911555358681,0.0716850815510948,0.02388403400260594,0.3753746660818634,0.3753746660818634,0.12506727587151556,0.0,5.0115894779729615,5.065262027507288,4.850572668308359,5.011608925063342,5.064504958954728,4.852920580904083,24771.215430863205,21055.533116233724,0.85,1.0667923492906752,0.6628107581910353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549258533056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.491085342255,1533.0718192367567,0.3753746660818634,0.12506727587151556,6.112871282664199,3.51114569796
3468.0,-29.98392399536657,4.998159469729919,35.004077523689396,24.135749029833846,5.03331546009626,-26.482247211641454,-40.006263193767495,1.5316386763711327,0.03355233968625271,-4.978089801405485,40.00824385479255,42255.776780512795,25754.75755458956,25754.75755458956,68010.53433510236,77338.80172492132,77338.80172492132,25754.75755458956,103093.55927951087,103093.55927951087,103093.55927951087,127864.83475792818,127864.83475792818,0.0,0.0,91515.81668605273,56432.79174164409,38981.1388271207,24771.275478417323,63752.41430553803,21055.584156654724,1533.0767515613375,0.0,0.887000253256794,2.818869453424197,0.0014959128700940735,0.0,0.03355233968625271,354958.9683645698,1554888.7098006378,4.380474500939075,1554888.7098006378,4.380474500939075,0.85,0.09556913457747246,4.028046144702076,101325.0,128378.3922586598,1.2669962226366622,1.0,0.0,4.028046144700656,1.2845900092554834,1.2848795011109932,3.1356667229855164,22719.65449214621,2316.760003889831,19311.705187174033,1969.245887961132,0.85,0.8499999502127005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.275201879109,4632.441516551485,5.549069261000138,4.998159469729919,-2.300521841120504,7.298681310850423,3.5111307565012013,3.5,1.0031802161432004,0.6,0.0002253456612347185,0.9637436193286736,0.00023382324584591305,198.91164530019336,0.0,0.0,0.0,0.001609753656960304,7.879980487414738e-05,0.0001465458563605711,0.0005902934717352626,0.09556913457729999,0.0716851494681261,0.023883985109173885,0.09556913458724559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536161.9868611236,579.5967637879133,0.0,0.09556913457729999,0.07168514946825548,0.023883985109216986,0.3753748384461101,0.3753748384461101,0.12506695877929408,0.0,5.01162548529112,5.065104589779992,4.851188257983836,5.011642141091727,5.064347848648367,4.853524042181903,24771.275478417323,21055.584156654724,0.85,1.066791510187473,0.6628106125989041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663551145069643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.49179370792,1533.0767515613375,0.3753748384461101,0.12506695877929408,6.112871282664199,3.5111307565012013
3469.0,-29.983915768902207,4.998119976974266,35.004080786141095,24.135696014296286,5.033253491357119,-26.482246004588397,-40.006266825925536,1.5315837270433306,0.03351819819681623,-4.978156463000712,40.00825007333504,42255.82503910579,25754.73913067838,25754.73913067838,68010.56416978416,77338.83797316498,77338.83797316498,25754.73913067838,103093.57710384336,103093.57710384336,103093.57710384336,127864.9124726193,127864.9124726193,0.0,0.0,91515.82451525444,56432.81158119514,38981.12548228811,24771.335368775945,63752.460851064054,21055.63506345955,1533.0816726461558,0.0,0.8869998920117347,2.8188621150404662,0.0014959128700940735,0.0,0.03351819819681623,354958.04624790425,1554888.977972414,4.380486636120577,1554888.977972414,4.380486636120577,0.85,0.09556915363095035,4.028046144702076,101325.0,128378.40016466507,1.2669963006628677,1.0,0.0,4.028046144701475,1.2845902662343334,1.2848797581477553,3.135666095703768,22719.656435818506,2316.7602020892464,19311.710992192184,1969.2464799082443,0.85,0.850000133001415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.263335581297,4632.441516551485,5.549079478691703,4.998119976974266,-2.3005872135438845,7.298707190518151,3.511115795064277,3.5,1.0031759414469363,0.6,0.0002253456612347185,0.9637427942653277,0.00023382344602275557,198.91163857088497,0.0,0.0,0.0,0.001609753656960304,7.87997724831896e-05,0.0001465458887515289,0.0005902936022075353,0.09556915363089596,0.07168521721892385,0.023883936411972114,0.0955691536397413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.0175857389,579.5967537369271,0.0,0.09556915363089596,0.07168521721896465,0.023883936411985707,0.3753750102943037,0.3753750102943037,0.12506664283306942,0.0,5.011660755927551,5.0649472127272475,4.8518007271127885,5.011674661197503,5.064190907574982,4.854124220192148,24771.335368775945,21055.63506345955,0.85,1.0667911993023724,0.662810885650707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663553024322867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.49249653712,1533.0816726461558,0.3753750102943037,0.12506664283306942,6.112871282664199,3.511115795064277
3470.0,-29.98390778248138,4.998080637367371,35.004084037376025,24.13564306860792,5.0331916086695125,-26.482245004999054,-40.00627045808358,1.5315288311872617,0.03348347098130944,-4.978223034827271,40.00825627152567,42255.87245184141,25754.720752827307,25754.720752827307,68010.59320466872,77338.87407035178,77338.87407035178,25754.720752827307,103093.5948231791,103093.5948231791,103093.5948231791,127864.98993915369,127864.98993915369,0.0,0.0,91515.83232530307,56432.83070679282,38981.112909455835,24771.395115974585,63752.50802543042,21055.685848578396,1533.0865835613363,0.0,0.8869995312954622,2.818854794859117,0.0014959128700940735,0.0,0.03348347098130944,354957.1253748597,1554889.2452666438,4.380498753545435,1554889.2452666438,4.380498753545435,0.85,0.09556917272186423,4.028046144702076,101325.0,128378.40795931812,1.2669963775901123,1.0,0.0,4.028046144700505,1.2845905229632175,1.2848800149344952,3.135665469032433,22719.658374735875,2316.760399803794,19311.71225026607,1969.2466081960783,0.85,0.8500001158353939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.251453589883,4632.441516551485,5.549089725122894,4.998080637367371,-2.3006524871715825,7.298733124538954,3.5111008138658715,3.5,1.0031716611045347,0.6,0.0002253456612347185,0.9637419932775911,0.00023382364035870243,198.91163203793442,0.0,0.0,0.0,0.001609753656960304,7.879974009224345e-05,0.00014654592114247505,0.000590293732679761,0.09556917272180096,0.07168528481022779,0.023883887911573167,0.09556917273073924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.0482098021,579.5967437188363,0.0,0.09556917272180096,0.07168528481027525,0.023883887911588977,0.37537518162837724,0.37537518162837724,0.12506632802472217,0.0,5.0116953065964935,5.064789895157844,4.852410146026955,5.011706505808604,5.064033998845389,4.854721607023578,24771.395115974585,21055.685848578396,0.85,1.066790865349796,0.6628111388964626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355489629892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.493197207445,1533.0865835613363,0.37537518162837724,0.12506632802472217,6.112871282664199,3.5111008138658715
3471.0,-29.983900075309876,4.998041450493319,35.00408727744668,24.13559005307036,5.033129760573286,-26.48224425325597,-40.00627035330979,1.5314739385194593,0.03344812708695599,-4.978289518472311,40.00826244881159,42255.90319884391,25754.70242488624,25754.70242488624,68010.60562373015,77338.91000478476,77338.91000478476,25754.70242488624,103093.612429671,103093.612429671,103093.612429671,127865.06714666929,127865.06714666929,0.0,0.0,91515.84009973734,56432.83329379684,38981.11867326722,24771.454716998287,63752.573390265505,21055.736509448543,1533.0914841668696,0.0,0.886999171102028,2.8188474931044327,0.0014959128700940735,0.0,0.03344812708695599,354956.2057238185,1554889.5116596413,4.380510853413441,1554889.5116596413,4.380510853413441,0.85,0.0955691918495376,4.028046144702076,101325.0,128378.41569829512,1.2669964539678769,1.0,0.0,4.028046144703602,1.2845907796772935,1.2848802717064236,3.135664842397495,22719.660304811645,2316.7605966167494,19311.70901193619,1969.24627797833,0.85,0.849999901092108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.239556015901,4632.441516551485,5.549100000990772,4.998041450493319,-2.300717663220458,7.298759113713777,3.511085813046082,3.5,1.0031673751560235,0.6,0.0002253456612347185,0.9637412202974809,0.00023382382789973472,198.91162573341228,0.0,0.0,0.0,0.001609753656960304,7.879974102659774e-05,0.00014654592020812074,0.0005902937289161388,0.09556919184947298,0.0716853522423205,0.02388383960715247,0.0955691918584857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.0787305763,579.5967337345342,0.0,0.09556919184947298,0.07168535224236898,0.023883839607168625,0.3753753524498453,0.3753753524498453,0.12506601434994324,0.0,5.011729140938257,5.064632619245231,4.853016582665759,5.011737645559265,5.063877057398088,4.855316280291845,24771.454716998287,21055.736509448543,0.85,1.0667899663814169,0.6628109416097082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663556761016002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.49389334311,1533.0914841668696,0.3753753524498453,0.12506601434994324,6.112871282664199,3.511085813046082
3472.0,-29.983892478427638,4.998002416396356,35.00409050630161,24.135537177231186,5.033068020517535,-26.48224358997108,-40.006274020392425,1.53141913206094,0.033412139444976674,-4.978355892205246,40.008268602270505,42255.949238715526,25754.684091635503,25754.684091635503,68010.63333035103,77338.94580551902,77338.94580551902,25754.684091635503,103093.62989715452,103093.62989715452,103093.62989715452,127865.14404187279,127865.14404187279,0.0,0.0,91515.84782885978,56432.85126205606,38981.10729644859,24771.514144718276,63752.62144116686,21055.787023010533,1533.096372412037,0.0,0.8869988115522505,2.8188402126664553,0.0014959128700940735,0.0,0.033412139444976674,354955.287594873,1554889.7770254249,4.380522931665954,1554889.7770254249,4.380522931665954,0.85,0.09556921099716681,4.028046144702076,101325.0,128378.4233259199,1.2669965292466805,1.0,0.0,4.028046144703555,1.2845910359883013,1.284880528075193,3.13566421674669,22719.662223638334,2316.760792282618,19311.71018015558,1969.2463971035554,0.85,0.8499998807228304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.227642962206,4632.441516551485,5.54911029427505,4.998002416396356,-2.3007827257285616,7.298785142124918,3.5110707927346887,3.5,1.0031630836384824,0.6,0.0002253456612347185,0.9637404583793352,0.00023382401275719901,198.91161951910794,0.0,0.0,0.0,0.001609753656960304,7.879970832421229e-05,0.00014654595291050619,0.0005902938606428564,0.09556921099710708,0.07168541950279918,0.023883791494307895,0.09556921100615604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.1091336283,579.5967237887417,0.0,0.09556921099710708,0.07168541950284399,0.023883791494322817,0.37537552275887787,0.37537552275887787,0.12506570180737353,0.0,5.011762243213752,5.064475404849361,4.853619914483318,5.011768031650206,5.063720298312944,4.85590739983877,24771.514144718276,21055.787023010533,0.85,1.0667895969283963,0.6628111642077461,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663558618493813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.4945841507,1533.096372412037,0.37537552275887787,0.12506570180737353,6.112871282664199,3.5110707927346887
3473.0,-29.983885110706826,4.997963534612702,35.00409372407298,24.13548430139201,5.033006358686114,-26.48224312511905,-40.00627772239966,1.5313643730983906,0.03337563617157002,-4.978422179491446,40.008274737147715,42255.99447130309,25754.665814038497,25754.665814038497,68010.66028534158,77338.9814645557,77338.9814645557,25754.665814038497,103093.6472785942,103093.6472785942,103093.6472785942,127865.22071997792,127865.22071997792,0.0,0.0,91515.8555406926,56432.8685474401,38981.096659169445,24771.573441383716,63752.670100553165,21055.83742517616,1533.1012512588106,0.0,0.8869984525083471,2.818832949126476,0.0014959128700940735,0.0,0.03337563617157002,354954.3706642362,1554890.0415886405,4.380534992931431,1554890.0415886405,4.380534992931431,0.8500000000000001,0.09556923018427277,4.028046144702076,101325.0,128378.43089786857,1.2669966039760037,1.0,0.0,4.028046144700554,1.2845912920772884,1.2848807842218914,3.135663591638083,22719.664138172713,2316.760987510793,19311.711300636212,1969.246511360782,0.85,0.8499998584129337,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.215714641201,4632.441516551485,5.549120617857235,4.997963534612702,-2.300847691880577,7.298811226493279,3.5110557531995936,3.5,1.0031587866284553,0.6,0.0002253456612347185,0.9637397194452256,0.00023382419203852898,198.91161349225968,0.0,0.0,0.0,0.001609753656960304,7.879967531038915e-05,0.00014654598592432933,0.0005902939936240594,0.09556923018409924,0.0716854866077829,0.023883743576316337,0.0955692301937479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.1394448704,579.5967138729828,0.0,0.09556923018409924,0.07168548660791307,0.0238837435763597,0.3753756925568434,0.3753756925568434,0.12506539038650313,0.0,5.011794648371904,5.064318261590699,4.854220252300138,5.011797815662987,5.063563604091485,4.85649592406287,24771.573441383716,21055.83742517616,0.85,1.0667892055042174,0.6628113678165214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663560468730262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.495273005727,1533.1012512588106,0.3753756925568434,0.12506539038650313,6.112871282664199,3.5110557531995936
