time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3474.0,-29.98387796834637,4.99792480480851,35.00409693079915,24.13543149540203,5.032944764249027,-26.482242856351252,-40.006281494256086,1.5313096522539689,0.03333853576037882,-4.978488374363085,40.00828085097494,42256.03891056959,25754.647576503106,25754.647576503106,68010.6864870727,77339.01696951529,77339.01696951529,25754.647576503106,103093.6645460184,103093.6645460184,103093.6645460184,127865.29713495517,127865.29713495517,0.0,0.0,91515.86321697671,56432.88515803136,38981.0867321615,24771.63258893677,63752.719321098266,21055.887700596253,1533.1061195319285,0.0,0.8869980940086976,2.8188257042379394,0.0014959128700940735,0.0,0.03333853576037882,354953.45501266536,1554890.3052454926,4.380547035920559,1554890.3052454926,4.380547035920559,0.85,0.09556924940304412,4.028046144702076,101325.0,128378.43841414119,1.2669966781558468,1.0,0.0,4.028046144701417,1.2845915479881123,1.2848810401903867,3.135662966964618,22719.66604388179,2316.761181839037,19311.71687600301,1969.2470798899737,0.85,0.8500000325138357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.203771143794,4632.441516551485,5.549130968269475,4.99792480480851,-2.300912557354228,7.298837362162738,3.511040694555519,3.5,1.0031544841587197,0.6,0.0002253456612347185,0.9637390031138534,0.00023382436583621052,198.9116076497582,0.0,0.0,0.0,0.001609753656960304,7.879964167367646e-05,0.00014654601956104202,0.0005902941291142903,0.09556924940304061,0.07168555355233386,0.023883695850706748,0.09556924941159295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.169652111,579.5967039912466,0.0,0.09556924940304061,0.0716855535523365,0.023883695850707626,0.37537586184546134,0.37537586184546134,0.12506508008357736,0.0,5.011826355607013,5.064161177031963,4.854817630126945,5.011826910123489,5.063406930441488,4.85708163594137,24771.63258893677,21055.887700596253,0.85,1.0667887928753073,0.6628115531471206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663562311747316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.495957523122,1533.1061195319285,0.37537586184546134,0.12506508008357736,6.112871282664199,3.511040694555519
3475.0,-29.983871047414166,4.997886226749527,35.00410012649485,24.13537868941205,5.032883228272128,-26.48224278102386,-40.00628526611251,1.5312549618817624,0.033300831694759836,-4.978554472074819,40.00828694314087,42256.08257082903,25754.62936707791,25754.62936707791,68010.71193790693,77339.05232647789,77339.05232647789,25754.62936707791,103093.6816935558,103093.6816935558,103093.6816935558,127865.37327556823,127865.37327556823,0.0,0.0,91515.87085857727,56432.90110292817,38981.07750627678,24771.691582012427,63752.769088289206,21055.937844710563,1533.110976813167,0.0,0.8869977360810342,2.81881847866959,0.0014959128700940735,0.0,0.033300831694759836,354952.54070921446,1554890.5679678873,4.380559059701704,1554890.5679678873,4.380559059701704,0.85,0.09556926864984441,4.028046144702076,101325.0,128378.44587473768,1.2669967517862095,1.0,0.0,4.028046144702161,1.2845918037565298,1.2848812960164437,3.135662342639013,22719.667940980355,2316.7613752892535,19311.717927542697,1969.2471871171806,0.85,0.8500000078218307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.191812591373,4632.441516551485,5.549141342791867,4.997886226749527,-2.3009773186794544,7.298863545428981,3.5110256169556084,3.5,1.003150176273031,0.6,0.0002253456612347185,0.9637383089908208,0.00023382453424590887,198.91160198838682,0.0,0.0,0.0,0.001609753656960304,7.879960803697617e-05,0.00014654605319774233,0.0005902942646044714,0.09556926864971121,0.07168562033373883,0.02388364831597238,0.09556926865929288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.1997523282,579.5966941445207,0.0,0.09556926864971121,0.07168562033383874,0.02388364831600567,0.3753760306254002,0.3753760306254002,0.12506477089565976,0.0,5.011857362644889,5.064004150478922,4.855412040886506,5.011855303769607,5.06325032052888,4.857664360931494,24771.691582012427,21055.937844710563,0.85,1.0667883593216325,0.6628117205749904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663564147560804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.496637771386,1533.110976813167,0.3753760306254002,0.12506477089565976,6.112871282664199,3.5110256169556084
3476.0,-29.983864343942905,4.997847800196162,35.00410331114176,24.135325953271263,5.032821782218332,-26.482242892405868,-40.00628903796894,1.5312003306812865,0.033262487952242736,-4.9786204726967895,40.00829301271234,42256.125464055825,25754.61118640381,25754.61118640381,68010.73665045964,77339.08752360853,77339.08752360853,25754.61118640381,103093.69871001234,103093.69871001234,103093.69871001234,127865.44912449153,127865.44912449153,0.0,0.0,91515.87846484699,56432.91640529416,38981.06895505869,24771.75041447919,63752.81936953788,21055.98785230731,1533.1158227581518,0.0,0.8869973787262629,2.8188112728371224,0.0014959128700940735,0.0,0.033262487952242736,354951.62774703937,1554890.8297151315,4.380571064244403,1554890.8297151315,4.380571064244403,0.85,0.09556928792200672,4.028046144702076,101325.0,128378.45795644994,1.266996871023439,1.0,0.0,4.028046144702231,1.2845920592483226,1.2848815515658134,3.135661718988892,22719.66982930771,2316.761567845055,19311.723412807376,1969.2477464585131,0.85,0.8500001786071653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.179839128712,4632.441516551485,5.5491517413896885,4.997847800196162,-2.301041975898848,7.2988897760950096,3.5110105205824964,3.5,1.0031458630235703,0.6,0.0002253456612347185,0.9637376366781812,0.00023382469736415168,198.9115965049004,0.0,0.0,0.0,0.001609753656960304,7.879957440028995e-05,0.00014654608683442854,0.0005902944000945955,0.09556928792208196,0.07168568695118145,0.023883600970900504,0.09556928792958351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.2297409095,579.5966843343135,0.0,0.09556928792208196,0.07168568695112502,0.023883600970881706,0.37537619889719176,0.37537619889719176,0.12506446281799852,0.0,5.011887662024947,5.063847171161569,4.856003486976931,5.011882960649018,5.063093715525554,4.858244131613844,24771.75041447919,21055.98785230731,0.85,1.0667879055864353,0.662811870626799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663565976181828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.497313821783,1533.1158227581518,0.37537619889719176,0.12506446281799852,6.112871282664199,3.5110105205824964
3477.0,-29.983857854146404,4.99780952475618,35.00410648480979,24.135273217130475,5.032760411740739,-26.48224318855842,-40.00629287967456,1.5311457461527753,0.03322358322606078,-4.97868638330355,40.00829906222227,42256.16760440146,25754.593052797885,25754.593052797885,68010.76065719934,77339.12256945854,77339.12256945854,25754.593052797885,103093.71562225642,103093.71562225642,103093.71562225642,127865.52472812386,127865.52472812386,0.0,0.0,91515.88603685866,56432.93107180167,38981.06107228554,24771.809105867433,63752.870178152974,21056.037739987318,1533.1206586453818,0.0,0.8869970219012262,2.8188040849280633,0.0014959128700940735,0.0,0.03322358322606078,354950.7160340293,1554891.090598417,4.380583050998406,1554891.090598417,4.380583050998406,0.85,0.09556930722688889,4.028046144702076,101325.0,128378.4651943421,1.2669969424558807,1.0,0.0,4.028046144701649,1.284592314521948,1.2848818068969665,3.1356610958715607,22719.671709130187,2316.761759533601,19311.719864763087,1969.2473846586845,0.85,0.849999952112091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.167850899002,4632.441516551485,5.549162167838678,4.99780952475618,-2.3011065342212738,7.298916058977454,3.5109954056168133,3.5,1.0031415444619467,0.6,0.0002253456612347185,0.9637369857961475,0.00023382485528306192,198.91159119620167,0.0,0.0,0.0,0.001609753656960304,7.879954014071665e-05,0.00014654612109400185,0.0005902945380937377,0.09556930722679975,0.07168575341044511,0.02388355381635464,0.09556930723607338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.2596303708,579.5966745565328,0.0,0.09556930722679975,0.07168575341051198,0.023883553816376905,0.3753763666606468,0.3753763666606468,0.1250641558449596,0.0,5.0119172679470125,5.063690237064748,4.856592031159096,5.011909966529629,5.062937133354296,4.858821237152426,24771.809105867433,21056.037739987318,0.85,1.066787431956365,0.6628120033861932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356779762173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.49798574641,1533.1206586453818,0.3753763666606468,0.1250641558449596,6.112871282664199,3.5109954056168133
3478.0,-29.983851616944218,4.997771400057647,35.00410964751915,24.13522055083888,5.032699112013596,-26.482243704965022,-40.00629672138018,1.5310912000343946,0.03318406837922794,-4.978752203016772,40.00830509036343,42256.208855843804,25754.574963823932,25754.574963823932,68010.78381966773,77339.15745102061,77339.15745102061,25754.574963823932,103093.73241484455,103093.73241484455,103093.73241484455,127865.60006167673,127865.60006167673,0.0,0.0,91515.89357551659,56432.94498033979,38981.05399464089,24771.86764683218,63752.92164147307,21056.087499807352,1533.1254839177761,0.0,0.8869966656145394,2.8187969156721966,0.0014959128700940735,0.0,0.03318406837922794,354949.80558011733,1554891.350558614,4.380595019674274,1554891.350558614,4.380595019674274,0.85,0.09556932656084298,4.028046144702076,101325.0,128378.47243223422,1.266997013888322,1.0,0.0,4.028046144701815,1.2845925696160434,1.2848820620485493,3.135660473192705,22719.67358067228,2316.7619503777823,19311.725264510766,1969.24793527971,0.85,0.8500001197613741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.155848008591,4632.441516551485,5.549172621487081,4.997771400057647,-2.3011709930503734,7.29894239310802,3.5109802721927457,3.5,1.0031372206264988,0.6,0.0002253456612347185,0.9637363602480233,0.00023382500705558564,198.9115860941271,0.0,0.0,0.0,0.001609753656960304,7.879950588115545e-05,0.00014654615535356302,0.000590294676092831,0.09556932656073136,0.071685819709551,0.023883506851180358,0.09556932656971792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.2894142532,579.5966648132887,0.0,0.09556932656073136,0.07168581970963472,0.023883506851208255,0.375376533915523,0.375376533915523,0.12506384997386685,0.0,5.011946178503138,5.063533331317672,4.857177716330909,5.011936271395996,5.06278051405593,4.859395657287962,24771.86764683218,21056.087499807352,0.85,1.0667869341289107,0.6628121153957429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356961189911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.498653613868,1533.1254839177761,0.375376533915523,0.12506384997386685,6.112871282664199,3.5109802721927457
3479.0,-29.983845585182603,4.997733425805381,35.00411279928546,24.135167884547286,5.032637890886839,-26.482244398388037,-40.0063005980104,1.531036704092263,0.03314395589114838,-4.978817928244784,40.00831109704174,42256.24938303311,25754.55691027184,25754.55691027184,68010.80629330495,77339.19217748744,77339.19217748744,25754.55691027184,103093.74908775928,103093.74908775928,103093.74908775928,127865.67512343585,127865.67512343585,0.0,0.0,91515.90107415833,56432.95827970388,38981.047549393836,24771.92603567658,63752.97358507042,21056.137130325093,1533.1302983980265,0.0,0.8869963098842353,2.818789765317413,0.0014959128700940735,0.0,0.03314395589114838,354948.8964340922,1554891.6095945097,4.380606969666198,1554891.6095945097,4.380606969666198,0.85,0.09556934592139876,4.028046144702076,101325.0,128378.47955877417,1.2669970842218028,1.0,0.0,4.028046144702366,1.284592824475582,1.2848823169655224,3.1356598510866447,22719.675442279986,2316.7621402089385,19311.726120626463,1969.2480225792156,0.85,0.8500000877956413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.143830568173,4632.441516551485,5.54918310021841,4.997733425805381,-2.3012353497818783,7.29896877558726,3.510965120449949,3.5,1.0031328915571283,0.6,0.0002253456612347185,0.9637357553045972,0.00023382515382911782,198.9115811601047,0.0,0.0,0.0,0.001609753656960304,7.879947131015867e-05,0.0001465461899245598,0.0005902948153464013,0.09556934592139056,0.07168588584678817,0.023883460074602385,0.09556934592982311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.3190920929,579.5966551047338,0.0,0.09556934592139056,0.07168588584679433,0.023883460074604436,0.3753767006606334,0.3753767006606334,0.12506354520324717,0.0,5.011974392952254,5.063376451054751,4.857760548067063,5.011961884135928,5.062623915743188,4.859967253238835,24771.92603567658,21056.137130325093,0.85,1.06678641746103,0.6628122110515738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663571419031585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.499316637346,1533.1302983980265,0.3753767006606334,0.12506354520324717,6.112871282664199,3.510965120449949
3480.0,-29.983839755323256,4.997695601738562,35.00411594016319,24.135115288104885,5.032576726652188,-26.482245267860566,-40.00630450956521,1.5309822391895163,0.0331033063004611,-4.978883557280334,40.00831708342086,42256.28919970745,25754.538888018324,25754.538888018324,68010.82808772576,77339.22676740593,77339.22676740593,25754.538888018324,103093.76565542424,103093.76565542424,103093.76565542424,127865.74993426401,127865.74993426401,0.0,0.0,91515.9085409198,56432.970973221534,38981.04174188696,24771.984278839762,63753.02602072673,21056.186637013798,1533.1351024175976,0.0,0.8869959547153767,2.8187826332783548,0.0014959128700940735,0.0,0.0331033063004611,354947.9886208872,1554891.8677550475,4.380618900804073,1554891.8677550475,4.380618900804073,0.85,0.09556936530890779,4.028046144702076,101325.0,128378.48662963805,1.2669971540058036,1.0,0.0,4.028046144704122,1.2845930791900608,1.284882571737403,3.1356592293349186,22719.677295973117,2316.7623292330327,19311.72245234497,1969.2476485186044,0.85,0.8499998569859889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.13179870631,4632.441516551485,5.549193602990817,4.997695601738562,-2.3012996031719117,7.298995204910474,3.510949950550611,3.5,1.0031285573001747,0.6,0.0002253456612347185,0.9637351706109323,0.00023382529568975578,198.9115763912399,0.0,0.0,0.0,0.001609753656960304,7.879943642772563e-05,0.00014654622480699285,0.0005902949558544513,0.0955693653088436,0.0716859518225466,0.02388341348629701,0.09556936531776163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.3486696382,579.5966454289907,0.0,0.0955693653088436,0.07168595182259474,0.023883413486313055,0.37537686689487326,0.37537686689487326,0.1250632415303543,0.0,5.012001923252058,5.06321961455194,4.858340519316812,5.011986863580773,5.062467437339535,4.860535963548671,24771.984278839762,21056.186637013798,0.85,1.066785881906449,0.6628122904467235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663573219033146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.49997575307,1533.1351024175976,0.37537686689487326,0.1250632415303543,6.112871282664199,3.510949950550611
3481.0,-29.98383408113822,4.997657927731442,35.00411907015041,24.13506272658708,5.032515661412091,-26.482246267519876,-40.006308421120025,1.5309278477936776,0.033062085634867344,-4.978949083576742,40.008323047966705,42256.32846517497,25754.520880854416,25754.520880854416,68010.84934602938,77339.26122096124,77339.26122096124,25754.520880854416,103093.78210181565,103093.78210181565,103093.78210181565,127865.82446584637,127865.82446584637,0.0,0.0,91515.91597450867,56432.98321872204,38981.03639531847,24772.042364030716,63753.078759349184,21056.23600942611,1533.1398951208012,0.0,0.8869956001467456,2.8187755207653926,0.0014959128700940735,0.0,0.033062085634867344,354947.0822309515,1554892.124974118,4.380630811785078,1554892.124974118,4.380630811785078,0.85,0.09556938471633573,4.028046144702076,101325.0,128378.49358914972,1.2669972226908435,1.0,0.0,4.02804614470076,1.284593333560873,1.2848828261655396,3.13565860842232,22719.67914143084,2316.7625174173486,19311.72320338002,1969.247725102866,0.85,0.8499998209994003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.119752559397,4632.441516551485,5.549204126149039,4.997657927731442,-2.301363748395784,7.299021676127226,3.5109347626667966,3.5,1.003124217904799,0.6,0.0002253456612347185,0.9637346015306741,0.00023382543376237395,198.91157174971795,0.0,0.0,0.0,0.001609753656960304,7.879940154530664e-05,0.00014654625968941185,0.0005902950963624446,0.0955693847162422,0.07168601763234904,0.023883367083893155,0.09556938472542018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.3781393109,579.5966357885351,0.0,0.0955693847162422,0.0716860176324192,0.02388336708391653,0.3753770326184847,0.3753770326184847,0.1250629389506612,0.0,5.012028768981622,5.063062838955318,4.858917576916497,5.0120111692116325,5.062311100897091,4.861101559989493,24772.042364030716,21056.23600942611,0.85,1.0667853328739172,0.6628123580459746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357501191616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.500631025083,1533.1398951208012,0.3753770326184847,0.1250629389506612,6.112871282664199,3.5109347626667966
3482.0,-29.983828723320723,4.997620403209597,35.00412218931444,24.135010165069275,5.032454654364549,-26.482247546115698,-40.00631617438046,1.5308734771595403,0.03302028907944532,-4.979014528079171,40.008328992691965,42256.3823048505,25754.50294262146,25754.50294262146,68010.88524747196,77339.29549922148,77339.29549922148,25754.50294262146,103093.79844184294,103093.79844184294,103093.79844184294,127865.89875450128,127865.89875450128,0.0,0.0,91515.923384346,56433.01018997526,38981.01466041192,24772.100312658346,63753.11497307027,21056.285265759594,1533.1446782137334,0.0,0.8869952460645448,2.818768425392023,0.0014959128700940735,0.0,0.03302028907944532,354946.17697420286,1554892.3813379451,4.3806427064319475,1554892.3813379451,4.3806427064319475,0.85,0.09556940415697902,4.028046144702076,101325.0,128378.50945683627,1.266997379292734,1.0,0.0,4.0280461447007925,1.28459358783469,1.284883080496659,3.13565798774673,22719.680980992023,2316.762705000385,19311.72842674641,1969.2482577380053,0.85,0.849999982081755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.107692295805,4632.441516551485,5.549214681092984,4.997620403209597,-2.3014278008464557,7.299048204056053,3.5109195570108795,3.5,1.00311987343168,0.6,0.0002253456612347185,0.9637340641801518,0.00023382556413674134,198.91156736698704,0.0,0.0,0.0,0.001609753656960304,7.879933240341141e-05,0.00014654632883130708,0.0005902953748691891,0.0955694041568733,0.07168608328747582,0.023883320869397484,0.09556940416598617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.4075110541,579.5966261801135,0.0,0.0955694041568733,0.07168608328755512,0.023883320869423904,0.3753771978327307,0.3753771978327307,0.125062637455414,0.0,5.012054943475391,5.062906095539915,4.859491860263688,5.0120348171586215,5.062154641944915,4.861664900119365,24772.100312658346,21056.285265759594,0.85,1.0667852900395565,0.662812826050929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357679768657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.501283372745,1533.1446782137334,0.3753771978327307,0.125062637455414,6.112871282664199,3.5109195570108795
3483.0,-29.983823555477297,4.99758302792162,35.004125297628605,24.13495770832526,5.0323937321729035,-26.482248987178533,-40.006320155784465,1.5308191638740583,0.03297787119259965,-4.979079875848508,40.008334914994315,42256.41978838699,25754.485034557194,25754.485034557194,68010.90482294418,77339.32961557955,77339.32961557955,25754.485034557194,103093.81465013674,103093.81465013674,103093.81465013674,127865.97275258374,127865.97275258374,0.0,0.0,91515.9307436483,56433.0209164554,38981.010919103224,24772.158102446992,63753.16902155022,21056.334387079944,1533.149450077246,0.0,0.8869948925536822,2.818761349494025,0.0014959128700940735,0.0,0.03297787119259965,354945.27305649937,1554892.6367359885,4.380654581892359,1554892.6367359885,4.380654581892359,0.85,0.09556942361827003,4.028046144702076,101325.0,128378.51630499578,1.2669974468788134,1.0,0.0,4.028046144703081,1.2845938418404064,1.2848833345596176,3.1356573677258113,22719.682808007416,2316.7628913041067,19311.73359247101,1969.248784495318,0.85,0.8500001410963671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.095617976385,4632.441516551485,5.549225259398272,4.99758302792162,-2.3014917496311673,7.2990747775527876,3.5109043336596755,3.5,1.0031155239027645,0.6,0.0002253456612347185,0.963733545882975,0.0002338256898884393,198.91156313965638,0.0,0.0,0.0,0.001609753656960304,7.87992968981356e-05,0.00014654636433658288,0.0005902955178860784,0.09556942361825918,0.07168614877860406,0.023883274839655112,0.09556942362688196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.4367720103,579.5966166079359,0.0,0.09556942361825918,0.07168614877861221,0.02388327483965783,0.3753773625369196,0.3753773625369196,0.1250623370441239,0.0,5.012080431668096,5.0627493708472,4.860063349417715,5.012057747041126,5.061998176418797,4.862225394748293,24772.158102446992,21056.334387079944,0.85,1.066784692694331,0.6628128520811762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663578576371608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.501929571652,1533.149450077246,0.3753773625369196,0.1250623370441239,6.112871282664199,3.5109043336596755
3484.0,-29.983818574348298,4.997545801593645,35.00412839516911,24.134905216656648,5.032332869936902,-26.482250590301973,-40.00632417211307,1.5307648858905785,0.03293496045807842,-4.979145127806364,40.00834081781632,42256.4566144032,25754.46715935697,25754.46715935697,68010.92377376017,77339.36360227836,77339.36360227836,25754.46715935697,103093.83076163533,103093.83076163533,103093.83076163533,127866.04651351273,127866.04651351273,0.0,0.0,91515.93807310487,56433.03108522961,38981.00776430585,24772.21575187741,63753.22351618326,21056.383389095798,1533.1542117967297,0.0,0.8869945395996112,2.818754291286686,0.0014959128700940735,0.0,0.03293496045807842,354944.37046652066,1554892.891292194,4.380666438654943,1554892.891292194,4.380666438654943,0.85,0.09556944310461948,4.028046144702076,101325.0,128378.52304180306,1.266997513365932,1.0,0.0,4.028046144700584,1.2845940956811273,1.2848835884575434,3.1356567481078876,22719.684627613326,2316.7630768522713,19311.729736314814,1969.2483912768187,0.85,0.8499999032928252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.083529738518,4632.441516551485,5.549235861481681,4.997545801593645,-2.301555595428382,7.299101397022028,3.5108890927864853,3.5,1.0031111693675672,0.6,0.0002253456612347185,0.9637330463121724,0.0002338258110967843,198.91155906505955,0.0,0.0,0.0,0.001609753656960304,7.879926108142443e-05,0.00014654640015329407,0.0005902956621574439,0.09556944310447799,0.07168621410922227,0.023883228995255718,0.09556944311369939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.4659367179,579.596607067242,0.0,0.09556944310447799,0.0716862141093284,0.02388322899529108,0.37537752672970304,0.37537752672970304,0.12506203771334068,0.0,5.01210525348489,5.06259269216747,4.860632042163502,5.01208008826444,5.0618418640924006,4.862783082152873,24772.21575187741,21056.383389095798,0.85,1.0667840780865947,0.6628128631594091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663580347983188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.502572143338,1533.1542117967297,0.37537752672970304,0.12506203771334068,6.112871282664199,3.5108890927864853
3485.0,-29.983813734106242,4.997508724096341,35.00413148194397,24.134852829761826,5.032272115071651,-26.4822523094889,-40.00632822336627,1.5307106904543677,0.03289151123226475,-4.979210276983417,40.00834669932463,42256.49294050416,25754.449299676573,25754.449299676573,68010.94224018074,77339.39745705953,77339.39745705953,25754.449299676573,103093.84675673611,103093.84675673611,103093.84675673611,127866.12000339654,127866.12000339654,0.0,0.0,91515.94537114476,56433.040854589744,38981.005018394455,24772.273246660432,63753.27826505489,21056.432259661367,1533.158962389498,0.0,0.8869941872442847,2.8187472521871544,0.0014959128700940735,0.0,0.03289151123226475,354943.4693010338,1554893.1449303217,4.38067827531034,1554893.1449303217,4.38067827531034,0.85,0.09556946260824821,4.028046144702076,101325.0,128378.52972293427,1.2669975793035704,1.0,0.0,4.02804614470001,1.2845943491359009,1.2848838419694348,3.135656129432294,22719.68643941975,2316.76326160511,19311.7347835877,1969.2489059554182,0.85,0.8500000576628078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.071427713878,4632.441516551485,5.549246483448936,4.997508724096341,-2.301619333107529,7.29912805720387,3.5108738345574153,3.5,1.0031068098735472,0.6,0.0002253456612347185,0.9637325608715633,0.00023382592887691205,198.9115551057093,0.0,0.0,0.0,0.001609753656960304,7.879922495327952e-05,0.00014654643628143898,0.0005902958076832787,0.09556946260808918,0.07168627927445854,0.02388318333363064,0.09556946261776177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.4949961185,579.5965975609984,0.0,0.09556946260808918,0.07168627927457782,0.023883183333670382,0.37537769041167046,0.37537769041167046,0.12506173945830695,0.0,5.0121294113139925,5.062436080493455,4.861197885028673,5.012101788215659,5.061685715943554,4.863337718955279,24772.273246660432,21056.432259661367,0.85,1.0667834516277668,0.6628128637530194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663582112534284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.50321114677,1533.158962389498,0.37537769041167046,0.12506173945830695,6.112871282664199,3.5108738345574153
3486.0,-29.983809074833975,4.997471795049015,35.00413455809586,24.1348004777916,5.0322114203675286,-26.48225418551702,-40.00633227461947,1.5306565310505094,0.03284764695388276,-4.97927533496603,40.008352563457144,42256.52862917311,25754.431485679102,25754.431485679102,68010.9601148522,77339.43119184062,77339.43119184062,25754.431485679102,103093.86267751972,103093.86267751972,103093.86267751972,127866.19329307978,127866.19329307978,0.0,0.0,91515.95264687343,56433.05008420569,38981.00284740859,24772.330615560055,63753.33346296864,21056.481023226046,1533.163703776015,0.0,0.8869938354139304,2.8187402292013872,0.0014959128700940735,0.0,0.03284764695388276,354942.5693976588,1554893.397818761,4.3806900943367575,1554893.397818761,4.3806900943367575,0.85,0.09556948214046838,4.028046144702076,101325.0,128378.53629271327,1.266997644142248,1.0,0.0,4.028046144699127,1.2845946024222628,1.2848840953128766,3.1356555111680326,22719.688245687208,2316.7634457931313,19311.735301444915,1969.2489587621578,0.85,0.8500000128791727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.059312068362,4632.441516551485,5.549257131601111,4.997471795049015,-2.3016829711638156,7.299154766212831,3.510858559181718,3.5,1.0031024454804909,0.6,0.0002253456612347185,0.963732093581151,0.0002338260422534567,198.91155129439372,0.0,0.0,0.0,0.001609753656960304,7.879918882514977e-05,0.00014654647240956871,0.0005902959532090524,0.09556948214037697,0.07168634428413839,0.023883137856238572,0.09556948214933055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.5239696709,579.5965880828383,0.0,0.09556948214037697,0.07168634428420696,0.023883137856261425,0.37537785358459763,0.37537785358459763,0.12506144227010857,0.0,5.012152941048782,5.062279563617892,4.861760938135774,5.012122981919902,5.0615297520436116,4.863889784848425,24772.330615560055,21056.481023226046,0.85,1.0667828083743514,0.6628128496797422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663583870031023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.50384749381,1533.163703776015,0.37537785358459763,0.12506144227010857,6.112871282664199,3.510858559181718
3487.0,-29.983804713844933,4.9974350140936945,35.004137623577485,24.134748125821375,5.032150803925991,-26.48225632220089,-40.00634013265369,1.5306024122819077,0.03280313758710918,-4.979340300751753,40.00835840496619,42256.57895416422,25754.4137146385,25754.4137146385,68010.99266880272,77339.46474546379,77339.46474546379,25754.4137146385,103093.87846010229,103093.87846010229,103093.87846010229,127866.2662865404,127866.2662865404,0.0,0.0,91515.9598937838,56433.07410248389,38980.98421255545,24772.3878264381,63753.37203899355,21056.52965247238,1533.168434081265,0.0,0.8869934841332199,2.8187332254847375,0.0014959128700940735,0.0,0.03280313758710918,354941.6707719567,1554893.649731588,4.380701894905369,1554893.649731588,4.380701894905369,0.85,0.09556950169211705,4.028046144702076,101325.0,128378.5475392841,1.2669977551372722,1.0,0.0,4.028046144700536,1.2845948555186861,1.2848843484663373,3.135654893367649,22719.690044800256,2316.7636292516054,19311.740271658346,1969.2494655828796,0.85,0.8500001643322651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.047182907552,4632.441516551485,5.549267805224878,4.9974350140936945,-2.301746508906695,7.29918152300039,3.5108432667926017,3.5,1.0030980762264576,0.6,0.0002253456612347185,0.9637316562065492,0.00023382614837176406,198.91154772707594,0.0,0.0,0.0,0.001609753656960304,7.879911874907977e-05,0.00014654654248563872,0.000590296235478696,0.09556950169199815,0.07168640913217476,0.02388309255982339,0.09556950170117764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.5528314447,579.5965786412438,0.0,0.09556950169199815,0.07168640913226394,0.023883092559853106,0.3753780162516359,0.3753780162516359,0.12506114614336172,0.0,5.012175820526409,5.062123097385097,4.862321245215298,5.012143438338853,5.061373663811821,4.8644392812897195,24772.3878264381,21056.52965247238,0.85,1.0667826735063533,0.662813237993416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663585620491447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.50448037676,1533.168434081265,0.3753780162516359,0.12506114614336172,6.112871282664199,3.5108432667926017
3488.0,-29.983800525394585,4.997398380941814,35.00414067843291,24.134695843700342,5.0320902451441505,-26.482258608386807,-40.00634421883149,1.5305483281364498,0.032758116278557736,-4.979405171083939,40.00836422641843,42256.61298573301,25754.39597822573,25754.39597822573,68011.00896395874,77339.49815884187,77339.49815884187,25754.39597822573,103093.8941370676,103093.8941370676,103093.8941370676,127866.33903048927,127866.33903048927,0.0,0.0,91515.96709371539,56433.081920606746,38980.98352567627,24772.44489342167,63753.42841909794,21056.57815940842,1533.173154046698,0.0,0.8869931334087733,2.8187262396540835,0.0014959128700940735,0.0,0.032758116278557736,354940.7734674149,1554893.900780459,4.380713676793756,1554893.900780459,4.380713676793756,0.85,0.09556952126467153,4.028046144702076,101325.0,128378.55399771093,1.2669978188769893,1.0,0.0,4.028046144701855,1.2845951084532876,1.2848846014579394,3.1356542759625103,22719.69183225038,2316.763811520793,19311.740713872452,1969.249510676169,0.85,0.8500001169232245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.035040341966,4632.441516551485,5.549278502393738,4.997398380941814,-2.3018099439752815,7.299208324917095,3.510827957529495,3.5,1.0030937021512842,0.6,0.0002253456612347185,0.9637312361364955,0.0002338262502916345,198.91154430089605,0.0,0.0,0.0,0.001609753656960304,7.879908230954616e-05,0.00014654657892517234,0.0005902963822588189,0.09556952126463662,0.0716864738203292,0.023883047444307432,0.09556952127335057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.5815941211,579.5965692320665,0.0,0.09556952126463662,0.07168647382035537,0.023883047444316158,0.37537817841269083,0.37537817841269083,0.12506085107455248,0.0,5.012198057037722,5.061966688849338,4.8628788142094095,5.012163287362512,5.061217667924723,4.864986077838182,24772.44489342167,21056.57815940842,0.85,1.066781985697657,0.6628131856368472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663587363932527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.505107439414,1533.173154046698,0.37537817841269083,0.12506085107455248,6.112871282664199,3.510827957529495
3489.0,-29.98379646404142,4.99736189550255,35.004143722666754,24.134643596503906,5.032029796576115,-26.482260997926506,-40.006348374858476,1.53049433046125,0.03271258151522716,-4.979469936495748,40.00837002675251,42256.64656549785,25754.378252711656,25754.378252711656,68011.02481820951,77339.5314465221,77339.5314465221,25754.378252711656,103093.90969923376,103093.90969923376,103093.90969923376,127866.41150538929,127866.41150538929,0.0,0.0,91515.97426407813,56433.08938305388,38980.983201138064,24772.50180615553,63753.485007293595,21056.6265352322,1533.177862861012,0.0,0.8869927832934108,2.81871927285298,0.0014959128700940735,0.0,0.03271258151522716,354939.87761709985,1554894.1509185839,4.380725438227497,1554894.1509185839,4.380725438227497,0.85,0.09556954085064519,4.028046144702076,101325.0,128378.56028910945,1.266997880968265,1.0,0.0,4.028046144702481,1.284595360983594,1.2848848540451554,3.1356536595444853,22719.693612359766,2316.763993041433,19311.736575975105,1969.2490887280678,0.85,0.8499998681966955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.022884498257,4632.441516551485,5.549289217843617,4.99736189550255,-2.301873269403959,7.299235164906509,3.5108126315521675,3.5,1.0030893233006193,0.6,0.0002253456612347185,0.9637308288135178,0.00023382634911881908,198.91154097868258,0.0,0.0,0.0,0.001609753656960304,7.879904524713048e-05,0.000146546615987588,0.0005902965315479395,0.09556954085055133,0.07168653834340909,0.023883002507142252,0.09556954085975164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.6102524579,579.5965598570234,0.0,0.09556954085055133,0.07168653834347949,0.023883002507165702,0.3753783400681485,0.3753783400681485,0.12506055705952088,0.0,5.012219651970497,5.061810361828407,4.863433579182754,5.012182518011002,5.061061866507373,4.865529824255873,24772.50180615553,21056.6265352322,0.85,1.0667812874924223,0.6628131240302167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663589100367925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.505731190908,1533.177862861012,0.3753783400681485,0.12506055705952088,6.112871282664199,3.5108126315521675
3490.0,-29.983792526994037,4.997325557447255,35.00414675644293,24.134591419156664,5.03196942612012,-26.48226349154308,-40.00635630274189,1.5304403906692385,0.032666693255350765,-4.979534607870306,40.008375810617956,42256.69539086593,25754.360566635463,25754.360566635463,68011.05595750139,77339.56463102056,77339.56463102056,25754.360566635463,103093.92519765603,103093.92519765603,103093.92519765603,127866.48379493513,127866.48379493513,0.0,0.0,91515.98141315818,56433.1121730039,38980.96582239364,24772.558597279094,63753.524419672736,21056.674807687228,1533.182562650863,0.0,0.8869924337144492,2.8187123216918564,0.0014959128700940735,0.0,0.032666693255350765,354938.983068641,1554894.4003452,4.38073718164821,1554894.4003452,4.38073718164821,0.85,0.09556956046177661,4.028046144702076,101325.0,128378.56652483193,1.266997942510061,1.0,0.0,4.028046144701906,1.284595613243298,1.284885106361708,3.135653043787234,22719.695387185522,2316.7641740232925,19311.74136629705,1969.249577204963,0.85,0.850000012640546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.010715550007,4632.441516551485,5.54929995751654,4.997325557447255,-2.30193649315559,7.299262050602845,3.510797289079559,3.5,1.003084939737017,0.6,0.0002253456612347185,0.963730433957639,0.00023382644492123987,198.9115377581522,0.0,0.0,0.0,0.001609753656960304,7.879897454828109e-05,0.0001465466866864374,0.0005902968163261672,0.09556956046171891,0.07168660271179446,0.023882957749924445,0.09556956047019931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.638829426,579.5965505085976,0.0,0.09556956046171891,0.07168660271183774,0.023882957749938875,0.37537850121980126,0.37537850121980126,0.12506026408911344,0.0,5.012240648221052,5.061654158347551,4.863985585576813,5.012201301125629,5.060906336303333,4.866070973514809,24772.558597279094,21056.674807687228,0.85,1.0667811164415388,0.6628134801254466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663590829801954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.50635253584,1533.182562650863,0.37537850121980126,0.12506026408911344,6.112871282664199,3.510797289079559
3491.0,-29.983788996585815,4.997289366194953,35.0041497797331,24.13453924180942,5.031909105768546,-26.48226634614262,-40.006364265549905,1.5303864553253042,0.03262015813635344,-4.9795991971820825,40.0083815727426,42256.742789122705,25754.34295027618,25754.34295027618,68011.08573939888,77339.59761206704,77339.59761206704,25754.34295027618,103093.94056234322,103093.94056234322,103093.94056234322,127866.55580247015,127866.55580247015,0.0,0.0,91515.98854363244,56433.133720688,38980.9498032716,24772.61524012692,63753.56504339852,21056.72295410788,1533.1872521495388,0.0,0.8869920846301285,2.818705388632514,0.0014959128700940735,0.0,0.03262015813635344,354938.0896568986,1554894.6488348814,4.380748908458719,1554894.6488348814,4.380748908458719,0.85,0.09556958009605065,4.028046144702076,101325.0,128378.58166872928,1.2669980919687074,1.0,0.0,4.028046144702843,1.2845958654822989,1.2848853586575526,3.13565242808076,22719.69715739222,2316.76435453414,19311.741658949017,1969.2496070471586,0.85,0.8499999592937193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.998533613779,4632.441516551485,5.549310727797665,4.997289366194953,-2.3019996240880816,7.299288990283035,3.510781930258716,3.5,1.0030805515024903,0.6,0.0002253456612347185,0.9637300798847271,0.00023382653082870707,198.91153487025537,0.0,0.0,0.0,0.001609753656960304,7.879890353804244e-05,0.00014654675769667605,0.0005902971023586853,0.09556958009598357,0.07168666692498245,0.023882913171001118,0.09556958010471273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.6672989775,579.5965411953097,0.0,0.09556958009598357,0.07168666692503277,0.02388291317101789,0.37537866187168684,0.37537866187168684,0.12505997215689485,0.0,5.0122610243135455,5.061498002890858,4.864534973917898,5.01221935531845,5.060750529212783,4.866610044053289,24772.61524012692,21056.72295410788,0.85,1.0667809038302747,0.6628138012416649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663592552250176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.506971525887,1533.1872521495388,0.37537866187168684,0.12505997215689485,6.112871282664199,3.510781930258716
3492.0,-29.983785624062634,4.997253321544148,35.004152792484014,24.13448713431137,5.031848860797687,-26.48226933527272,-40.00636849142609,1.5303325720077512,0.03257302571267928,-4.9796636868317075,40.00838731234432,42256.77394419321,25754.325358096507,25754.325358096507,68011.09930228972,77339.63043368614,77339.63043368614,25754.325358096507,103093.95579178265,103093.95579178265,103093.95579178265,127866.62751410998,127866.62751410998,0.0,0.0,91515.99560923256,56433.13911973954,38980.95165499224,24772.671722327337,63753.62337731958,21056.770963978237,1533.1919302478689,0.0,0.8869917361328716,2.8186984750818582,0.0014959128700940735,0.0,0.03257302571267928,354937.19762561633,1554894.896353483,4.380760615554215,1554894.896353483,4.380760615554215,0.85,0.09556959974257252,4.028046144702076,101325.0,128378.58779309955,1.2669981524115426,1.0,0.0,4.028046144701279,1.284596117478087,1.28488561071013,3.135651812968201,22719.698911493306,2316.7645334026715,19311.74189930865,1969.2496315570202,0.85,0.8499999042478218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.986338745325,4632.441516551485,5.549321518808673,4.997253321544148,-2.3020626493514627,7.299315970895611,3.510766555160017,3.5,1.0030761586171477,0.6,0.0002253456612347185,0.9637297416466108,0.00023382661289429239,198.91153211150964,0.0,0.0,0.0,0.001609753656960304,7.879886585280829e-05,0.00014654679538191019,0.0005902972541565473,0.09556959974243528,0.0716867309745082,0.023882868767927085,0.09556959975182373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.6956572487,579.5965319184256,0.0,0.09556959974243528,0.07168673097461115,0.02388286876796138,0.37537882202253653,0.37537882202253653,0.12505968126440306,0.0,5.012280758207396,5.061341879693828,4.865081703301939,5.012236712544393,5.060594724745272,4.867146325353076,24772.671722327337,21056.770963978237,0.85,1.0667801404756665,0.6628136834529488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359426774014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.507582500828,1533.1919302478689,0.37537882202253653,0.12505968126440306,6.112871282664199,3.510766555160017
3493.0,-29.983782364513278,4.997217423365436,35.00415579476433,24.13443502681332,5.031788702551977,-26.48227241742169,-40.0063764891587,1.53027875546039,0.03252547121371663,-4.9797280731765055,40.008393032867254,42256.82038403001,25754.307781445437,25754.307781445437,68011.12816547544,77339.663147856,77339.663147856,25754.307781445437,103093.97092930143,103093.97092930143,103093.97092930143,127866.69899246078,127866.69899246078,0.0,0.0,91516.00264817351,56433.159884347646,38980.93640425096,24772.72806315935,63753.664467410315,21056.818853685447,1533.1965979736563,0.0,0.8869913882288532,2.8186915791632474,0.0014959128700940735,0.0,0.03252547121371663,354936.3070253471,1554895.1430489353,4.380772302727248,1554895.1430489353,4.380772302727248,0.85,0.0955696194036703,4.028046144702076,101325.0,128378.59380611766,1.2669982117554173,1.0,0.0,4.028046144700212,1.2845963691617104,1.284885862450472,3.135651198617866,22719.700658976006,2316.7647115963155,19311.742072556768,1969.2496492234116,0.85,0.849999846495652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.974131090431,4632.441516551485,5.5493323285114435,4.997217423365436,-2.302125566241834,7.29934298960727,3.5107511639673494,3.5,1.0030717611335285,0.6,0.0002253456612347185,0.9637294147390167,0.00023382669221084566,198.91152944517725,0.0,0.0,0.0,0.001609753656960304,7.8798794531212e-05,0.0001465468667035065,0.0005902975414432283,0.09556961940355072,0.07168679486256578,0.023882824540984934,0.09556961941264693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.7239212559,579.5965226723791,0.0,0.09556961940355072,0.07168679486265549,0.023882824541014817,0.3753789816704109,0.3753789816704109,0.12505939140864156,0.0,5.012299871889979,5.061185836588834,4.865625718148294,5.012253544390205,5.060439198606048,4.86767967668527,24772.72806315935,21056.818853685447,0.85,1.0667799056514071,0.6628139846868083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663595976281388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.50819043049,1533.1965979736563,0.3753789816704109,0.12505939140864156,6.112871282664199,3.5107511639673494
3494.0,-29.983779336317866,4.997181671290402,35.00415878663215,24.134382989164465,5.031728621572235,-26.482275700062708,-40.0063845218159,1.530224985317048,0.03247743663592928,-4.979792367225759,40.00839873414125,42256.86600895613,25754.29024900404,25754.29024900404,68011.15625796017,77339.69571828961,77339.69571828961,25754.29024900404,103093.98596729366,103093.98596729366,103093.98596729366,127866.77023381606,127866.77023381606,0.0,0.0,91516.00966832743,56433.1799589937,38980.9218992597,24772.78426652241,63753.70616578211,21056.866626544048,1533.2012557999506,0.0,0.8869910408625202,2.818684700350176,0.0014959128700940735,0.0,0.03247743663592928,354935.4177034608,1554895.3889150699,4.380783971843982,1554895.3889150699,4.380783971843982,0.85,0.09556963908407157,4.028046144702076,101325.0,128378.60449592755,1.2669983172556383,1.0,0.0,4.028046144700816,1.284596620628415,1.2848861139738466,3.135650584797262,22719.70240179465,2316.7648893143582,19311.746692362914,1969.2501203125344,0.85,0.8499999846317292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.961910811861,4632.441516551485,5.549343162891578,4.997181671290402,-2.3021883828305243,7.299370054120926,3.510735756886011,3.5,1.003067359110289,0.6,0.0002253456612347185,0.9637291110345367,0.0002338267658977491,198.91152696809397,0.0,0.0,0.0,0.001609753656960304,7.879872289822828e-05,0.00014654693833649022,0.0005902978299841923,0.09556963908400683,0.07168685859380881,0.02388278049019801,0.0955696390928423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.7520901575,579.5965134574437,0.0,0.09556963908400683,0.07168685859385737,0.023882780490214188,0.37537914081668183,0.37537914081668183,0.12505910258206857,0.0,5.012318379108422,5.061029873350549,4.866167074047553,5.01226980386167,5.0602837305409025,4.868210570614451,24772.78426652241,21056.866626544048,0.85,1.0667796485604648,0.6628142668141266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663597677880039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.508796209324,1533.2012557999506,0.37537914081668183,0.12505910258206857,6.112871282664199,3.510735756886011
