time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3495.0,-29.983776577468355,4.997146064876143,35.00416176808943,24.134330986440204,5.031668607626623,-26.482279218412128,-40.00638881754128,1.5301712485704622,0.03242883851692113,-4.9798565725812045,40.00840441464716,42256.89500087711,25754.27276971106,25754.27276971106,68011.16777058817,77339.72811570783,77339.72811570783,25754.27276971106,103094.00088541888,103094.00088541888,103094.00088541888,127866.84121013142,127866.84121013142,0.0,0.0,91516.016651651,56433.18353682064,38980.92568314485,24772.840324712535,63753.76600785738,21056.914276005653,1533.2059033655546,0.0,0.8869906940210401,2.8186778393158507,0.0014959128700940735,0.0,0.03242883851692113,354934.5296097632,1554895.633885088,4.38079562333548,1554895.633885088,4.38079562333548,0.8499999999999999,0.09556965878277027,4.028046144702076,101325.0,128378.61039759344,1.266998375500552,1.0,0.0,4.028046144705,1.2845968719390308,1.2848863653410971,3.1356499713579047,22719.704135469812,2316.7650661000253,19311.75127860153,1969.2505879787216,0.85,0.850000121632402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.949678015027,4632.441516551485,5.549354023749376,4.997146064876143,-2.3022511018183742,7.299397166694518,3.510720334048985,3.5,1.0030629525854242,0.6,0.0002253456612347185,0.9637288343434561,0.00023382683303051327,198.9115247113374,0.0,0.0,0.0,0.001609753656960304,7.87986845901791e-05,0.0001465469766445394,0.0005902979842907821,0.09556965878270862,0.07168692216811028,0.023882736614598353,0.09556965879134824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.7801564481,579.5965042760753,0.0,0.09556965878270862,0.07168692216815652,0.023882736614613754,0.3753792994624865,0.3753792994624865,0.12505881478021347,0.0,5.012336272071252,5.060873954918804,4.866705844931346,5.012285411098105,5.060128160246165,4.868739168490663,24772.840324712535,21056.914276005653,0.85,1.0667788278139692,0.6628140994160114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663599372553573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.509397462025,1533.2059033655546,0.3753792994624865,0.12505881478021347,6.112871282664199,3.510720334048985
3496.0,-29.983773962875347,4.997110603893343,35.00416473914478,24.134279053565137,5.031608687755383,-26.482282857191667,-40.006393113266654,1.530117582071652,0.03237973367993163,-4.979920679292129,40.00841007458287,42256.923481892496,25754.25531793614,25754.25531793614,68011.17879982863,77339.76037229685,77339.76037229685,25754.25531793614,103094.01569023299,103094.01569023299,103094.01569023299,127866.91192500973,127866.91192500973,0.0,0.0,91516.02359061105,56433.18670020623,38980.92987822757,24772.896234776734,63753.82611300431,21056.961799560224,1533.2105402760917,0.0,0.8869903477543294,2.8186709964778798,0.0014959128700940735,0.0,0.03237973367993163,354933.64288216305,1554895.8779680475,4.3808072555248545,1554895.8779680475,4.3808072555248545,0.85,0.09556967849421874,4.028046144702076,101325.0,128378.61613223105,1.266998432097025,1.0,0.0,4.0280461447007445,1.2845971229212174,1.2848866163798445,3.1356493587204697,22719.705858131325,2316.7652417626127,19311.746807834978,1969.2501320874078,0.85,0.8499998604041501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.93743278703,4632.441516551485,5.549364905458312,4.997110603893343,-2.302313715942893,7.299424319836236,3.510704895566168,3.5,1.0030585415903337,0.6,0.0002253456612347185,0.9637285721202515,0.00023382689665301366,198.91152257258366,0.0,0.0,0.0,0.001609753656960304,7.879864628214657e-05,0.00014654701495257191,0.0005902981385973048,0.09556967849411177,0.07168698558137916,0.023882692912732602,0.09556967850312997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.8081211066,579.5964951279545,0.0,0.09556967849411177,0.0716869855814594,0.023882692912759337,0.37537945760666097,0.37537945760666097,0.12505852800221237,0.0,5.012353548784347,5.060718087101748,4.867242005361618,5.012300412972081,5.059972682683167,4.869265073000008,24772.896234776734,21056.961799560224,0.85,1.0667779950850027,0.6628139212694728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663601060322967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.509993419764,1533.2105402760917,0.37537945760666097,0.12505852800221237,6.112871282664199,3.510704895566168
3497.0,-29.983771406179677,4.997075288202388,35.00416769993682,24.134227155614667,5.031548852220629,-26.482286539633602,-40.00640498762948,1.5300639856746572,0.03233031457062907,-4.979984682930788,40.008415717752754,42256.98312634914,25754.23788291459,25754.23788291459,68011.22100926374,77339.79254637964,77339.79254637964,25754.23788291459,103094.03042929423,103094.03042929423,103094.03042929423,127866.98244693057,127866.98244693057,0.0,0.0,91516.03050469545,56433.221084665274,38980.89935558908,24772.952017636344,63753.85137322542,21057.009214990892,1533.2151676340766,0.0,0.8869900020713886,2.818664169829369,0.0014959128700940735,0.0,0.03233031457062907,354932.75758258585,1554896.1213280053,4.38081886810972,1554896.1213280053,4.38081886810972,0.85,0.0955696982210143,4.028046144702076,101325.0,128378.63077504364,1.2669985766103493,1.0,0.0,4.028046144703188,1.2845973735756566,1.2848868670907705,3.135648746883292,22719.70757461722,2316.7654167954624,19311.75574620577,1969.2510435475695,0.85,0.8500001896054833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.925175265489,4632.441516551485,5.54937580553457,4.997075288202388,-2.3023762219326596,7.2994515101350474,3.5106894416111496,3.5,1.0030541261746142,0.6,0.0002253456612347185,0.9637283157037754,0.0002338269588666769,198.9115204811903,0.0,0.0,0.0,0.001609753656960304,7.879854039011455e-05,0.00014654712084460393,0.000590298565135296,0.09556969822091611,0.07168704883618103,0.02388264938473508,0.09556969822984507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.8360029267,579.5964860069332,0.0,0.09556969822091611,0.0716870488362547,0.023882649384759612,0.37537961524865626,0.37537961524865626,0.12505824224410755,0.0,5.012370247370825,5.060562338300542,4.8677755025963165,5.012314997501392,5.059817606056924,4.869788111644596,24772.952017636344,21057.009214990892,0.85,1.0667782344805332,0.6628145941955709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663602741199085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.51058657953,1533.2151676340766,0.37537961524865626,0.12505824224410755,6.112871282664199,3.5106894416111496
3498.0,-29.983769230553733,4.9970401172453345,35.00417065046737,24.134175257664197,5.0314890751779116,-26.482290559194652,-40.006409388128645,1.5300104038188518,0.032280323979762215,-4.98004860304399,40.00842134044841,42257.010061392975,25754.220514846405,25754.220514846405,68011.23057623938,77339.82453351875,77339.82453351875,25754.220514846405,103094.04504836517,103094.04504836517,103094.04504836517,127867.05270754488,127867.05270754488,0.0,0.0,91516.03740977724,56433.22293765148,38980.90496902863,24773.007659179715,63753.912628208345,21057.05651030276,1533.2197850687355,0.0,0.8869896568858399,2.8186573604583582,0.0014959128700940735,0.0,0.032280323979762215,354931.8734395006,1554896.36380543,4.380830463991755,1554896.36380543,4.380830463991755,0.85,0.09556971796730683,4.028046144702076,101325.0,128378.63639832908,1.2669986321078617,1.0,0.0,4.028046144703276,1.2845976241621886,1.284887117733774,3.135648135212112,22719.709288868136,2316.765591600408,19311.755683562704,1969.2510371597543,0.85,0.8500001227139288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.912905609186,4632.441516551485,5.549386734605354,4.9970401172453345,-2.302438634158166,7.2994787514035,3.5106739723842004,3.5,1.0030497063954857,0.6,0.0002253456612347185,0.9637280975056509,0.00023382701180754684,198.91151870151447,0.0,0.0,0.0,0.001609753656960304,7.879850114780696e-05,0.00014654716008691152,0.0005902987232051218,0.09556971796724298,0.07168711193694681,0.023882606030296166,0.09556971797597592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.8637835905,579.5964769190032,0.0,0.09556971796724298,0.0716871119369947,0.023882606030312125,0.3753797723922166,0.3753797723922166,0.12505795749779286,0.0,5.0123863598548155,5.060406653756161,4.868306468909168,5.012328927023759,5.059662337647751,4.8703091115785355,24773.007659179715,21057.05651030276,0.85,1.0667773595772592,0.662814379845545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663604415188552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.51117866657,1533.2197850687355,0.3753797723922166,0.12505795749779286,6.112871282664199,3.5106739723842004
3499.0,-29.983767147139478,4.997005090904133,35.00417359073335,24.13412342956292,5.031429368039391,-26.482294654750756,-40.00641752555964,1.5299568756506847,0.03222985289897906,-4.980112419131816,40.00842694253154,42257.05235492128,25754.20316094422,25754.20316094422,68011.2555158655,77339.85639368868,77339.85639368868,25754.20316094422,103094.0595546329,103094.0595546329,103094.0595546329,127867.12270436775,127867.12270436775,0.0,0.0,91516.04425354488,56433.240214777594,38980.893376408094,24773.063149734855,63753.95652614295,21057.103677274627,1533.2243915592885,0.0,0.8869893123030983,2.818650569578216,0.0014959128700940735,0.0,0.03222985289897906,354930.9907382331,1554896.605393471,4.380842039629699,1554896.605393471,4.380842039629699,0.85,0.09556973772149907,4.028046144702076,101325.0,128378.64196593841,1.2669986870558936,1.0,0.0,4.028046144704248,1.2845978744977369,1.2848873681257371,3.13564752415381,22719.710987897244,2316.7657648531604,19311.75556695756,1969.2510252693387,0.85,0.8500000540167479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.900623876624,4632.441516551485,5.549397681226644,4.997005090904133,-2.302500937623452,7.299506028527585,3.51065848795916,3.5,1.0030452822740457,0.6,0.0002253456612347185,0.9637278885556837,0.0002338270625045818,198.91151699726845,0.0,0.0,0.0,0.001609753656960304,7.879842858073026e-05,0.00014654723265398822,0.0005902990155086554,0.09556973772138386,0.07168717487491554,0.023882562846468322,0.09556973773040349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.8914624094,579.5964678643876,0.0,0.09556973772138386,0.07168717487500195,0.023882562846497115,0.3753799290370947,0.3753799290370947,0.12505767376303248,0.0,5.012401878817968,5.060251048033592,4.868834830900141,5.012342272030821,5.059507245042141,4.870827252207391,24773.063149734855,21057.103677274627,0.85,1.0667770162307777,0.6628145868498899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663606082317809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.51176320474,1533.2243915592885,0.3753799290370947,0.12505767376303248,6.112871282664199,3.51065848795916
3500.0,-29.98376527432806,4.996970208899655,35.00417652074372,24.134071671310835,5.031369767418626,-26.482298929202685,-40.00642573283983,1.529903422293239,0.03217888668427804,-4.980176138490849,40.00843252434657,42257.09390443745,25754.185840537353,25754.185840537353,68011.2797449748,77339.88810843769,77339.88810843769,25754.185840537353,103094.07394897504,103094.07394897504,103094.07394897504,127867.19244354925,127867.19244354925,0.0,0.0,91516.05108026207,56433.25687626159,38980.88244888942,24773.11849457421,63754.00094346363,21057.15072038808,1533.2289875777565,0.0,0.8869889682837095,2.8186437965044093,0.0014959128700940735,0.0,0.03217888668427804,354930.10937493696,1554896.8461077085,4.3808535963489215,1554896.8461077085,4.3808535963489215,0.8500000000000001,0.09556975748698546,4.028046144702076,101325.0,128378.65209898737,1.2669987870613113,1.0,0.0,4.028046144702745,1.2845981244835152,1.2848876181678517,3.13564691394952,22719.712682693415,2316.7659376742736,19311.759868358477,1969.2514638901641,0.85,0.8500001799348932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.888330230825,4632.441516551485,5.549408649368733,4.996970208899655,-2.3025631376594835,7.299533346559139,3.51064298854164,3.5,1.00304085386904,0.6,0.0002253456612347185,0.963727700727557,0.00023382710807689345,198.91151546529684,0.0,0.0,0.0,0.001609753656960304,7.879835539082214e-05,0.00014654730584389634,0.0005902993103209826,0.09556975748697966,0.07168723765375927,0.023882519833220386,0.09556975749509965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.9190410894,579.5964588425318,0.0,0.09556975748697966,0.07168723765376363,0.023882519833221833,0.3753800851840192,0.3753800851840192,0.12505739103349756,0.0,5.012416807281056,5.060095519830384,4.86936060450256,5.012355025175111,5.059352211307953,4.871342854793511,24773.11849457421,21057.15072038808,0.85,1.0667766530493745,0.6628147767841361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663607742592438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.51234596812,1533.2289875777565,0.3753800851840192,0.12505739103349756,6.112871282664199,3.51064298854164
3501.0,-29.983763650381118,4.996935470700416,35.00417944059583,24.13401991305875,5.0313102071883105,-26.482303423583406,-40.006430133338995,1.5298499803906727,0.032127485267437805,-4.980239773025425,40.00843808848591,42257.11889428879,25754.16858390865,25754.16858390865,68011.28747819744,77339.91967310531,77339.91967310531,25754.16858390865,103094.08825701397,103094.08825701397,103094.08825701397,127867.26197193643,127867.26197193643,0.0,0.0,91516.057874047,56433.25709523081,38980.889754240205,24773.173714922465,63754.06346916267,21057.197657684093,1533.2335746123522,0.0,0.8869886247586352,2.818637039077645,0.0014959128700940735,0.0,0.032127485267437805,354929.2291872152,1554897.0860599503,4.380865136468616,1554897.0860599503,4.380865136468616,0.85,0.0955697772736488,4.028046144702076,101325.0,128378.65749956846,1.2669988403609027,1.0,0.0,4.028046144703543,1.2845983744158191,1.2848878681564797,3.135646303875996,22719.714369313846,2316.7661096616935,19311.755171847562,1969.2509849793316,0.85,0.8499999101190634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.876024796113,4632.441516551485,5.549419645408459,4.996935470700416,-2.302625243055696,7.299560713756112,3.5106274742884627,3.5,1.0030364212252751,0.6,0.0002253456612347185,0.9637275378585982,0.00023382714759343325,198.911514136898,0.0,0.0,0.0,0.001609753656960304,7.879831614859913e-05,0.00014654734508611937,0.0005902994683904679,0.0955697772735967,0.07168730028151547,0.023882476992081226,0.09556977728218578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.946532438,579.5964498492431,0.0,0.0955697772735967,0.07168730028155455,0.02388247699209425,0.3753802408335465,0.3753802408335465,0.12505710930335545,0.0,5.012431163936867,5.0599400573663615,4.8698838997491976,5.012367258292841,5.0591971732044385,4.871856396245164,24773.173714922465,21057.197657684093,0.85,1.066775728124278,0.6628145187126498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663609396025677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.512924581868,1533.2335746123522,0.3753802408335465,0.12505710930335545,6.112871282664199,3.5106274742884627
3502.0,-29.983762108969298,4.996900876343724,35.00418235024797,24.13396822465586,5.031250750009783,-26.48230798194962,-40.00643837554378,1.5297966229900986,0.03207560310829649,-4.980303296073129,40.00844363109412,42257.159274507525,25754.151322803024,25754.151322803024,68011.31059731054,77339.9511205796,77339.9511205796,25754.151322803024,103094.10244338262,103094.10244338262,103094.10244338262,127867.33121884872,127867.33121884872,0.0,0.0,91516.06462574033,56433.27277966814,38980.8798289691,24773.228775466097,63754.1086044352,21057.244459146183,1533.2381500269594,0.0,0.8869882818777414,2.8186303010180853,0.0014959128700940735,0.0,0.03207560310829649,354928.3505447071,1554897.3250827289,4.380876654954259,1554897.3250827289,4.380876654954259,0.85,0.09556979706053778,4.028046144702076,101325.0,128378.6627887973,1.2669988925615328,1.0,0.0,4.028046144702722,1.284598623953029,1.2848881177499245,3.1356456947671156,22719.71604548465,2316.766280583548,19311.75937680112,1969.2514137652636,0.85,0.8500000324889259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.86370763606,4632.441516551485,5.549430654562692,4.996900876343724,-2.302687234263179,7.299588110606903,3.5106119452798583,3.5,1.0030319843656739,0.6,0.0002253456612347185,0.963727383267276,0.00023382718510160056,198.91151287601346,0.0,0.0,0.0,0.001609753656960304,7.87982426473423e-05,0.0001465474185873762,0.0005902997644569221,0.09556979706037343,0.07168736274248443,0.023882434317888997,0.09556979706964153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536162.9739174048,579.5964408907566,0.0,0.09556979706037343,0.0716873627426077,0.023882434317930072,0.37538039598545875,0.37538039598545875,0.12505682857288972,0.0,5.012444934594555,5.059784686825537,4.870404581307071,5.012378899181442,5.059042382344273,4.872366833118406,24773.228775466097,21057.244459146183,0.85,1.0667753355205594,0.662814682841755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663611042642715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.513498272463,1533.2381500269594,0.37538039598545875,0.12505682857288972,6.112871282664199,3.5106119452798583
3503.0,-29.983760888675608,4.996866425235528,35.00418524977207,24.13391653625297,5.031191350743424,-26.482312823539218,-40.00644665267316,1.5297432856070845,0.03202325139841378,-4.980366737004082,40.008449155396995,42257.19852663551,25754.134132983443,25754.134132983443,68011.33265961896,77339.98240127195,77339.98240127195,25754.134132983443,103094.11653425539,103094.11653425539,103094.11653425539,127867.40024279003,127867.40024279003,0.0,0.0,91516.07136407297,56433.28748943677,38980.870971817996,24773.283708534644,63754.15468035264,21057.291152254445,1533.2427163509312,0.0,0.8869879394780603,2.818623578705671,0.0014959128700940735,0.0,0.03202325139841378,354927.47303617175,1554897.5633176398,4.380888157280446,1554897.5633176398,4.380888157280446,0.85,0.09556981686724558,4.028046144702076,101325.0,128378.67693052502,1.266999032129534,1.0,0.0,4.02804614470321,1.2845988733967193,1.2848883672498288,3.135645085886748,22719.717718338532,2316.7664511671705,19311.759068435593,1969.2513823207307,0.85,0.8499999563307884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.851378949636,4632.441516551485,5.549441692918935,4.996866425235528,-2.30274913282882,7.299615558064348,3.510596401766757,3.5,1.0030275433619305,0.6,0.0002253456612347185,0.9637272608815662,0.0002338272147957964,198.91151187780557,0.0,0.0,0.0,0.001609753656960304,7.879816883470257e-05,0.0001465474924000159,0.0005903000617776408,0.09556981686733337,0.0716874250531354,0.02388239181419798,0.09556981687483444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.0012119284,579.5964319618574,0.0,0.09556981686733337,0.07168742505306955,0.023882391814176035,0.37538055064121395,0.37538055064121395,0.1250565488324648,0.0,5.01245813713831,5.0596293813208035,4.870922801281893,5.012389988402504,5.058887493864177,4.872875361896888,24773.283708534644,21057.291152254445,0.85,1.0667749106016813,0.662814819496902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663612682441774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.514070363733,1533.2427163509312,0.37538055064121395,0.1250565488324648,6.112871282664199,3.510596401766757
3504.0,-29.983759742468255,4.996832117278065,35.00418813916409,24.13386491769927,5.03113204937956,-26.482317722018358,-40.006454929802544,1.5296900289296602,0.03197044311019681,-4.98043007270667,40.008454659326475,42257.23751336307,25754.11695489561,25754.11695489561,68011.35446825868,77340.01355900851,77340.01355900851,25754.11695489561,103094.13051390412,103094.13051390412,103094.13051390412,127867.46900606822,127867.46900606822,0.0,0.0,91516.0780490738,56433.30200342847,38980.86227293925,24773.3384921641,63754.20076510335,21057.337718339484,1533.2472717915534,0.0,0.8869875976872883,2.818616874729649,0.0014959128700940735,0.0,0.03197044311019681,354926.5969884132,1554897.8006739065,4.380899639157409,1554897.8006739065,4.380899639157409,0.85,0.09556983667815681,4.028046144702076,101325.0,128378.68205272558,1.266999082681723,1.0,0.0,4.028046144702547,1.2845991224630693,1.2848886163723077,3.1356444779276873,22719.719377952297,2316.766620400677,19311.763172151106,1969.251800783255,0.85,0.8500000748641137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.83903878479,4632.441516551485,5.549452747587505,4.996832117278065,-2.3028109218456967,7.299643039123762,3.5105808438096906,3.5,1.0030230982313402,0.6,0.0002253456612347185,0.9637271459261417,0.00023382724268720408,198.9115109402007,0.0,0.0,0.0,0.001609753656960304,7.879809502212722e-05,0.00014654756621259126,0.0005903003590981004,0.09556983667800398,0.07168748720112458,0.023882349476879387,0.09556983668758208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.0284057943,579.5964230658869,0.0,0.09556983667800398,0.07168748720123923,0.023882349476917582,0.37538070480040875,0.37538070480040875,0.12505627008185757,0.0,5.012470764262559,5.059474158277055,4.8714384781494005,5.012400515816864,5.058732800423741,4.873381064230898,24773.3384921641,21057.337718339484,0.85,1.0667744815567595,0.6628149518971477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663614315451013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.51463607332,1533.2472717915534,0.37538070480040875,0.12505627008185757,6.112871282664199,3.5105808438096906
3505.0,-29.98375879188079,4.99679795208691,35.0041910185225,24.133813368994765,5.031072832049164,-26.482322788130237,-40.00646324185652,1.5296368282985489,0.031917255962355284,-4.9804933164125975,40.008460145859644,42257.275809898936,25754.099822938602,25754.099822938602,68011.37563283753,77340.04458976703,77340.04458976703,25754.099822938602,103094.14441270563,103094.14441270563,103094.14441270563,127867.53756196066,127867.53756196066,0.0,0.0,91516.08472040678,56433.315940538356,38980.854199853806,24773.39314925504,63754.247349108846,21057.384176866784,1533.2518179701942,0.0,0.8869872564256555,2.8186101864797632,0.0014959128700940735,0.0,0.031917255962355284,354925.7222133188,1554898.0372786243,4.38091110326485,1554898.0372786243,4.38091110326485,0.85,0.09556985650347041,4.028046144702076,101325.0,128378.69179604191,1.2669991788407788,1.0,0.0,4.028046144703376,1.284599371267403,1.2848888652327115,3.13564387060843,22719.721034172893,2316.7667892881764,19311.767219533882,1969.2522135014385,0.85,0.850000191044904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.826687307442,4632.441516551485,5.549463825782482,4.99679795208691,-2.3028726110138833,7.299670563100793,3.510565271617915,3.5,1.00301864903369,0.6,0.0002253456612347185,0.9637270505898305,0.0002338272658184701,198.91151016261418,0.0,0.0,0.0,0.001609753656960304,7.879802089817073e-05,0.00014654764033654775,0.0005903006576728176,0.0955698565033974,0.0716875491957182,0.023882307307679207,0.09556985651185715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.0555137062,579.5964141980329,0.0,0.0955698565033974,0.07168754919577296,0.023882307307697453,0.3753808584638208,0.3753808584638208,0.1250559923143026,0.0,5.012482841760345,5.059319032907524,4.8719516693801665,5.012410572374961,5.058578241109217,4.8738844864948305,24773.39314925504,21057.384176866784,0.85,1.0667740340563865,0.6628150682809308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361594167506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.51520033938,1533.2518179701942,0.3753808584638208,0.1250559923143026,6.112871282664199,3.510565271617915
3506.0,-29.983758032092677,4.996763929346451,35.00419388789841,24.133761855214857,5.031013673298918,-26.48232802011453,-40.0064715539105,1.5295836613208191,0.031863648214596196,-4.980556464958222,40.00846561381469,42257.31343469063,25754.082728855014,25754.082728855014,68011.39616354564,77340.07548783858,77340.07548783858,25754.082728855014,103094.15821669358,103094.15821669358,103094.15821669358,127867.60588846823,127867.60588846823,0.0,0.0,91516.09135997167,56433.32930682409,38980.84672571954,24773.447671774647,63754.29439749419,21057.43052100845,1533.2563543507672,0.0,0.8869869157142146,2.8186035148930833,0.0014959128700940735,0.0,0.031863648214596196,354924.8487568846,1554898.2730823625,4.380922548895505,1554898.2730823625,4.380922548895505,0.85,0.09556987633959413,4.028046144702076,101325.0,128378.6967512142,1.266999227744527,1.0,0.0,4.028046144703001,1.2845996199144458,1.2848891139357888,3.1356432636733484,22719.722682506763,2316.7669573714534,19311.766739891988,1969.252164591577,0.85,0.8500001082654606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.814324614785,4632.441516551485,5.549474925608613,4.996763929346451,-2.3029341980544706,7.299698127400921,3.510549685314047,3.5,1.0030141958040135,0.6,0.0002253456612347185,0.9637269743891791,0.00023382728430689105,198.91150954110276,0.0,0.0,0.0,0.001609753656960304,7.879794677427835e-05,0.00014654771446044016,0.0005903009562472767,0.09556987633948538,0.07168761103448934,0.023882265304996042,0.09556987634829509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.0825298273,579.5964053602053,0.0,0.09556987633948538,0.07168761103457091,0.023882265305023218,0.3753810116330502,0.3753810116330502,0.1250557155261787,0.0,5.012494375273604,5.059164006876756,4.872462392493503,5.012420113172823,5.058423793471263,4.8743855163886,24773.447671774647,21057.43052100845,0.85,1.0667735688439957,0.6628151693002114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663617561132137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.515760724735,1533.2563543507672,0.3753810116330502,0.1250557155261787,6.112871282664199,3.510549685314047
3507.0,-29.9837575011909,4.996730048755971,35.00419674724591,24.133710376359545,5.030954609988557,-26.482333448563583,-40.006479900889076,1.5295305573611724,0.03180950463922727,-4.980619517625384,40.00847106046726,42257.35025211647,25754.06567085757,25754.06567085757,68011.41592297403,77340.10622231684,77340.10622231684,25754.06567085757,103094.17189317441,103094.17189317441,103094.17189317441,127867.67393572442,127867.67393572442,0.0,0.0,91516.09796720777,56433.34199700705,38980.83996688968,24773.50204255002,63754.3420094397,21057.476736167515,1533.260879928157,0.0,0.8869865755659865,2.8185968615585466,0.0014959128700940735,0.0,0.03180950463922727,354923.97662790806,1554898.507968501,4.380933975611941,1554898.507968501,4.380933975611941,0.85,0.09556989618126219,4.028046144702076,101325.0,128378.70159503435,1.2669992755493151,1.0,0.0,4.028046144704258,1.2845998682668667,1.2848893623441775,3.1356426574576584,22719.72432281471,2316.7671246363143,19311.761703710752,1969.2516510440112,0.85,0.8499998252319573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.801950819973,4632.441516551485,5.549486046545715,4.996730048755971,-2.3029956824656583,7.2997257312216295,3.51053408504082,3.5,1.0030097385830914,0.6,0.0002253456612347185,0.963726921143991,0.00023382729722567277,198.91150910682174,0.0,0.0,0.0,0.001609753656960304,7.879787233900624e-05,0.00014654778889571223,0.0005903012560759873,0.09556989618124664,0.07168767271424031,0.023882223467006327,0.09556989618953436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.1094406976,579.5963965568101,0.0,0.09556989618124664,0.07168767271425198,0.02388222346701021,0.37538116430954316,0.37538116430954316,0.12505543971399471,0.0,5.012505346954299,5.059009051532371,4.872970661996419,5.012429022264598,5.058269303447446,4.874884152240554,24773.50204255002,21057.476736167515,0.85,1.066773082104808,0.6628152517966492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663619173837202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.516317319427,1533.260879928157,0.37538116430954316,0.12505543971399471,6.112871282664199,3.51053408504082
3508.0,-29.98375723192504,4.9966963097814805,35.004199596615535,24.13365893242883,5.030895598876559,-26.482339107258504,-40.00648828279225,1.5294774742100408,0.03175489574340418,-4.980682485457126,40.008476488534974,42257.386150100276,25754.048676938903,25754.048676938903,68011.43482703918,77340.13679317603,77340.13679317603,25754.048676938903,103094.18547011493,103094.18547011493,103094.18547011493,127867.74175329934,127867.74175329934,0.0,0.0,91516.10453791058,56433.35389483507,38980.834047861674,24773.556283184414,63754.39033104609,21057.52284070675,1533.2653961979622,0.0,0.8869862359150389,2.8185902242564214,0.0014959128700940735,0.0,0.03175489574340418,354923.10567329783,1554898.7420525493,4.380945385629003,1554898.7420525493,4.380945385629003,0.85,0.09556991603826505,4.028046144702076,101325.0,128378.71534702941,1.266999411270954,1.0,0.0,4.028046144703696,1.2846001165220677,1.2848896106553247,3.1356420514795116,22719.725954052927,2316.76729097632,19311.765633012958,1969.2520517213277,0.85,0.8499999371501209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.789566039308,4632.441516551485,5.549497194486833,4.9966963097814805,-2.303057072411505,7.299753382192986,3.510518470944936,3.5,1.0030052774128388,0.6,0.0002253456612347185,0.9637268941387866,0.0002338273037778962,198.91150888656065,0.0,0.0,0.0,0.001609753656960304,7.879779759235448e-05,0.00014654786364236402,0.0005903015571589499,0.09556991603823746,0.07168773424262415,0.02388218179561331,0.09556991604643901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.1362597448,579.5963877834536,0.0,0.09556991603823746,0.07168773424264484,0.023882181795620207,0.3753813164927845,0.3753813164927845,0.12505516487419238,0.0,5.0125157633281106,5.058854141320978,4.873476580584395,5.012437381200527,5.058114735388642,4.875380827078061,24773.556283184414,21057.52284070675,0.85,1.066772570075383,0.6628153124934276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636207798045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.51686935409,1533.2653961979622,0.3753813164927845,0.12505516487419238,6.112871282664199,3.510518470944936
3509.0,-29.983757021663802,4.996662712417359,35.00420243600155,24.13360752342271,5.030836686758081,-26.48234480915916,-40.00649666469542,1.5294244742533647,0.0316998696820292,-4.9807453437225435,40.00848189647974,42257.42183543404,25754.03168369459,25754.03168369459,68011.45351912863,77340.16725569215,77340.16725569215,25754.03168369459,103094.19893938674,103094.19893938674,103094.19893938674,127867.80931296096,127867.80931296096,0.0,0.0,91516.11106423543,56433.365643976875,38980.82824473173,24773.610373574218,63754.438618305954,21057.568817538086,1533.2699014421216,0.0,0.8869858968931282,2.8185836052555624,0.0014959128700940735,0.0,0.0316998696820292,354922.23623668,1554898.9752690594,4.380956774520531,1554898.9752690594,4.380956774520531,0.85,0.09556993589442186,4.028046144702076,101325.0,128378.72002382124,1.2669994574273007,1.0,0.0,4.0280461447018485,1.2846003643882875,1.2848898585774031,3.135641446451081,22719.7275742739,2316.7674561928793,19311.76498549634,1969.2519856930082,0.85,0.8499998480335442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.777170332878,4632.441516551485,5.54950835569795,4.996662712417359,-2.3031183497694143,7.2997810621867725,3.5105028431022243,3.5,1.0030008123149212,0.6,0.0002253456612347185,0.9637268730512741,0.00023382730889432113,198.91150871456563,0.0,0.0,0.0,0.001609753656960304,7.879772284576886e-05,0.00014654793838894963,0.0005903018582416459,0.095569935894341,0.07168779560720936,0.023882140287131634,0.09556993590305662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.1629793672,579.5963790426202,0.0,0.095569935894341,0.07168779560727002,0.023882140287151837,0.3753814681808591,0.3753814681808591,0.1250548910085195,0.0,5.012525620758765,5.0586993141712355,4.873980019910334,5.01244521340459,5.0579604489078065,4.875874555939902,24773.610373574218,21057.568817538086,0.85,1.06677205529656,0.6628153702117389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663622379059347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.51741616501,1533.2699014421216,0.3753814681808591,0.1250548910085195,6.112871282664199,3.5105028431022243
3510.0,-29.983756989105967,4.996629256304644,35.00420526550932,24.133556184265785,5.030777861965222,-26.482350662249775,-40.00650508152319,1.5293715351091035,0.03164449771020372,-4.980808108670608,40.008487287526556,42257.45689312773,25754.01473352577,25754.01473352577,68011.47162665351,77340.1975990968,77340.1975990968,25754.01473352577,103094.21233262258,103094.21233262258,103094.21233262258,127867.87667283473,127867.87667283473,0.0,0.0,91516.11757879087,56433.37687282179,38980.82300663231,24773.664340212137,63754.48734684444,21057.614689180315,1533.2743975544397,0.0,0.8869855584055015,2.8185770017082037,0.0014959128700940735,0.0,0.03164449771020372,354921.3680917551,1554899.2077564565,4.380968145469563,1554899.2077564565,4.380968145469563,0.8499999999999999,0.0955699557623435,4.028046144702076,101325.0,128378.7293774049,1.2669995497399942,1.0,0.0,4.028046144703015,1.2846006119701994,1.2848901062151092,3.1356408421168647,22719.72919157301,2316.7676211114917,19311.773263254785,1969.2528297894578,0.85,0.8500001518687876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.764763886494,4632.441516551485,5.549519539093724,4.996629256304644,-2.303179526430109,7.299808782734752,3.510487201747017,3.5,1.0029963433562905,0.6,0.0002253456612347185,0.9637268697859855,0.0002338273096865722,198.9115086879331,0.0,0.0,0.0,0.001609753656960304,7.879764778780419e-05,0.0001465480134469143,0.0005903021605785911,0.0955699557622852,0.0716878568187207,0.023882098943564512,0.09556995577067062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.1896155019,579.5963703290989,0.0,0.0955699557622852,0.07168785681876443,0.023882098943579077,0.37538161937456593,0.37538161937456593,0.1250546181090207,0.0,5.012534949323651,5.058544594474711,4.874481027051161,5.012452606380805,5.057806336774547,4.876366010347624,24773.664340212137,21057.614689180315,0.85,1.0667715239658306,0.662815413497624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663623971602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.517961802845,1533.2743975544397,0.37538161937456593,0.1250546181090207,6.112871282664199,3.510487201747017
3511.0,-29.983757131175775,4.996595941121777,35.00420808520113,24.133504914958053,5.030719104195017,-26.4823566658113,-40.00651353327555,1.5293186388306474,0.03158874008221346,-4.9808707785919175,40.0084926606309,42257.49133519733,25753.99782194398,25753.99782194398,68011.4891571413,77340.2278151092,77340.2278151092,25753.99782194398,103094.22563705318,103094.22563705318,103094.22563705318,127867.94381309429,127867.94381309429,0.0,0.0,91516.12406375613,56433.38758384462,38980.81831101279,24773.71817604111,63754.5364870539,21057.660449634943,1533.2788840876065,0.0,0.8869852204652192,2.818570414349929,0.0014959128700940735,0.0,0.03158874008221346,354920.5012637661,1554899.439469689,4.380979498037323,1554899.439469689,4.380979498037323,0.85,0.09556997563897532,4.028046144702076,101325.0,128378.73388716846,1.2669995942479,1.0,0.0,4.028046144699904,1.284600859351735,1.2848903536523943,3.135640238271989,22719.73080152608,2316.7677852810166,19311.772511529896,1969.2527531348521,0.85,0.8500000585496695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.75234680141,4632.441516551485,5.549530743586147,4.996595941121777,-2.303240601178172,7.299836542299949,3.5104715470070436,3.5,1.002991870573441,0.6,0.0002253456612347185,0.9637268840344424,0.0002338273062294949,198.91150880414708,0.0,0.0,0.0,0.001609753656960304,7.879757241846275e-05,0.00014654808881625574,0.0005903024641697763,0.09556997563883994,0.07168791787557795,0.023882057763261993,0.09556997564775763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.2161629843,579.5963616445782,0.0,0.09556997563883994,0.0716879178756795,0.02388205776329582,0.37538177007607926,0.37538177007607926,0.1250543461705348,0.0,5.012543758061895,5.058389987139606,4.874979623387844,5.01245951867412,5.057652359639917,4.876855142482555,24773.71817604111,21057.660449634943,0.85,1.0667709766967222,0.6628154428473997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663625557449476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.5185038877,1533.2788840876065,0.37538177007607926,0.1250543461705348,6.112871282664199,3.5104715470070436
3512.0,-29.983757403458917,4.996562766744224,35.004210895102005,24.13345364565032,5.030660419050186,-26.48236277931374,-40.00652575688434,1.5292657949050288,0.031532599497609226,-4.980933344134791,40.00849801483252,42257.54100250761,25753.980925306358,25753.980925306358,68011.52192781397,77340.25791946253,77340.25791946253,25753.980925306358,103094.23884476889,103094.23884476889,103094.23884476889,127868.01071565249,127868.01071565249,0.0,0.0,91516.13051913863,56433.41360218373,38980.796574394335,24773.771870883596,63754.56844527793,21057.706090251057,1533.2833602443973,0.0,0.8869848831225043,2.8185638442242613,0.0014959128700940735,0.0,0.031532599497609226,354919.63588048576,1554899.6703698058,4.380990830536625,1554899.6703698058,4.380990830536625,0.85,0.09556999551705289,4.028046144702076,101325.0,128378.74724943086,1.2669997261231765,1.0,0.0,4.028046144699874,1.2846011064885259,1.2848906008448793,3.1356396350247535,22719.732404134957,2316.767948701642,19311.7762003838,1969.2531292932654,0.85,0.8500001609556408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.739919187358,4632.441516551485,5.549541963949609,4.996562766744224,-2.3033015671496733,7.299864333893897,3.5104558790207196,3.5,1.00298739400592,0.6,0.0002253456612347185,0.9637269113422571,0.00023382729960384955,198.9115090268764,0.0,0.0,0.0,0.001609753656960304,7.879746341333478e-05,0.0001465481978213837,0.0005903029032474619,0.09556999551704648,0.07168797877329956,0.023882016743746924,0.09556999552543005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.2426170753,579.59635299061,0.0,0.09556999551704648,0.07168797877330436,0.023882016743748527,0.3753819202875079,0.3753819202875079,0.12505407518860853,0.0,5.012552049872681,5.058235514484238,4.875475753523119,5.012465943632378,5.057498624484708,4.877341604809658,24773.771870883596,21057.706090251057,0.85,1.0667709559698437,0.6628158896374347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362713661701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.51904247526,1533.2833602443973,0.3753819202875079,0.12505407518860853,6.112871282664199,3.5104558790207196
3513.0,-29.983758005783262,4.996529732644579,35.00421369516894,24.13340244619178,5.030601822136464,-26.48236918101067,-40.006534243561305,1.529212997363896,0.031475903712987474,-4.980995824104317,40.00850334819928,42257.57382295845,25753.96409195743,25753.96409195743,68011.53791491588,77340.28783198018,77340.28783198018,25753.96409195743,103094.25192393761,103094.25192393761,103094.25192393761,127868.07734544933,127868.07734544933,0.0,0.0,91516.13695210709,56433.422943085476,38980.79334335735,24773.825421511723,63754.61876486907,21057.751608284965,1533.2878262650597,0.0,0.8869845462895045,2.8185572914081773,0.0014959128700940735,0.0,0.031475903712987474,354918.7716829309,1554899.9003697475,4.381002145918695,1554899.9003697475,4.381002145918695,0.85,0.09557001540309225,4.028046144702076,101325.0,128378.75159216614,1.2669997689826413,1.0,0.0,4.028046144702824,1.2846013534084841,1.2848908478204826,3.1356390323070267,22719.734001179335,2316.7681115548467,19311.775349416897,1969.2530425187906,0.85,0.8500000637513829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.727481200792,4632.441516551485,5.549553210414668,4.996529732644579,-2.3033624381655735,7.299892170810152,3.510440197985361,3.5,1.0029829137101032,0.6,0.0002253456612347185,0.9637269717505524,0.00023382728494709612,198.9115095195815,0.0,0.0,0.0,0.001609753656960304,7.879738773271406e-05,0.00014654827350200444,0.0005903032080924944,0.0955700154029748,0.07168803951780905,0.023881975885165753,0.09557001541181658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.2689682242,579.5963443703165,0.0,0.0955700154029748,0.07168803951789715,0.023881975885195098,0.3753820700119678,0.3753820700119678,0.12505380515471134,0.0,5.012559807174455,5.058081111543856,4.875969541941288,5.012471727817285,5.0573446632473065,4.8778261875256135,24773.825421511723,21057.751608284965,0.85,1.066770364759714,0.6628158812902163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663628709110502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.519578449486,1533.2878262650597,0.3753820700119678,0.12505380515471134,6.112871282664199,3.510440197985361
3514.0,-29.983758730318797,4.996496838501907,35.00421648546971,24.13335124673324,5.030543279895616,-26.48237568724337,-40.006542730238266,1.5291602368201842,0.03141884015593632,-4.981058209050153,40.00850866387237,42257.60621210417,25753.94729712063,25753.94729712063,68011.5535092248,77340.31761962594,77340.31761962594,25753.94729712063,103094.26491674657,103094.26491674657,103094.26491674657,127868.14375956843,127868.14375956843,0.0,0.0,91516.14333176515,56433.431924243494,38980.79045280184,24773.878842821847,63754.66929562369,21057.79701639857,1533.29228279343,0.0,0.8869842100024321,2.8185507545358153,0.0014959128700940735,0.0,0.03141884015593632,354917.9088011077,1554900.1296073934,4.381013442967014,1554900.1296073934,4.381013442967014,0.85,0.09557003529614762,4.028046144702076,101325.0,128378.76061169324,1.266999857998453,1.0,0.0,4.02804614469759,1.28460160015551,1.284891094623115,3.135638430011649,22719.735584988914,2316.768273058477,19311.77446126349,1969.2529519523475,0.85,0.8499999654055355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.715032901598,4632.441516551485,5.54956447757104,4.996496838501907,-2.303423207367687,7.299920045869594,3.5104245039765414,3.5,1.0029784297075832,0.6,0.0002253456612347185,0.9637270444156504,0.00023382726731649973,198.91151011225614,0.0,0.0,0.0,0.001609753656960304,7.879731205215987e-05,0.0001465483491825586,0.0005903035129372588,0.09557003529608563,0.07168810010876804,0.02388193518731758,0.09557003530464601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.295231952,579.5963357786206,0.0,0.09557003529608563,0.07168810010881455,0.023881935187333073,0.37538221924810034,0.37538221924810034,0.12505353606792663,0.0,5.012567040698343,5.057926789528722,4.876460997894014,5.0124770492060975,5.0571908458557004,4.878308492826704,24773.878842821847,21057.79701639857,0.85,1.0667697638562346,0.6628158639826065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663630274954947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.520107802808,1533.29228279343,0.37538221924810034,0.12505353606792663,6.112871282664199,3.5104245039765414
3515.0,-29.983759616079364,4.996464084185652,35.00421926597847,24.13330015204849,5.03048484141713,-26.482382328205798,-40.00655128676442,1.5291075535435008,0.03136133572036215,-4.981120489938743,40.0085139592603,42257.638030328686,25753.93051795054,25753.93051795054,68011.56854827923,77340.34727737859,77340.34727737859,25753.93051795054,103094.27779532914,103094.27779532914,103094.27779532914,127868.20991056727,127868.20991056727,0.0,0.0,91516.14968880035,56433.4404417501,38980.788052278054,24773.93211523813,63754.720167516185,21057.84229795241,1533.2967284993283,0.0,0.8869838743165891,2.81854423562281,0.0014959128700940735,0.0,0.03136133572036215,354917.0473599091,1554900.3579706238,4.381024719823765,1554900.3579706238,4.381024719823765,0.85,0.09557005518692396,4.028046144702076,101325.0,128378.76478740024,1.2669998992094769,1.0,0.0,4.028046144704388,1.284601846541273,1.2848913410644025,3.135637828598325,22719.73716318215,2316.7684339894004,19311.777988647267,1969.2533116453906,0.85,0.8500000616178977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.702574398377,4632.441516551485,5.549575760366262,4.996464084185652,-2.3034838681270036,7.299947952312655,3.510408797131243,3.5,1.0029739420374981,0.6,0.0002253456612347185,0.9637271332503413,0.0002338272457627089,198.9115108368138,0.0,0.0,0.0,0.001609753656960304,7.879723574878898e-05,0.0001465484254859295,0.0005903038202907578,0.09557005518688662,0.07168816053928698,0.02388189464759964,0.09557005519532147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.321395457,579.5963272197116,0.0,0.09557005518688662,0.07168816053931498,0.023881894647608974,0.37538236799554514,0.37538236799554514,0.1250532679265213,0.0,5.012573742780091,5.057772558178499,4.876950061472087,5.012481825659108,5.057037175274729,4.878788183262145,24773.93211523813,21057.84229795241,0.85,1.0667691485364241,0.6628158341734747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363183416556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.520634687753,1533.2967284993283,0.37538236799554514,0.1250532679265213,6.112871282664199,3.510408797131243
