time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3516.0,-29.98376066027896,4.996431469273845,35.00422203680271,24.133249092288338,5.0304264834792995,-26.482389103691954,-40.006563615147,1.529054926892342,0.031303500721264754,-4.981182680296076,40.00851923819512,42257.68497444603,25753.913789416765,25753.913789416765,68011.5987638628,77340.3768104776,77340.3768104776,25753.913789416765,103094.29059989436,103094.29059989436,103094.29059989436,127868.27586786383,127868.27586786383,0.0,0.0,91516.15601800522,56433.46418197388,38980.768706701485,24773.985267969478,63754.753974670966,21057.887477774057,1533.301165369393,0.0,0.8869835391498571,2.818537731646845,0.0014959128700940735,0.0,0.031303500721264754,354916.1871731626,1554900.585622987,4.381035979247561,1554900.585622987,4.381035979247561,0.85,0.09557007508772591,4.028046144702076,101325.0,128378.77781560608,1.2670000277878715,1.0,0.0,4.028046144703308,1.2846020926623078,1.2848915872409028,3.135637227831417,22719.738734466257,2316.768594215788,19311.781459116064,1969.2536655347203,0.85,0.8500001555836442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.69010584485,4632.441516551485,5.549587066152134,4.996431469273845,-2.3035444303752204,7.299975899649065,3.5103930776433425,3.5,1.0029694507552407,0.6,0.0002253456612347185,0.9637272379752106,0.0002338272203535197,198.91151169097566,0.0,0.0,0.0,0.001609753656960304,7.879712580976656e-05,0.00014654853542495191,0.0005903042631302132,0.09557007508760607,0.07168822081949712,0.02388185426810895,0.09557007509635179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.3474776678,579.5963186873953,0.0,0.09557007508760607,0.07168822081958702,0.02388185426813889,0.37538251625465874,0.37538251625465874,0.12505300072391937,0.0,5.012579940663159,5.057618430401703,4.877436802862178,5.012486181017323,5.056883634037149,4.87926580647229,24773.985267969478,21057.887477774057,0.85,1.066769056796659,0.6628162190263415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363338674852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.52115831867,1533.301165369393,0.37538251625465874,0.12505300072391937,6.112871282664199,3.5103930776433425
3517.0,-29.983761979562097,4.996398993339043,35.00422479795261,24.133198032528185,5.030368176559461,-26.482396121678,-40.00657220659775,1.5290023186753277,0.0312452163711896,-4.98124478056242,40.00852449805764,42257.71526645857,25753.89711217621,25753.89711217621,68011.61237863477,77340.40618582474,77340.40618582474,25753.89711217621,103094.30329800096,103094.30329800096,103094.30329800096,127868.34158303494,127868.34158303494,0.0,0.0,91516.16232137858,56433.47140201231,38980.767688184744,24774.038285033977,63754.805973218725,21057.93254227888,1533.3055924926527,0.0,0.8869832045089406,2.8185312441089745,0.0014959128700940735,0.0,0.0312452163711896,354915.32823372324,1554900.8124533198,4.381047221013141,1554900.8124533198,4.381047221013141,0.8499999999999999,0.09557009499423863,4.028046144702076,101325.0,128378.7818242848,1.2670000673504545,1.0,0.0,4.028046144701786,1.2846023386972254,1.284891833331266,3.135636627274946,22719.740299337445,2316.7687537882402,19311.77592465811,1969.25310117707,0.85,0.8499998534411629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.677627324851,4632.441516551485,5.5495983949702214,4.996398993339043,-2.303604894506919,7.300003887845962,3.5103773456185903,3.5,1.0029649558910259,0.6,0.0002253456612347185,0.9637273702887624,0.00023382718825055055,198.91151277015751,0.0,0.0,0.0,0.001609753656960304,7.879704919512004e-05,0.00014654861203959845,0.0005903045717375447,0.09557009499417056,0.07168828094676863,0.023881814047401927,0.09557009500258476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.3734656473,579.5963101859048,0.0,0.09557009499417056,0.0716882809468197,0.023881814047418938,0.37538266402656995,0.37538266402656995,0.12505273445752313,0.0,5.01258562743709,5.057464377771225,4.877921279651218,5.012489996933596,5.056730053556066,4.879741394760288,24774.038285033977,21057.93254227888,0.85,1.066768400286626,0.6628161535651074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663634932723835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.521678746,1533.3055924926527,0.37538266402656995,0.12505273445752313,6.112871282664199,3.5103773456185903
3518.0,-29.98376340848667,4.996366656268933,35.00422754939079,24.13314707754182,5.030309966176615,-26.48240322867687,-40.0065807980485,1.5289497863668122,0.031186491774462866,-4.9813067759631355,40.00852973748254,42257.745168629386,25753.880448413252,25753.880448413252,68011.62561704263,77340.43543105845,77340.43543105845,25753.880448413252,103094.3158794717,103094.3158794717,103094.3158794717,127868.4070313889,127868.4070313889,0.0,0.0,91516.16857815569,56433.478315726636,38980.7669582545,24774.091151917186,63754.858110171685,21057.977479129608,1533.3100086995391,0.0,0.8869828704742216,2.818524774623397,0.0014959128700940735,0.0,0.031186491774462866,354914.4707469106,1554901.0384028407,4.381058442420175,1554901.0384028407,4.381058442420175,0.85,0.09557011489613182,4.028046144702076,101325.0,128378.79045407925,1.2670001525199037,1.0,0.0,4.028046144704178,1.2846025843772326,1.2848920790666392,3.13563602758502,22719.74185264068,2316.7689121810895,19311.779300302034,1969.2534453969536,0.85,0.8499999439059408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.6651389203325,4632.441516551485,5.5496097385740235,4.996366656268933,-2.303665249701271,7.3000319059702035,3.5103616011603815,3.5,1.0029604574743947,0.6,0.0002253456612347185,0.9637275135985063,0.00023382715347960753,198.9115139390268,0.0,0.0,0.0,0.001609753656960304,7.879697258054326e-05,0.00014654868865417522,0.0005903048803445953,0.09557011489607656,0.07168834091320546,0.023881773982871102,0.0955701149045261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.3993526497,579.596301717448,0.0,0.09557011489607656,0.07168834091324691,0.023881773982884904,0.3753828113105263,0.3753828113105263,0.12505246912719992,0.0,5.012590790716104,5.057310409114791,4.878403415782827,5.012493267737625,5.056576620316662,4.880214366050097,24774.091151917186,21057.977479129608,0.85,1.0667677355585208,0.6628160805503766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663636472111752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.52219362769,1533.3100086995391,0.3753828113105263,0.12505246912719992,6.112871282664199,3.5103616011603815
3519.0,-29.983764986296126,4.996334457736635,35.00423029121685,24.133096122555457,5.030251836493005,-26.48241046158819,-40.006589389499254,1.5288973117851006,0.031127458551168274,-4.9813686763476,40.00853496038498,42257.77454448499,25753.863823875727,25753.863823875727,68011.63836836073,77340.46456332447,77340.46456332447,25753.863823875727,103094.32838720019,103094.32838720019,103094.32838720019,127868.47228390748,127868.47228390748,0.0,0.0,91516.17481497208,56433.48479613283,38980.76668759917,24774.143896707286,63754.91058430646,21058.022312201192,1533.3144158322646,0.0,0.8869825369811796,2.818518320299469,0.0014959128700940735,0.0,0.031127458551168274,354913.6145753061,1554901.2636388626,4.381069645636097,1554901.2636388626,4.381069645636097,0.85,0.09557013480381865,4.028046144702076,101325.0,128378.79429572973,1.2670001904340462,1.0,0.0,4.028046144702112,1.2846028297873604,1.2848923245320718,3.1356354285540817,22719.743400988482,2316.7690700686253,19311.778124724875,1969.2533255214448,0.85,0.8499998342360092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.652640788096,4632.441516551485,5.549621102324542,4.996334457736635,-2.303725503172972,7.300059960909607,3.510345844466463,3.5,1.0029559555618466,0.6,0.0002253456612347185,0.963727671840243,0.0002338271150857584,198.91151522968494,0.0,0.0,0.0,0.001609753656960304,7.879689596603481e-05,0.0001465487652686837,0.0005903051889513708,0.09557013480374436,0.07168840072751533,0.023881734076229035,0.09557013481204184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.4251580163,579.596293275695,0.0,0.09557013480374436,0.07168840072757106,0.0238817340762476,0.3753829581065114,0.3753829581065114,0.12505220472671977,0.0,5.012595458183057,5.057156551682056,4.878883240190305,5.012496134898754,5.056423388742587,4.880685122853549,24774.143896707286,21058.022312201192,0.85,1.0667670575496357,0.6628159957750286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663638004917595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.522706268915,1533.3144158322646,0.3753829581065114,0.12505220472671977,6.112871282664199,3.510345844466463
3520.0,-29.983766788584433,4.99630239735394,35.00423302344979,24.133045237418287,5.030193785066532,-26.48241788871137,-40.006601822655625,1.5288448851934173,0.031068007459396085,-4.981430484651537,40.00854016461667,42257.81881510937,25753.847245923433,25753.847245923433,68011.6660610328,77340.49354731217,77340.49354731217,25753.847245923433,103094.3407932356,103094.3407932356,103094.3407932356,127868.53730084535,127868.53730084535,0.0,0.0,91516.18102605097,56433.506293847706,38980.74970244807,24774.196507609744,63754.94621005781,21058.067031468283,1533.3188132752518,0.0,0.886982204022833,2.8185118822375506,0.0014959128700940735,0.0,0.031068007459396085,354912.75967917405,1554901.4880706207,4.3810808308954154,1554901.4880706207,4.3810808308954154,0.85,0.09557015471490546,4.028046144702076,101325.0,128378.80698987906,1.2670003157155594,1.0,0.0,4.028046144701095,1.284603074973145,1.2848925697731108,3.13563483007098,22719.744942946705,2316.769227304605,19311.78139411159,1969.2536589061087,0.85,0.8499999204483538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.640133033452,4632.441516551485,5.549632487682014,4.99630239735394,-2.3037856571209634,7.300088054474903,3.5103300756696685,3.5,1.002951450191334,0.6,0.0002253456612347185,0.9637278525954539,0.00023382707122952928,198.91151670396812,0.0,0.0,0.0,0.001609753656960304,7.879678509312836e-05,0.00014654887614159014,0.0005903056355525542,0.09557015471483796,0.07168846038871264,0.02388169432612531,0.09557015472333094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.4508711363,579.5962848641198,0.0,0.09557015471483796,0.07168846038876328,0.02388169432614218,0.3753831044162213,0.3753831044162213,0.12505194125129354,0.0,5.012599628156238,5.057002786918247,4.879360801758139,5.012498492110922,5.056270169900813,4.88115380666153,24774.196507609744,21058.067031468283,0.85,1.0667668958099357,0.66281631978607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363953115686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.52321587985,1533.3188132752518,0.3753831044162213,0.12505194125129354,6.112871282664199,3.5103300756696685
3521.0,-29.98376873321448,4.996270474856205,35.00423574612694,24.132994387205713,5.030135805141849,-26.482425436803897,-40.00661048395557,1.528792508731365,0.03100819188580317,-4.9814921951346,40.008545350749245,42257.84689724854,25753.83069972824,25753.83069972824,68011.67759697678,77340.52240706072,77340.52240706072,25753.83069972824,103094.35310678897,103094.35310678897,103094.35310678897,127868.60209227391,127868.60209227391,0.0,0.0,91516.18719941833,56433.51168960651,38980.75056645758,24774.24898548495,63754.99955194253,21058.111637662205,1533.3232009482076,0.0,0.8869818716264345,2.81850546040805,0.0014959128700940735,0.0,0.03100819188580317,354911.90613811323,1554901.7117219982,4.381091997282591,1554901.7117219982,4.381091997282591,0.85,0.095570174626747,4.028046144702076,101325.0,128378.81066450117,1.26700035198126,1.0,0.0,4.028046144702461,1.284603319924579,1.2848928147797465,3.1356342321601414,22719.746475542695,2316.769383585903,19311.78461311236,1969.253987152836,0.85,0.8500000047932342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.627615746603,4632.441516551485,5.549643891343534,4.996270474856205,-2.303845707370923,7.3001161822271285,3.5103142948837833,3.5,1.0029469413953667,0.6,0.0002253456612347185,0.9637280476264507,0.0002338270239096169,198.91151829468782,0.0,0.0,0.0,0.001609753656960304,7.879670785590864e-05,0.00014654895337880985,0.0005903059466676393,0.09557017462666151,0.07168851989513425,0.02388165473152725,0.09557017463533088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.4764948309,579.596276481799,0.0,0.09557017462666151,0.07168851989519838,0.023881654731548622,0.37538325023996133,0.37538325023996133,0.12505167869851447,0.0,5.012603305501386,5.056849124421774,4.8798360911104055,5.0125003870203955,5.056117102605754,4.8816201916157524,24774.24898548495,21058.111637662205,0.85,1.0667661842200507,0.662816205697252,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663641050847942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.523720941128,1533.3232009482076,0.37538325023996133,0.12505167869851447,6.112871282664199,3.5103142948837833
3522.0,-29.983770936832034,4.996238689868599,35.00423845923401,24.13294353699314,5.030077894503838,-26.482433211056883,-40.00662298696113,1.5287401687287,0.030947925996315462,-4.981553812950195,40.008550517354394,42257.88975384502,25753.81419851274,25753.81419851274,68011.70395235776,77340.55110959109,77340.55110959109,25753.81419851274,103094.36530810384,103094.36530810384,103094.36530810384,127868.66663197818,127868.66663197818,0.0,0.0,91516.19334847356,56433.531992727476,38980.73483971787,24774.301323874337,63755.03616359221,21058.156125293186,1533.3275785968076,0.0,0.8869815397704811,2.818499055327332,0.0014959128700940735,0.0,0.030947925996315462,354911.0538796695,1554901.9345320216,4.381103145519953,1554901.9345320216,4.381103145519953,0.85,0.09557019453926532,4.028046144702076,101325.0,128378.81896023906,1.2670004338538274,1.0,0.0,4.028046144702077,1.2846035647055956,1.2848930596159263,3.135633634665509,22719.74800210297,2316.7695392517294,19311.783302268268,1969.2538534839389,0.85,0.849999889984728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.615089046806,4632.441516551485,5.549655316016016,4.996238689868599,-2.303905657733682,7.300144347602281,3.510298502259223,3.5,1.002942429216921,0.6,0.0002253456612347185,0.9637282686318995,0.0002338269702876074,198.911520097261,0.0,0.0,0.0,0.001609753656960304,7.879659636036773e-05,0.00014654906487435076,0.000590306395776823,0.0955701945392679,0.07168857924743531,0.023881615291832588,0.09557019454739113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.5020220458,579.5962681310397,0.0,0.0955701945392679,0.07168857924743338,0.023881615291831942,0.3753833955786198,0.3753833955786198,0.12505141706437975,0.0,5.012606482074091,5.056695539336033,4.880309150187486,5.012501738946526,5.055964003670965,4.8820845044662065,24774.301323874337,21058.156125293186,0.85,1.0667659850092963,0.6628164972789506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663642564003383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.524223090753,1533.3275785968076,0.3753833955786198,0.12505141706437975,6.112871282664199,3.510298502259223
3523.0,-29.983773275606442,4.996207042113952,35.004241162769624,24.132892791554355,5.030020083543042,-26.482441096963534,-40.0066354550421,1.5286879049001831,0.030887247711461896,-4.981615333568091,40.00855566477895,42257.93213104599,25753.797730557548,25753.797730557548,68011.72986160354,77340.57967265915,77340.57967265915,25753.797730557548,103094.3774032167,103094.3774032167,103094.3774032167,127868.73092643997,127868.73092643997,0.0,0.0,91516.19945322153,56433.55191160872,38980.719490680895,24774.353523223268,63755.07301390416,21058.200494739776,1533.3319461478434,0.0,0.8869812084769493,2.818492667024869,0.0014959128700940735,0.0,0.030887247711461896,354910.2029663617,1554902.1565126549,4.381114274869207,1554902.1565126549,4.381114274869207,0.85,0.09557021445013791,4.028046144702076,101325.0,128378.83143168395,1.2670005569374188,1.0,0.0,4.028046144701856,1.2846038091304575,1.284893304095871,3.1356330380404542,22719.749517663553,2316.769693795899,19311.79090125895,1969.2546283653392,0.85,0.850000167750306,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.602553026607,4632.441516551485,5.549666759063624,4.996207042113952,-2.303965504922457,7.300172547036409,3.510282697912722,3.5,1.002937913689349,0.6,0.0002253456612347185,0.9637285031925805,0.0002338269133767521,198.91152201039333,0.0,0.0,0.0,0.001609753656960304,7.87964851764115e-05,0.00014654917605830698,0.0005903068436309292,0.0955702144500438,0.07168863844393163,0.023881576006112175,0.09557021445832525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.5274544916,579.5962598112804,0.0,0.0955702144500438,0.07168863844400222,0.02388157600613569,0.3753835404314677,0.3753835404314677,0.12505115634671674,0.0,5.0126091543859275,5.056542028882916,4.880779973331471,5.012502581279534,5.055810976893497,4.882546567373538,24774.353523223268,21058.200494739776,0.85,1.066765774807772,0.6628167788597792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663644070640945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.524719987174,1533.3319461478434,0.3753835404314677,0.12505115634671674,6.112871282664199,3.510282697912722
3524.0,-29.983775825462498,4.996175531128243,35.004243856813275,24.132842081040167,5.02996234320093,-26.482449165809744,-40.00664418619124,1.5286356835481032,0.030826223246776863,-4.981676765806362,40.00856079537617,42257.958079094366,25753.781318285142,25753.781318285142,68011.73939737951,77340.60809823837,77340.60809823837,25753.781318285142,103094.38941652351,103094.38941652351,103094.38941652351,127868.79501817745,127868.79501817745,0.0,0.0,91516.2055344187,56433.555515274325,38980.72224349374,24774.405601653943,63755.12784514768,21058.24476140585,1533.336304839088,0.0,0.8869808776928988,2.818486293614864,0.0014959128700940735,0.0,0.030826223246776863,354909.3532779539,1554902.3777684027,4.3811253871087805,1554902.3777684027,4.3811253871087805,0.85,0.09557023436694294,4.028046144702076,101325.0,128378.83482792568,1.2670005904557184,1.0,0.0,4.028046144701462,1.284604053356761,1.284893548377213,3.1356324419002934,22719.75102737743,2316.769847743871,19311.789471157783,1969.2544825356042,0.85,0.8500000483230192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.59000780142,4632.441516551485,5.54967822518037,4.996175531128243,-2.3040252554551763,7.300200786583419,3.510266881989852,3.5,1.0029333948542434,0.6,0.0002253456612347185,0.9637287589231502,0.0002338268513295327,198.9115240961918,0.0,0.0,0.0,0.001609753656960304,7.879640731658473e-05,0.00014654925391813375,0.0005903071572539042,0.09557023436681022,0.07168869749096732,0.023881536875842914,0.09557023437564242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.5528037989,579.5962515187183,0.0,0.09557023436681022,0.07168869749106686,0.02388153687587607,0.37538368479780476,0.37538368479780476,0.12505089654195717,0.0,5.012611339785565,5.056388592644112,4.881248631140295,5.012502989053132,5.05565800561908,4.883006730355305,24774.405601653943,21058.24476140585,0.85,1.0667650069272945,0.6628166158137594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663645570773767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.5252141025,1533.336304839088,0.37538368479780476,0.12505089654195717,6.112871282664199,3.510266881989852
3525.0,-29.983778463663217,4.996144156793872,35.00424654140392,24.132791405450575,5.02990467638897,-26.48245730679696,-40.00665295226497,1.5285835195227238,0.03076488225480034,-4.981738093473855,40.00856590812423,42257.98371327759,25753.764920124428,25753.764920124428,68011.74863340202,77340.63642209866,77340.63642209866,25753.764920124428,103094.40134222308,103094.40134222308,103094.40134222308,127868.8588878819,127868.8588878819,0.0,0.0,91516.21157949876,56433.5588706777,38980.725232023404,24774.457545658825,63755.18277768223,21058.28891381,1533.3406535238926,0.0,0.8869805475046295,2.8184799366083952,0.0014959128700940735,0.0,0.03076488225480034,354908.5050395376,1554902.598256572,4.38113647933952,1554902.598256572,4.38113647933952,0.85,0.09557025427906252,4.028046144702076,101325.0,128378.84284528311,1.2670006695808844,1.0,0.0,4.028046144703061,1.2846042973150542,1.284893792390484,3.1356318464145554,22719.752528124904,2316.770000777524,19311.787983436825,1969.254330830286,0.85,0.8499999266950932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.577453441587,4632.441516551485,5.549689705324213,4.996144156793872,-2.3040848974818604,7.300229054275732,3.5102510545793524,3.5,1.0029288727369579,0.6,0.0002253456612347185,0.9637290235140819,0.00023382678713258217,198.91152625425687,0.0,0.0,0.0,0.001609753656960304,7.879632914539011e-05,0.00014654933208932836,0.0005903074721310833,0.09557025427892629,0.0716887563805435,0.023881497898382793,0.09557025428841927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.5780649178,579.5962432550089,0.0,0.09557025427892629,0.07168875638064569,0.023881497898416832,0.3753838286770952,0.3753838286770952,0.12505063765003882,0.0,5.0126130453182896,5.0562352671565804,4.881715042155008,5.012502975728637,5.0555053218664625,4.88346435125095,24774.457545658825,21058.28891381,0.85,1.0667642326516835,0.6628164467919959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663647064423837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.525703911197,1533.3406535238926,0.3753838286770952,0.12505063765003882,6.112871282664199,3.5102510545793524
3526.0,-29.983781229445288,4.996112918952898,35.00424921658461,24.132740799710177,5.029847098943485,-26.482465553668927,-40.00666549019513,1.528531423167132,0.0307032285677451,-4.981799318163456,40.008571003220105,42258.02458088952,25753.748540916942,25753.748540916942,68011.77312180646,77340.66464074636,77340.66464074636,25753.748540916942,103094.4131816633,103094.4131816633,103094.4131816633,127868.9225384313,127868.9225384313,0.0,0.0,91516.2176072082,56433.57754735135,38980.711177618716,24774.509356768,63755.22053438672,21058.3329532528,1533.344992335056,0.0,0.8869802179020734,2.818473595729684,0.0014959128700940735,0.0,0.0307032285677451,354907.65822442534,1554902.8179803647,4.38114755189961,1554902.8179803647,4.38114755189961,0.85,0.09557027418673217,4.028046144702076,101325.0,128378.84788396956,1.2670007193088533,1.0,0.0,4.028046144699559,1.284604540956965,1.2848940360873011,3.1356312517013105,22719.754024559952,2316.770153371432,19311.790920899384,1969.2546303681058,0.85,0.850000000001031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.5648900997285,4632.441516551485,5.549701200356123,4.996112918952898,-2.304144432133219,7.300257351086117,3.510235215873698,3.5,1.0029243473924851,0.6,0.0002253456612347185,0.9637293009005001,0.0002338267198311367,198.91152851668437,0.0,0.0,0.0,0.001609753656960304,7.879621733890585e-05,0.00014654944389581263,0.0005903079224927612,0.09557027418667766,0.0716888151138837,0.02388145907279396,0.09557027419450598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.6032388171,579.5962350198276,0.0,0.09557027418667766,0.0716888151139246,0.023881459072807577,0.37538397207117635,0.37538397207117635,0.12505037966452645,0.0,5.012614284290407,5.0560820832341165,4.88217916712523,5.012502546731184,5.055352900604305,4.88391952679234,24774.509356768,21058.3329532528,0.85,1.0667639849998471,0.662816695271212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663648551596731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.526191865058,1533.344992335056,0.37538397207117635,0.12505037966452645,6.112871282664199,3.510235215873698
3527.0,-29.983784198796563,4.996081817208465,35.0042518824038,24.132690228894376,5.029789599061791,-26.482473976007984,-40.00667806304989,1.528479376273252,0.030641221078838043,-4.98186045096709,40.00857608090743,42258.06473088287,25753.732209331938,25753.732209331938,68011.79694021482,77340.69272282546,77340.69272282546,25753.732209331938,103094.4249321574,103094.4249321574,103094.4249321574,127868.98597422165,127868.98597422165,0.0,0.0,91516.22361212413,56433.59562018166,38980.69776882497,24774.561042064244,63755.25881088921,21058.376885754606,1533.3493219258908,0.0,0.8869798888286788,2.8184672702494047,0.0014959128700940735,0.0,0.030641221078838043,354906.812682274,1554903.036955437,4.381158606688807,1554903.036955437,4.381158606688807,0.8499999999999999,0.09557029409560551,4.028046144702076,101325.0,128378.85815620878,1.2670008206879722,1.0,0.0,4.028046144705317,1.284604784367648,1.2848942795528386,3.1356306575527024,22719.755515336306,2316.770305388314,19311.79380864738,1969.254924836451,0.85,0.8500000713304999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.552317918656,4632.441516551485,5.549712716283478,4.996081817208465,-2.3042038675589414,7.300285684767406,3.5102193660529935,3.5,1.0029198188722839,0.6,0.0002253456612347185,0.9637295987034336,0.00023382664757613575,198.9115309456328,0.0,0.0,0.0,0.001609753656960304,7.87961052211302e-05,0.0001465495560135883,0.0005903083741083352,0.09557029409557039,0.07168887369657384,0.02388142039899655,0.09557029410380732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.6283267089,579.5962268127824,0.0,0.09557029409557039,0.07168887369660018,0.02388142039900533,0.3753841149834614,0.3753841149834614,0.12505012257639286,0.0,5.012615065190971,5.055929029708295,4.8826410734514525,5.012501672045914,5.055200543504327,4.884372731791814,24774.561042064244,21058.376885754606,0.85,1.0667637181420806,0.6628169270903393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663650032299927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.526677175105,1533.3493219258908,0.3753841149834614,0.12505012257639286,6.112871282664199,3.5102193660529935
3528.0,-29.983787408831027,4.996050851123695,35.004254538855015,24.13263969300317,5.0297321701927995,-26.482482607841764,-40.006686898972816,1.528427369203549,0.03057878541409309,-4.98192149393604,40.00858113968333,42258.088348005986,25753.715930172326,25753.715930172326,68011.80427817832,77340.72064435418,77340.72064435418,25753.715930172326,103094.43657452651,103094.43657452651,103094.43657452651,127869.04916736757,127869.04916736757,0.0,0.0,91516.22958276058,56433.5972864124,38980.70255149798,24774.612592841055,63755.31514433904,21058.420703914897,1533.3536418415256,0.0,0.8869795602795923,2.8184609609032205,0.0014959128700940735,0.0,0.03057878541409309,354905.9683844394,1554903.2551142368,4.381169643870127,1554903.2551142368,4.381169643870127,0.85,0.09557031400388202,4.028046144702076,101325.0,128378.86589518572,1.2670008970657363,1.0,0.0,4.028046144703353,1.284605027592175,1.284894522832178,3.1356300638587133,22719.756997602457,2316.7704565373965,19311.79216316847,1969.2547570442985,0.85,0.8499999434503802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.539736983809,4632.441516551485,5.549724254039326,4.996050851123695,-2.304263205333998,7.300314056457694,3.5102035052250113,3.5,1.002915287207146,0.6,0.0002253456612347185,0.9637299206451283,0.00023382656946447232,198.91153357146172,0.0,0.0,0.0,0.001609753656960304,7.879602642733731e-05,0.0001465496348073812,0.000590308691493369,0.09557031400377679,0.07168893212801222,0.023881381875764565,0.0955703140124031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.6533211602,579.596218636306,0.0,0.09557031400377679,0.07168893212809116,0.02388138187579086,0.37538425741609777,0.37538425741609777,0.1250498663809812,0.0,5.012615376807162,5.055776068284786,4.883100831113154,5.012500279350149,5.055048121466314,4.884824064200643,24774.612592841055,21058.420703914897,0.85,1.0667628906578657,0.6628167118668563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365150655224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.527158314784,1533.3536418415256,0.37538425741609777,0.1250498663809812,6.112871282664199,3.5102035052250113
3529.0,-29.983790695679765,4.996020020513638,35.00425718596261,24.132589261885755,5.029674843856127,-26.48249129857857,-40.00669569997115,1.528375446754967,0.030516017776506033,-4.981982435325333,40.00858618043252,42258.11168990706,25753.69967320695,25753.69967320695,68011.81136311401,77340.74845130034,77340.74845130034,25753.69967320695,103094.4481245073,103094.4481245073,103094.4481245073,127869.11213390509,127869.11213390509,0.0,0.0,91516.23551133036,56433.59874993732,38980.70751265893,24774.664009397788,63755.371522056725,21058.46440798812,1533.3579518356978,0.0,0.8869792323110243,2.818454667791573,0.0014959128700940735,0.0,0.030516017776506033,354905.12549255724,1554903.472494823,4.381180661555227,1554903.472494823,4.381180661555227,0.85,0.0955703339060903,4.028046144702076,101325.0,128378.86884601867,1.2670009261881932,1.0,0.0,4.028046144699919,1.2846052704210411,1.2848947657157674,3.135629471130729,22719.758469425164,2316.770606621544,19311.794925835038,1969.2550387578876,0.85,0.8500000099835414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.5271473705225,4632.441516551485,5.549735807019221,4.996020020513638,-2.3043224368769186,7.300342457390556,3.5101876334847866,3.5,1.0029107524242247,0.6,0.0002253456612347185,0.9637302502908279,0.0002338264894836654,198.91153626012525,0.0,0.0,0.0,0.001609753656960304,7.879594794505441e-05,0.0001465497132896641,0.000590309007623626,0.09557033390597561,0.07168899040431963,0.023881343501655973,0.09557033391441563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.6782265451,579.5962104889637,0.0,0.09557033390597561,0.07168899040440566,0.02388134350168464,0.37538439936856693,0.37538439936856693,0.1250496110773323,0.0,5.012615221799024,5.055623217028881,4.883558396518424,5.012498453101841,5.054895904316652,4.885273052396997,24774.664009397788,21058.46440798812,0.85,1.0667620584656892,0.6628164918666892,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663652974374373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.527634533802,1533.3579518356978,0.37538439936856693,0.1250496110773323,6.112871282664199,3.5101876334847866
3530.0,-29.98379417700274,4.995989325004477,35.00425982383417,24.13253883076834,5.029617564523054,-26.482500159624696,-40.006712114531524,1.52832354714498,0.030452987325929826,-4.982043283899519,40.00859120562811,42258.165719189856,25753.68346109922,25753.68346109922,68011.84918028908,77340.77614655434,77340.77614655434,25753.68346109922,103094.45960765357,103094.45960765357,103094.45960765357,127869.17491832656,127869.17491832656,0.0,0.0,91516.24142604349,56433.63099867889,38980.67825262733,24774.715310672993,63755.39356330033,21058.508014072042,1533.3622531919766,0.0,0.8869789048700443,2.818448388999505,0.0014959128700940735,0.0,0.030452987325929826,354904.2838875193,1554903.6892065112,4.381191661522211,1554903.6892065112,4.381191661522211,0.8499999999999999,0.09557035381027548,4.028046144702076,101325.0,128378.88064935045,1.2670010426780207,1.0,0.0,4.028046144703162,1.2846055131431886,1.284895008492614,3.1356288786634607,22719.759937807827,2316.7707563549047,19311.793172347134,1969.2548599518832,0.85,0.8499998778688892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.514549213837,4632.441516551485,5.5497473799456625,4.995989325004477,-2.304381568632353,7.30037089363683,3.510171751002625,3.5,1.0029062145721785,0.6,0.0002253456612347185,0.9637305994409291,0.000233826404770632,198.91153910787006,0.0,0.0,0.0,0.001609753656960304,7.879580156956214e-05,0.00014654985966515633,0.0005903095972308632,0.09557035381015078,0.07168904853221406,0.023881305277936714,0.09557035381921816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.7030550846,579.596202366763,0.0,0.09557035381015078,0.0716890485323076,0.023881305277967873,0.3753845408416116,0.3753845408416116,0.12504935666060185,0.0,5.012614625764456,5.0554704952872385,4.884013813976253,5.012496271225473,5.054743877077385,4.885720052939632,24774.715310672993,21058.508014072042,0.85,1.0667622828296508,0.662817110167053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663654435775085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.52810910697,1533.3622531919766,0.3753845408416116,0.12504935666060185,6.112871282664199,3.510171751002625
3531.0,-29.98379788984766,4.995958764347092,35.004262452381965,24.132488399650924,5.029560367907616,-26.482509220782262,-40.00672098537905,1.5282716988422433,0.030389478689301086,-4.982104033851938,40.00859620979641,42258.18756134051,25753.667278886183,25753.667278886183,68011.85484022669,77340.80368114678,77340.80368114678,25753.667278886183,103094.47096003295,103094.47096003295,103094.47096003295,127869.23742051363,127869.23742051363,0.0,0.0,91516.24730726419,56433.63118745793,38980.684577562504,24774.76646048068,63755.45103804319,21058.55149140858,1533.366543699659,0.0,0.8869785780051914,2.818442128013685,0.0014959128700940735,0.0,0.030389478689301086,354903.4436469764,1554903.9050108716,4.381202642140434,1554903.9050108716,4.381202642140434,0.85,0.09557037370433691,4.028046144702076,101325.0,128378.88816562305,1.2670011168578639,1.0,0.0,4.028046144703496,1.2846057556254757,1.2848952510295464,3.135628286781898,22719.76139787568,2316.770905240391,19311.79586048888,1969.2551340660555,0.85,0.8499999415616465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.50194260336,4632.441516551485,5.549758969487289,4.995958764347092,-2.3044405963735444,7.300399360720636,3.5101558578915513,3.5,1.0029016736833003,0.6,0.0002253456612347185,0.9637309718110701,0.00023382631442387145,198.9115421450014,0.0,0.0,0.0,0.001609753656960304,7.879572246461294e-05,0.00014654993877010554,0.000590309915869249,0.09557037370429068,0.07168910650315241,0.023881267201138267,0.09557037371249094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.7277797331,579.5961942785462,0.0,0.09557037370429068,0.07168910650318709,0.023881267201149824,0.375384681837073,0.375384681837073,0.12504910312814094,0.0,5.0126135592621495,5.055317866955193,4.884467073992425,5.012493512541255,5.054591810274758,4.8861648694897895,24774.76646048068,21058.55149140858,0.85,1.0667614099325198,0.6628168552383833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636558907721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.528579674614,1533.366543699659,0.375384681837073,0.12504910312814094,6.112871282664199,3.5101558578915513
3532.0,-29.98380167074833,4.995928338276835,35.00426507165936,24.132438108231895,5.0295032858563,-26.48251833171819,-40.00672989115117,1.5282199468261795,0.030325666368867132,-4.982164685825604,40.00860119687158,42258.20915818779,25753.65112843083,25753.65112843083,68011.86028661861,77340.83110048345,77340.83110048345,25753.65112843083,103094.48222891428,103094.48222891428,103094.48222891428,127869.29971260128,127869.29971260128,0.0,0.0,91516.25314722779,56433.63120493224,38980.69104699506,24774.817483687006,63755.50853068207,21058.594861133955,1533.3708248056876,0.0,0.8869782516994784,2.8184358824771207,0.0014959128700940735,0.0,0.030325666368867132,354902.60476343904,1554904.1200777085,4.381213603980542,1554904.1200777085,4.381213603980542,0.85,0.09557039359413633,4.028046144702076,101325.0,128378.89083807555,1.2670011432329193,1.0,0.0,4.028046144702304,1.284605997657544,1.2848954931161582,3.1356276959995095,22719.76284770108,2316.771053081438,19311.79845185172,1969.2553983115254,0.85,0.8500000013779105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.489327658039,4632.441516551485,5.549770575903505,4.995928338276835,-2.3044995205819174,7.300427858858752,3.5101399543015805,3.5,1.0028971298004516,0.6,0.0002253456612347185,0.9637313510068374,0.00023382622242110678,198.91154523780293,0.0,0.0,0.0,0.001609753656960304,7.879564304830111e-05,0.0001465500181864174,0.0005903102357618177,0.09557039359402299,0.0716891643219169,0.02388122927210609,0.09557039360267366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.7524199252,579.5961862179586,0.0,0.09557039359402299,0.07168916432200191,0.023881229272134413,0.37538482235432025,0.37538482235432025,0.1250488504758225,0.0,5.0126120363433415,5.055165350935056,4.884918176024769,5.0124903521944475,5.054439929955777,4.886607524460885,24774.817483687006,21058.594861133955,0.85,1.0667605333880787,0.6628165962765586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365733937722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.529045488052,1533.3708248056876,0.37538482235432025,0.1250488504758225,6.112871282664199,3.5101399543015805
3533.0,-29.9838056346933,4.995898046370688,35.00426768181193,24.132387816812866,5.029446247462335,-26.4825276030404,-40.00674634063614,1.5281682158094319,0.030261641138849882,-4.982225247274986,40.00860616964589,42258.26148266398,25753.635028737615,25753.635028737615,68011.89651140159,77340.85841555642,77340.85841555642,25753.635028737615,103094.49344429403,103094.49344429403,103094.49344429403,127869.36184429565,127869.36184429565,0.0,0.0,91516.25897466173,56433.66204176941,38980.66325876925,24774.868400001626,63755.53165877088,21058.63814000138,1533.3750978093806,0.0,0.8869779259049153,2.818429650328696,0.0014959128700940735,0.0,0.030261641138849882,354901.7671341332,1554904.3345289868,4.381224548654668,1554904.3345289868,4.381224548654668,0.85,0.09557041348721114,4.028046144702076,101325.0,128378.90236302683,1.267001256975345,1.0,0.0,4.028046144702194,1.2846062395914946,1.2848957351046306,3.1356271054568414,22719.764294415872,2316.7712006052907,19311.796528908766,1969.2552022259147,0.85,0.8499998626154442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.47670449278,4632.441516551485,5.5497822031524615,4.995898046370688,-2.3045583467670108,7.300456393137699,3.5101240403776317,3.5,1.0028925829650377,0.6,0.0002253456612347185,0.9637317485607398,0.00023382612596425833,198.91154848033597,0.0,0.0,0.0,0.001609753656960304,7.879549636189632e-05,0.00014655016487282217,0.0005903108266214249,0.09557041348714809,0.07168922199507577,0.023881191492072316,0.09557041349569571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.7769894615,579.5961781804853,0.0,0.09557041348714809,0.07168922199512306,0.023881191492088075,0.37538496239405744,0.37538496239405744,0.12504859869887372,0.0,5.012610090451517,5.055012971181327,4.885367181941433,5.012486888413832,5.054288267488118,4.887048316604307,24774.868400001626,21058.63814000138,0.85,1.0667607145904046,0.6628171765367199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663658781602984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.529509814347,1533.3750978093806,0.37538496239405744,0.12504859869887372,6.112871282664199,3.5101240403776317
3534.0,-29.98380978382943,4.995867888477425,35.004270282757794,24.13233759524303,5.029389298176263,-26.48253703211951,-40.00675528133286,1.5281165464662854,0.03019717867033478,-4.9822857054936955,40.00861112178584,42258.281781865095,25753.618947191597,25753.618947191597,68011.9007290567,77340.88558728746,77340.88558728746,25753.618947191597,103094.50453447906,103094.50453447906,103094.50453447906,127869.42369972065,127869.42369972065,0.0,0.0,91516.26476982565,56433.66096440282,38980.67089491425,24774.91916524159,63755.59006015584,21058.68129045535,1533.3793598841692,0.0,0.8869776007084387,2.818423435983266,0.0014959128700940735,0.0,0.03019717867033478,354900.93093268335,1554904.5480889732,4.381235473242259,1554904.5480889732,4.381235473242259,0.85,0.09557043336674975,4.028046144702076,101325.0,128378.909600919,1.2670013284077868,1.0,0.0,4.0280461447024,1.2846064812371032,1.284895976804696,3.135626515618217,22719.76573311933,2316.771347312215,19311.79903717617,1969.2554579980085,0.85,0.8499999191903965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.464073184244,4632.441516551485,5.549793844114323,4.995867888477425,-2.304617065634176,7.3004849541116,3.5101081162164056,3.5,1.0028880332046872,0.6,0.0002253456612347185,0.9637321646881194,0.00023382602500108968,198.91155187435672,0.0,0.0,0.0,0.001609753656960304,7.879541663435921e-05,0.0001465502446003593,0.0005903111477676235,0.09557043336672835,0.0716892795102387,0.02388115385648966,0.0955704333744652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.8014570496,579.59617017636,0.0,0.09557043336672835,0.07168927951025475,0.023881153856495006,0.37538510195837604,0.37538510195837604,0.125048347795791,0.0,5.012607693196287,5.054860707336161,4.885814039213926,5.012482884164058,5.054136663987094,4.887486774419699,24774.91916524159,21058.68129045535,0.85,1.066759803569928,0.6628168877739629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663660217469452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.529970347627,1533.3793598841692,0.37538510195837604,0.125048347795791,6.112871282664199,3.5101081162164056
3535.0,-29.983814031071883,4.995837864263771,35.00427287455892,24.132287443522387,5.029332463568997,-26.48254653803306,-40.006771800667025,1.5280649705302591,0.030132421991481806,-4.982346068871416,40.00861605731715,42258.333101835626,25753.602905638498,25753.602905638498,68011.93600747413,77340.91263887647,77340.91263887647,25753.602905638498,103094.51554451497,103094.51554451497,103094.51554451497,127869.48535260058,127869.48535260058,0.0,0.0,91516.27053096853,56433.69099392791,38980.64393004513,24774.9698080856,63755.613738130734,21058.724336872758,1533.3836128678765,0.0,0.8869772760536159,2.818417236602305,0.0014959128700940735,0.0,0.030132421991481806,354900.09604558797,1554904.7609332895,4.381246379639067,1554904.7609332895,4.381246379639067,0.8499999999999999,0.09557045324282483,4.028046144702076,101325.0,128378.92090316594,1.2670014399522915,1.0,0.0,4.028046144702417,1.2846067224459587,1.2848962180679095,3.1356259268458944,22719.767163376746,2316.7714931578826,19311.801451558957,1969.2557041965358,0.85,0.8499999719490401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.451433873569,4632.441516551485,5.549805503328142,4.995837864263771,-2.3046756833398407,7.300513547603611,3.510092181995889,3.5,1.002883480570254,0.6,0.0002253456612347185,0.9637325906550304,0.00023382592165068882,198.91155534862918,0.0,0.0,0.0,0.001609753656960304,7.879526932547385e-05,0.00014655039190924465,0.0005903117411346112,0.09557045324273702,0.07168933687574075,0.023881116366996268,0.09557045325120413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.8258425731,579.5961621990804,0.0,0.09557045324273702,0.07168933687580661,0.023881116367018212,0.37538524104780513,0.37538524104780513,0.1250480977607873,0.0,5.012604860309125,5.054708569032471,4.886258781826541,5.012478490862918,5.053985208218705,4.88792323721907,24774.9698080856,21058.724336872758,0.85,1.0667599607279412,0.6628174465609749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663661646983777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.530427038775,1533.3836128678765,0.37538524104780513,0.1250480977607873,6.112871282664199,3.510092181995889
3536.0,-29.98381857726709,4.9958079730884695,35.004275457311245,24.132237256877147,5.029275660940719,-26.482556309805926,-40.00678077628834,1.528013393479611,0.03006735302648167,-4.982406352087648,40.0086209773534,42258.35200160358,25753.58694103612,25753.58694103612,68011.93894263971,77340.9395400927,77340.9395400927,25753.58694103612,103094.52648112882,103094.52648112882,103094.52648112882,127869.54682213861,127869.54682213861,0.0,0.0,91516.27627572234,56433.688737233686,38980.65282054295,24775.020341009793,63755.67316155274,21058.767289858322,1533.3878578088234,0.0,0.8869769518615966,2.8184110507018945,0.0014959128700940735,0.0,0.03006735302648167,354899.2622689991,1554904.9731089927,4.381257270493953,1554904.9731089927,4.381257270493953,0.85,0.09557047312450803,4.028046144702076,101325.0,128378.92329723794,1.2670014635799451,1.0,0.0,4.028046144699793,1.2846069636601174,1.2848964593364276,3.1356253380608488,22719.768589565425,2316.7716385886542,19311.803867062023,1969.2559505092997,0.85,0.8500000249092067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.438786658131,4632.441516551485,5.549817188641956,4.9958079730884695,-2.3047342107471778,7.300542183835647,3.510076237838899,3.5,1.0028789250968282,0.6,0.0002253456612347185,0.9637330466049032,0.00023382581102576044,198.91155906744712,0.0,0.0,0.0,0.001609753656960304,7.879518928671475e-05,0.00014655047194800375,0.0005903120635344263,0.09557047312446039,0.07168939409917233,0.023881079025288063,0.09557047313244388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.8501515415,579.5961542468467,0.0,0.09557047312446039,0.07168939409920808,0.023881079025299963,0.37538537966342955,0.37538537966342955,0.12504784858986231,0.0,5.012601605985651,5.054556526440535,4.886701556003004,5.012473705114132,5.0538337010403325,4.888358288763243,24775.020341009793,21058.767289858322,0.85,1.0667590124929254,0.6628171252230944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663663070161755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.530881626222,1533.3878578088234,0.37538537966342955,0.12504784858986231,6.112871282664199,3.510076237838899
