time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3537.0,-29.98382329567362,4.995778214842389,35.00427803089364,24.1321871400811,5.029218933545354,-26.482566229035694,-40.006793558690674,1.527961866907336,0.030001811199440453,-4.982466530444447,40.008625875764004,42258.38597935197,25753.57098952964,25753.57098952964,68011.95696888161,77340.9662910028,77340.9662910028,25753.57098952964,103094.53728053244,103094.53728053244,103094.53728053244,127869.60799681178,127869.60799681178,0.0,0.0,91516.28197039256,56433.70165874146,38980.64479072345,24775.070716279344,63755.715507002795,21058.810108837442,1533.3920914061239,0.0,0.8869766282790247,2.8184048832542743,0.0014959128700940735,0.0,0.030001811199440453,354898.4299417745,1554905.184352429,4.381268140880562,1554905.184352429,4.381268140880562,0.85,0.095570492989355,4.028046144702076,101325.0,128378.9302567496,1.267001532264985,1.0,0.0,4.0280461447014515,1.284607204638291,1.2848967003689074,3.135624749852045,22719.770003320384,2316.7717827515394,19311.80173862956,1969.2557334695907,0.85,0.8499998783353544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.426131561175,4632.441516551485,5.54982888626769,4.995778214842389,-2.3047926298036567,7.300570844646046,3.5100602837747896,3.5,1.002874366792797,0.6,0.0002253456612347185,0.9637335198265558,0.0002338256962103738,198.9115629271352,0.0,0.0,0.0,0.001609753656960304,7.879507530168572e-05,0.00014655058593303276,0.0005903125226713829,0.09557049298937274,0.07168945116298478,0.02388104182638796,0.09557049299686653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.8743536626,579.5961463295646,0.0,0.09557049298937274,0.07168945116297147,0.023881041826383523,0.37538551780439117,0.37538551780439117,0.12504760028727693,0.0,5.012597889498409,5.054404556539964,4.887142267864249,5.01246834164391,5.053682221864904,4.88879094974925,24775.070716279344,21058.810108837442,0.85,1.0667585867091605,0.6628172179278641,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366448703379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.531330083075,1533.3920914061239,0.37538551780439117,0.12504760028727693,6.112871282664199,3.5100602837747896
3538.0,-29.98382810492441,4.995748589306189,35.004280595339644,24.132137128058844,5.029162317325495,-26.482576218928777,-40.00680637601761,1.5279104313298044,0.029935968669065005,-4.98252660885266,40.00863075681172,42258.41963221725,25753.55506434405,25753.55506434405,68011.9746965613,77340.99292818547,77340.99292818547,25753.55506434405,103094.54799252952,103094.54799252952,103094.54799252952,127869.66895494619,127869.66895494619,0.0,0.0,91516.2876330397,56433.714337071375,38980.636995520355,24775.120962416666,63755.75795793702,21058.852818054165,1533.3963154066525,0.0,0.8869763052677034,2.8183987314717265,0.0014959128700940735,0.0,0.029935968669065005,354897.5990017714,1554905.394846817,4.38127899208204,1554905.394846817,4.38127899208204,0.85,0.09557051284578236,4.028046144702076,101325.0,128378.94133629216,1.2670016416115684,1.0,0.0,4.028046144699887,1.2846074451909926,1.2848969409758193,3.135624162682005,22719.77140912532,2316.771926103748,19311.804011936372,1969.255965282372,0.85,0.849999925799423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.4134687324195,4632.441516551485,5.5498405988764,4.995748589306189,-2.304850944085503,7.300599533391692,3.510044319992369,3.5,1.0028698057121055,0.6,0.0002253456612347185,0.9637340021594742,0.0002338255791844826,198.9115668611347,0.0,0.0,0.0,0.001609753656960304,7.879496100537554e-05,0.00014655070022934295,0.0005903129830621944,0.09557051284560408,0.07168950807369551,0.02388100477190858,0.09557051285471208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.8984699952,579.5961384403469,0.0,0.09557051284560408,0.07168950807382923,0.02388100477195313,0.3753856554686708,0.3753856554686708,0.1250473528494322,0.0,5.012593725194677,5.054252686514872,4.887580893213681,5.012462577521717,5.053530941082045,4.88922141724737,24775.120962416666,21058.852818054165,0.85,1.0667581544780995,0.6628173044401311,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663665897605039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.531774938423,1533.3963154066525,0.3753856554686708,0.1250473528494322,6.112871282664199,3.510044319992369
3539.0,-29.983833041605962,4.995719096132596,35.004283150799736,24.132087116036587,5.029105754076074,-26.482586318190172,-40.00681919334454,1.5278590306602202,0.029869955726951503,-4.9825865932518205,40.00863562396956,42258.45283557923,25753.539180831096,25753.539180831096,68011.99201641032,77341.01947529115,77341.01947529115,25753.539180831096,103094.55865612224,103094.55865612224,103094.55865612224,127869.72975856168,127869.72975856168,0.0,0.0,91516.29327873838,56433.72663902646,38980.6295996799,24775.17110243944,63755.80070211934,21058.895437073523,1533.4005312728193,0.0,0.8869759827831885,2.818392592910774,0.0014959128700940735,0.0,0.029869955726951503,354896.7693624416,1554905.604742928,4.381289825591414,1554905.604742928,4.381289825591414,0.85,0.09557053270114249,4.028046144702076,101325.0,128378.94812877555,1.2670017086481673,1.0,0.0,4.028046144699753,1.284607685580528,1.2848971814195282,3.135623575910461,22719.77281072264,2316.7720690268993,19311.80625015681,1969.2561935173387,0.85,0.8499999718765923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.400798295079,4632.441516551485,5.549852329629189,4.995719096132596,-2.304909157969343,7.300628254101939,3.5100283466470192,3.5,1.0028652418991484,0.6,0.0002253456612347185,0.9637344972730496,0.00023382545905780992,198.91157089937354,0.0,0.0,0.0,0.001609753656960304,7.879484670921803e-05,0.00014655081452550044,0.0005903134434523911,0.09557053270106494,0.07168956483806169,0.023880967863003262,0.09557053270948887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.922517702,579.5961305735784,0.0,0.09557053270106494,0.07168956483811985,0.02388096786302264,0.3753857926563507,0.3753857926563507,0.1250471062706062,0.0,5.012589151880775,5.054100958374136,4.88801746121419,5.012456548978776,5.053379959584845,4.889649933456781,24775.17110243944,21058.895437073523,0.85,1.0667577109442452,0.6628173808532294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663667301885908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.532217816577,1533.4005312728193,0.3753857926563507,0.1250471062706062,6.112871282664199,3.5100283466470192
3540.0,-29.983838143579923,4.995689735155208,35.00428569722529,24.132037173863523,5.029049291775549,-26.482596556134602,-40.00682823881505,1.527807704330128,0.029803564993756027,-4.982646475132543,40.008640471739156,42258.469768302064,25753.523317286585,25753.523317286585,68011.99308558865,77341.04589029164,77341.04589029164,25753.523317286585,103094.56920757823,103094.56920757823,103094.56920757823,127869.79030701371,127869.79030701371,0.0,0.0,91516.29890006376,56433.72277807383,38980.64013554437,24775.221099435486,63755.86123497985,21058.937934520163,1533.4047366881928,0.0,0.8869756608888709,2.81838647129459,0.0014959128700940735,0.0,0.029803564993756027,354895.9411418879,1554905.8138025128,4.381300639279104,1554905.8138025128,4.381300639279104,0.85,0.09557055254204344,4.028046144702076,101325.0,128378.95007743883,1.2670017278799786,1.0,0.0,4.028046144703321,1.2846079256224834,1.2848974215155788,3.1356229899875503,22719.774206269063,2316.7722113330306,19311.803920458584,1969.2559559542335,0.85,0.849999817125378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.388120341459,4632.441516551485,5.549864073738626,4.995689735155208,-2.3049672652273543,7.300657000382563,3.5100123638551626,3.5,1.0028606753871894,0.6,0.0002253456612347185,0.963735008964546,0.0002338253349090575,198.91157507282287,0.0,0.0,0.0,0.001609753656960304,7.879476604798957e-05,0.0001465508951867289,0.0005903137683595413,0.09557055254200819,0.07168962144650051,0.023880931095507672,0.09557055254991273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.946469616,579.5961227381471,0.0,0.09557055254200819,0.07168962144652696,0.02388093109551648,0.3753859293701117,0.3753859293701117,0.12504686054659955,0.0,5.012584152078432,5.05394936262428,4.88845193038901,5.012450040126282,5.053229088627575,4.890076201016996,24775.221099435486,21058.937934520163,0.85,1.0667567148833943,0.6628170171296631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663668699892847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.53265798156,1533.4047366881928,0.3753859293701117,0.12504686054659955,6.112871282664199,3.5100123638551626
3541.0,-29.983843408003285,4.995660505935785,35.004288234701185,24.131987266615056,5.02899290220263,-26.4826069330036,-40.0068448978476,1.5277564272029336,0.02973690887591829,-4.982706267181684,40.00864530391199,42258.51749899484,25753.50750633083,25753.50750633083,68012.02500532568,77341.07218078569,77341.07218078569,25753.50750633083,103094.57968711652,103094.57968711652,103094.57968711652,127869.85066929256,127869.85066929256,0.0,0.0,91516.30449212567,56433.74981033472,38980.616313101054,24775.270982176036,63755.88729527709,21058.98033484963,1533.4089335943443,0.0,0.8869753395069371,2.8183803636734606,0.0014959128700940735,0.0,0.02973690887591829,354895.1141657818,1554906.0221895876,4.381311435759146,1554906.0221895876,4.381311435759146,0.85,0.09557057238040871,4.028046144702076,101325.0,128378.96087860093,1.2670018344791605,1.0,0.0,4.028046144700519,1.2846081654344175,1.2848976613815564,3.135622404626322,22719.775594550552,2316.7723528983447,19311.806034505167,1969.2561715269912,0.85,0.8499998582352722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.375435006692,4632.441516551485,5.549875838072935,4.995660505935785,-2.3050252751912303,7.300685781127015,3.5099963717872047,3.5,1.0028561062249157,0.6,0.0002253456612347185,0.9637355369488653,0.00023382520680740974,198.91157937915708,0.0,0.0,0.0,0.001609753656960304,7.879461749449838e-05,0.0001465510437402201,0.0005903143667398588,0.09557057238033555,0.07168967790905705,0.023880894471278506,0.0955705723885939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.9703444698,579.5961149279253,0.0,0.09557057238033555,0.07168967790911193,0.023880894471296783,0.3753860656116173,0.3753860656116173,0.125046615670165,0.0,5.012578744903294,5.0537978988883765,4.888884378287685,5.012443176057616,5.053078323870238,4.890500733264616,24775.270982176036,21058.98033484963,0.85,1.0667567795007986,0.6628174948500053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663670091633739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.533094670627,1533.4089335943443,0.3753860656116173,0.125046615670165,6.112871282664199,3.5099963717872047
3542.0,-29.98384883199009,4.9956314081989825,35.00429076323428,24.13193742921578,5.028936595802922,-26.48261744516966,-40.00685775009913,1.5277052089825043,0.029669929388774108,-4.982765961899271,40.00865011838526,42258.54898018648,25753.491728416226,25753.491728416226,68012.04070860271,77341.09834375656,77341.09834375656,25753.491728416226,103094.59007217278,103094.59007217278,103094.59007217278,127869.91080645223,127869.91080645223,0.0,0.0,91516.31005491022,56433.760691340256,38980.61040396663,24775.320734279452,63755.93113824609,21059.022624137535,1533.4131208785834,0.0,0.886975018682851,2.818374271679261,0.0014959128700940735,0.0,0.029669929388774108,354894.2885371114,1554906.2298134163,4.381322213504203,1554906.2298134163,4.381322213504203,0.85,0.0955705922084508,4.028046144702076,101325.0,128378.96739270387,1.267001898768358,1.0,0.0,4.028046144700784,1.2846084049709467,1.284897900972067,3.135621819937552,22719.776975563673,2316.7724937224916,19311.81258254299,1969.2568392410242,0.85,0.8500000947770688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.362742360638,4632.441516551485,5.5498876183362675,4.9956314081989825,-2.3050831824122704,7.300714590611253,3.509980370531271,3.5,1.002851534437506,0.6,0.0002253456612347185,0.9637360809365901,0.0002338250748230991,198.9115838160155,0.0,0.0,0.0,0.001609753656960304,7.87945028873689e-05,0.00014655115834734958,0.000590314828382665,0.09557059220840386,0.07168973422042137,0.023880857987982496,0.09557059221642636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.9941318715,579.5961071463107,0.0,0.09557059220840386,0.07168973422045657,0.02388085798799422,0.37538620138226353,0.37538620138226353,0.12504637163881013,0.0,5.012572924818244,5.053646560677862,4.889314802190825,5.012435891288021,5.0529276730608785,4.8909232449880164,24775.320734279452,21059.022624137535,0.85,1.0667562922283704,0.6628175328277232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663671477129366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.533527935226,1533.4131208785834,0.37538620138226353,0.12504637163881013,6.112871282664199,3.509980370531271
3543.0,-29.983854452791526,4.995602441564564,35.00429328284994,24.131887626741104,5.028880358272505,-26.482628127567047,-40.00687067219985,1.527654033047977,0.029602628763143457,-4.982825564230039,40.00865491571192,42258.579767926785,25753.475996130135,25753.475996130135,68012.05576405692,77341.12437093377,77341.12437093377,25753.475996130135,103094.6003670639,103094.6003670639,103094.6003670639,127869.97072844811,127869.97072844811,0.0,0.0,91516.31558952785,56433.77098652063,38980.60511445247,24775.370361384204,63755.975475836676,21059.06480717657,1533.417298977218,0.0,0.8869746983896343,2.818368194707904,0.0014959128700940735,0.0,0.029602628763143457,354893.46418782126,1554906.436697548,4.381332973420554,1554906.436697548,4.381332973420554,0.8499999999999999,0.0955706120293211,4.028046144702076,101325.0,128378.97802683775,1.2670020037190994,1.0,0.0,4.028046144702063,1.2846086443098035,1.2848981403648605,3.1356212357315023,22719.77834958408,2316.7726338335806,19311.814594879655,1969.2570444422568,0.85,0.850000131943769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.35004251156,4632.441516551485,5.549899417111911,4.995602441564564,-2.305140990555678,7.3007434321202425,3.5099643602238952,3.5,1.00284696006397,0.6,0.0002253456612347185,0.9637366446637908,0.00023382493804968116,198.9115884138698,0.0,0.0,0.0,0.001609753656960304,7.879438765753115e-05,0.00014655127357718735,0.0005903152925337687,0.09557061202927271,0.07168979038342926,0.023880821645843448,0.0955706120372201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0178345562,579.5960993924094,0.0,0.09557061202927271,0.07168979038346557,0.02388082164585554,0.3753863366828617,0.3753863366828617,0.12504612844902857,0.0,5.01256669359384,5.053495335836203,4.889743245607519,5.012428192993184,5.05277707753811,4.891343940833565,24775.370361384204,21059.06480717657,0.85,1.0667557865197008,0.6628175547865731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663672856392771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.533957827756,1533.417298977218,0.3753863366828617,0.12504612844902857,6.112871282664199,3.5099643602238952
3544.0,-29.983860186829375,4.995573605815582,35.00429579355254,24.131837859191023,5.028824216356417,-26.482638902336582,-40.00688355937598,1.5276029318636348,0.029535018516241962,-4.982885066559861,40.00865969533086,42258.610153309935,25753.46028987788,25753.46028987788,68012.07044318781,77341.15027822343,77341.15027822343,25753.46028987788,103094.61056810131,103094.61056810131,103094.61056810131,127870.03042492302,127870.03042492302,0.0,0.0,91516.32108872927,56433.78096381553,38980.60013879304,24775.419856821718,63756.019995614755,21059.10687829846,1533.4214673333952,0.0,0.8869743786679706,2.818362133499208,0.0014959128700940735,0.0,0.029535018516241962,354892.6412234434,1554906.6428193916,4.381343714141453,1554906.6428193916,4.381343714141453,0.85,0.09557063183764924,4.028046144702076,101325.0,128378.98431823625,1.267002065810375,1.0,0.0,4.028046144703501,1.2846088832991582,1.2848983794080733,3.135620652378775,22719.779714812084,2316.7727730480933,19311.81203888481,1969.2567838033183,0.85,0.8499999683665304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.337335542261,4632.441516551485,5.549911230078357,4.995573605815582,-2.305198694067001,7.300772299882583,3.509948340969511,3.5,1.002842383134146,0.6,0.0002253456612347185,0.963737219748173,0.00023382479852090997,198.91159310435256,0.0,0.0,0.0,0.001609753656960304,7.879427273927979e-05,0.0001465513884954387,0.0005903157554297881,0.0955706318376251,0.07168984639430884,0.023880785443316253,0.09557063184574804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0414497522,579.5960916671303,0.0,0.0955706318376251,0.07168984639432696,0.023880785443322287,0.3753864715134069,0.3753864715134069,0.1250458860993054,0.0,5.012560048647003,5.053344230717414,4.890169679113114,5.012420085076087,5.052626641601876,4.891762523489206,24775.419856821718,21059.10687829846,0.85,1.0667552718608502,0.6628175685404539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663674229441968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.534383596638,1533.4214673333952,0.3753864715134069,0.1250458860993054,6.112871282664199,3.509948340969511
3545.0,-29.9838660721549,4.99554490057577,35.00429829541923,24.131788161490135,5.028768157547058,-26.48264980492993,-40.0068965164013,1.527551890322186,0.029467160119679647,-4.982944476321954,40.00866445937129,42258.640003809705,25753.44462877743,25753.44462877743,68012.08463258714,77341.17606877779,77341.17606877779,25753.44462877743,103094.62069755522,103094.62069755522,103094.62069755522,127870.08993415127,127870.08993415127,0.0,0.0,91516.32656619161,56433.79050122389,38980.59562774191,24775.46923659605,63756.06486433796,21059.14885110664,1533.4256270381643,0.0,0.8869740594723101,2.8183560863706765,0.0014959128700940735,0.0,0.029467160119679647,354891.819540427,1554906.8482683892,4.381354437197063,1554906.8482683892,4.381354437197063,0.85,0.09557065164016491,4.028046144702076,101325.0,128378.9858214908,1.267002080646344,1.0,0.0,4.028046144703347,1.284609122009665,1.2848986181723752,3.1356200697069085,22719.78107464317,2316.772911712274,19311.81391614137,1969.2569752302134,0.85,0.8500000001186048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.324621574109,4632.441516551485,5.549923061210585,4.99554490057577,-2.305256298424444,7.3008011990002135,3.5099323129211752,3.5,1.0028378036917645,0.6,0.0002253456612347185,0.9637378100060596,0.00023382465531086884,198.9115979185899,0.0,0.0,0.0,0.001609753656960304,7.879415719832148e-05,0.000146551504036397,0.0005903162208340997,0.09557065164012517,0.07168990225869906,0.023880749381426106,0.09557065164805674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0649879773,579.5960839670287,0.0,0.09557065164012517,0.07168990225872887,0.02388074938143604,0.37538660587435646,0.37538660587435646,0.12504564458532325,0.0,5.012553007386202,5.053193254372957,4.890594145147077,5.012411636441641,5.052476356614079,4.892179294445214,24775.46923659605,21059.14885110664,0.85,1.0667547436828992,0.6628175702771005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367559628725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.53480690965,1533.4256270381643,0.37538660587435646,0.12504564458532325,6.112871282664199,3.5099323129211752
3546.0,-29.983872224337368,4.995516325395629,35.004300788458124,24.131738498713844,5.028712139474901,-26.482660943647147,-40.00690947342662,1.5275008587847254,0.029398953492261626,-4.983003797131541,40.00866920597578,42258.6689172986,25753.429021617,25753.429021617,68012.0979389156,77341.2017092966,77341.2017092966,25753.429021617,103094.6307309136,103094.6307309136,103094.6307309136,127870.14922183906,127870.14922183906,0.0,0.0,91516.33201804617,56433.79922604827,38980.59199110878,24775.518490925464,63756.110482034244,21059.190717286645,1533.4297776096892,0.0,0.8869737407911262,2.8183500542168356,0.0014959128700940735,0.0,0.029398953492261626,354890.99908892834,1554907.0529636575,4.38136514297459,1554907.0529636575,4.38136514297459,0.85,0.0955706714356227,4.028046144702076,101325.0,128378.99623292021,1.2670021833991632,1.0,0.0,4.0280461447015075,1.2846093606734736,1.2848988568899686,3.135619487149244,22719.782428116883,2316.7730497281827,19311.815783342812,1969.2571656317716,0.85,0.8500000316659485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.311900690069,4632.441516551485,5.549934912303452,4.995516325395629,-2.305313806351867,7.300830131747496,3.5099162761835245,3.5,1.0028332217667213,0.6,0.0002253456612347185,0.9637384270282804,0.00023382450560737665,198.91160295111828,0.0,0.0,0.0,0.001609753656960304,7.879404165752028e-05,0.00014655161957719822,0.0005903166862377785,0.09557067143555086,0.07168995797604831,0.02388071345950255,0.09557067144321489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.0884400544,579.5960762951067,0.0,0.09557067143555086,0.0716899579761022,0.0238807134595205,0.375386739766705,0.375386739766705,0.125045403904863,0.0,5.012545563018136,5.053042376651661,4.891016706952712,5.012402750623778,5.052326042748518,4.892594407273009,24775.518490925464,21059.190717286645,0.85,1.0667541891232628,0.6628175495305132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367695694644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.535227000735,1533.4297776096892,0.375386739766705,0.125045403904863,6.112871282664199,3.5099162761835245
3547.0,-29.983878402260753,4.9954878803047675,35.0043032726147,24.131688905786746,5.028656236369834,-26.48267209401411,-40.00692243045194,1.5274499281232443,0.029330424466081695,-4.983063006495159,40.008673933336915,42258.69773364545,25753.413410903344,25753.413410903344,68012.11114454879,77341.22724514504,77341.22724514504,25753.413410903344,103094.64065604839,103094.64065604839,103094.64065604839,127870.20825541788,127870.20825541788,0.0,0.0,91516.33742228003,56433.807910780684,38980.58834611039,24775.567599369486,63756.15594547987,21059.232459464063,1533.4339173622418,0.0,0.8869734227451289,2.818344039328496,0.0014959128700940735,0.0,0.029330424466081695,354890.18018042226,1554907.25683083,4.381375827418871,1554907.25683083,4.381375827418871,0.85,0.09557069120880715,4.028046144702076,101325.0,128379.0022459383,1.2670022427430379,1.0,0.0,4.028046144702111,1.2846095988655948,1.284899095135768,3.1356189057431445,22719.78376976831,2316.773186538554,19311.81754915263,1969.2573456942619,0.85,0.8500000591928859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.2991729550795,4632.441516551485,5.549946770889517,4.9954878803047675,-2.3053712013511354,7.3008590816559025,3.509900230838475,3.5,1.0028286373824213,0.6,0.0002253456612347185,0.9637390466325716,0.00023382435527760886,198.91160800470323,0.0,0.0,0.0,0.001609753656960304,7.879392611687565e-05,0.00014655173511784282,0.0005903171516408266,0.0955706912087414,0.0716900135348312,0.023880677673910194,0.09557069121685645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1117970538,579.5960686542896,0.0,0.0955706912087414,0.07169001353488053,0.02388067767392663,0.37538687318950503,0.37538687318950503,0.12504516405867444,0.0,5.012537700858445,5.052891623663868,4.891437227432789,5.012393430961254,5.0521760007779335,4.8930069730044465,24775.567599369486,21059.232459464063,0.85,1.0667536355659262,0.6628175288639163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663678311440847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.535641549606,1533.4339173622418,0.37538687318950503,0.12504516405867444,6.112871282664199,3.509900230838475
3548.0,-29.983884683840827,4.995459564921651,35.004305748044615,24.13163938270884,5.028600429343167,-26.482683328077133,-40.00693919425828,1.5273990735794698,0.029261756330470234,-4.983122123393606,40.00867864746712,42258.74186679823,25753.39784597396,25753.39784597396,68012.13971277219,77341.25269130028,77341.25269130028,25753.39784597396,103094.65053727424,103094.65053727424,103094.65053727424,127870.26714382184,127870.26714382184,0.0,0.0,91516.34281763423,56433.831993132175,38980.56758278006,24775.616606547595,63756.18418932766,21059.274115565455,1533.438049290566,0.0,0.8869731052167253,2.8183380370923987,0.0014959128700940735,0.0,0.029261756330470234,354889.36255390994,1554907.4601284217,4.381386494480294,1554907.4601284217,4.381386494480294,0.85,0.09557071097811348,4.028046144702076,101325.0,128379.0123789873,1.267002342748456,1.0,0.0,4.028046144703708,1.2846098367018175,1.284899333025589,3.1356183252059764,22719.785109215278,2316.773323124133,19311.819238455646,1969.257517955229,0.85,0.8500000834348851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.286438548139,4632.441516551485,5.549958647387235,4.995459564921651,-2.305428497321554,7.300888062243205,3.5098841771117244,3.5,1.00282405060335,0.6,0.0002253456612347185,0.9637396766333757,0.0002338242024256143,198.91161314308025,0.0,0.0,0.0,0.001609753656960304,7.87937766305595e-05,0.000146551884604159,0.0005903177537786062,0.09557071097803703,0.07169006895013492,0.023880642027902108,0.09557071098652883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1350886831,579.5960610348579,0.0,0.09557071097803703,0.07169006895019228,0.023880642027921204,0.3753870061436482,0.3753870061436482,0.12504492503777068,0.0,5.012529465415128,5.052741034779956,4.891855766468268,5.012383879724098,5.052026244061381,4.89341776058194,24775.616606547595,21059.274115565455,0.85,1.0667536110819653,0.6628179274548248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663679659769067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.536055377732,1533.438049290566,0.3753870061436482,0.12504492503777068,6.112871282664199,3.5098841771117244
3549.0,-29.983891264895668,4.995431378670437,35.00430821477904,24.131589859630935,5.028544667978369,-26.482694827099035,-40.006952186208196,1.5273482301817076,0.02919275572173774,-4.983181157204542,40.00868334505189,42258.76926274597,25753.382350145683,25753.382350145683,68012.15161289166,77341.27797940007,77341.27797940007,25753.382350145683,103094.66032954575,103094.66032954575,103094.66032954575,127870.3258254882,127870.3258254882,0.0,0.0,91516.34819467549,56433.83947802117,38980.565240727025,24775.665495942445,63756.23073666947,21059.315671551078,1533.4421726604644,0.0,0.8869727881688947,2.8183320489199644,0.0014959128700940735,0.0,0.02919275572173774,354888.54607557174,1554907.6627115586,4.381397145402514,1554907.6627115586,4.381397145402514,0.85,0.09557073074307648,4.028046144702076,101325.0,128379.01822497709,1.2670024004438893,1.0,0.0,4.028046144702938,1.284610074486001,1.2848995708633588,3.1356177447960465,22719.78644411589,2316.7734592461125,19311.816423356537,1969.257230895009,0.85,0.849999909587972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.273697549894,4632.441516551485,5.549970546725228,4.995431378670437,-2.3054857012381786,7.300917079908616,3.509868115104992,3.5,1.0028194614585693,0.6,0.0002253456612347185,0.9637403366699906,0.00023382404228648843,198.91161852643015,0.0,0.0,0.0,0.001609753656960304,7.879366077884445e-05,0.00014655200045587404,0.0005903182204346603,0.09557073074310862,0.07169012422256878,0.02388060652053985,0.09557073075035337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.158298563,579.5960534421689,0.0,0.09557073074310862,0.07169012422254467,0.023880606520531818,0.3753871386323196,0.3753871386323196,0.12504468683723413,0.0,5.012520851677152,5.052590562215698,4.892272447321091,5.012373912926307,5.051876395316924,4.8938271658651615,24775.665495942445,21059.315671551078,0.85,1.06675301891356,0.6628178732410664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368100194918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.536466923335,1533.4421726604644,0.3753871386323196,0.12504468683723413,6.112871282664199,3.509868115104992
3550.0,-29.983897982283327,4.995403321384747,35.00431067273545,24.131540406402223,5.028488990202748,-26.482706440461712,-40.006965248007305,1.5272974483811894,0.02912336463208476,-4.983240088959104,40.00868802284221,42258.796176169126,25753.36687428287,25753.36687428287,68012.163050452,77341.30312730646,77341.30312730646,25753.36687428287,103094.67000158933,103094.67000158933,103094.67000158933,127870.3842417815,127870.3842417815,0.0,0.0,91516.35352056018,56433.84656942331,38980.563279040965,24775.714240192177,63756.27751923315,21059.35710416335,1533.446285465423,0.0,0.886972471711099,2.8183260778198953,0.0014959128700940735,0.0,0.02912336463208476,354887.73101139796,1554907.8644407007,4.381407776508232,1554907.8644407007,4.381407776508232,0.85,0.0955707504887428,4.028046144702076,101325.0,128379.02824667392,1.267002499350347,1.0,0.0,4.028046144702436,1.284610311982194,1.2848998084130734,3.13561716508929,22719.787766316404,2316.7735940730427,19311.822532743638,1969.2578538791165,0.85,0.8500001290229787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.260949993997,4632.441516551485,5.549982458274504,4.995403321384747,-2.3055427992500666,7.300946120634814,3.5098520448607458,3.5,1.002814869960213,0.6,0.0002253456612347185,0.9637410103803882,0.00023382387883003406,198.9116240213015,0.0,0.0,0.0,0.001609753656960304,7.879354430443027e-05,0.00014655211693028822,0.0005903186895989753,0.09557075048861925,0.07169017934029788,0.02388057114832137,0.09557075049710406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.1814106421,579.5960458814733,0.0,0.09557075048861925,0.07169017934039057,0.02388057114835224,0.3753872706552776,0.3753872706552776,0.1250444494592876,0.0,5.012511829695313,5.052440187183947,4.8926872065367775,5.012363453591206,5.051726604476244,4.894234431134009,24775.714240192177,21059.35710416335,0.85,1.0667524155552368,0.662817809013725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663682338008475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.536872260076,1533.446285465423,0.3753872706552776,0.1250444494592876,6.112871282664199,3.5098520448607458
3551.0,-29.983904793945708,4.995375392853457,35.00431312198139,24.131490988098108,5.028433389650559,-26.482718130953955,-40.006978309806414,1.5272467266587153,0.02905376817511751,-4.983298920570727,40.00869268504365,42258.8227547475,25753.351423754717,25753.351423754717,68012.17417850222,77341.32818017121,77341.32818017121,25753.351423754717,103094.67960392594,103094.67960392594,103094.67960392594,127870.44246916684,127870.44246916684,0.0,0.0,91516.35882081916,56433.85339539488,38980.56158380476,24775.762865240908,63756.32444904567,21059.398435454772,1533.45038924111,0.0,0.8869721558179897,2.818320121128378,0.0014959128700940735,0.0,0.02905376817511751,354886.9173340728,1554908.065498457,4.38141838864898,1554908.065498457,4.38141838864898,0.85,0.09557077022152846,4.028046144702076,101325.0,128379.03392563542,1.2670025553973394,1.0,0.0,4.02804614470199,1.2846105491975024,1.28490004568184,3.135616586068362,22719.7890821551,2316.773728251248,19311.82408854648,1969.2580125268548,0.85,0.8500001482722676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.248196011321,4632.441516551485,5.549994383035774,4.995375392853457,-2.305599792747723,7.30097518560118,3.509835966544013,3.5,1.0028102761554323,0.6,0.0002253456612347185,0.9637416935464606,0.00023382371307966547,198.9116295932905,0.0,0.0,0.0,0.001609753656960304,7.879342783017487e-05,0.00014655223340454362,0.0005903191587626507,0.09557077022149614,0.07169023430893257,0.023880535912563575,0.09557077022943634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2044457019,579.596038345973,0.0,0.09557077022149614,0.07169023430895681,0.023880535912571648,0.37538740221126693,0.37538740221126693,0.125044212900621,0.0,5.0125024207221145,5.052289947284976,4.893100016279732,5.012352688745864,5.051577095662537,4.89463963209397,24775.762865240908,21059.398435454772,0.85,1.0667518048794962,0.6628177380037166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663683667954844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.537274646245,1533.45038924111,0.37538740221126693,0.125044212900621,6.112871282664199,3.509835966544013
3552.0,-29.983911737879204,4.995347592829666,35.00431556254701,24.131441639643185,5.028377885681821,-26.482729930824313,-40.00699514346195,1.5271960786270158,0.028983915545040873,-4.9833576536035284,40.008697330702475,42258.86454987696,25753.336002854932,25753.336002854932,68012.2005527319,77341.35312070878,77341.35312070878,25753.336002854932,103094.68912356372,103094.68912356372,103094.68912356372,127870.50048985373,127870.50048985373,0.0,0.0,91516.36410143481,56433.87553060322,38980.542856479544,24775.81136629002,63756.354222769565,21059.439661346518,1533.454483750056,0.0,0.8869718404848671,2.818314179322884,0.0014959128700940735,0.0,0.028983915545040873,354886.1050210632,1554908.2658422121,4.381428981982615,1554908.2658422121,4.381428981982615,0.85,0.09557078994031173,4.028046144702076,101325.0,128379.04372462782,1.2670026521058753,1.0,0.0,4.028046144701468,1.284610786068261,1.284900282605979,3.1356160078886615,22719.790393117153,2316.773861932174,19311.825570281795,1969.2581636218072,0.85,0.8500001644439561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.235435721809,4632.441516551485,5.550006321791059,4.995347592829666,-2.305656682881208,7.3010042757108735,3.5098198803060483,3.5,1.0028056800874423,0.6,0.0002253456612347185,0.963742389979003,0.00023382354411081584,198.91163527347868,0.0,0.0,0.0,0.001609753656960304,7.87932777218772e-05,0.0001465523835128413,0.0005903197634058004,0.0955707899402502,0.07169028912822435,0.02388050081202584,0.09557078994824279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2273990286,579.5960308372089,0.0,0.0955707899402502,0.07169028912827052,0.023880500812041218,0.3753875333016293,0.3753875333016293,0.1250439771556165,0.0,5.012492631774705,5.0521398533851425,4.89351087199077,5.012341569148589,5.051427773469641,4.895042857956128,24775.81136629002,21059.439661346518,0.85,1.066751720386835,0.6628180840174968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368499179829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.53767491987,1533.454483750056,0.3753875333016293,0.1250439771556165,6.112871282664199,3.5098198803060483
3553.0,-29.98391892962837,4.995319920767429,35.00431799447303,24.13139232611286,5.028322445898141,-26.482741947313514,-40.00700820526106,1.5271454635833221,0.02891375915550043,-4.983416302187038,40.00870196018624,42258.88978759554,25753.32064746849,25753.32064746849,68012.21043506403,77341.37791103737,77341.37791103737,25753.32064746849,103094.69855850586,103094.69855850586,103094.69855850586,127870.55831016175,127870.55831016175,0.0,0.0,91516.36935814688,56433.881234705295,38980.54235937954,24775.859751655902,63756.402111035444,21059.480788907516,1533.4585697881246,0.0,0.8869715256388693,2.818308251385464,0.0014959128700940735,0.0,0.02891375915550043,354885.2938777666,1554908.4654880695,4.381439558956838,1554908.4654880695,4.381439558956838,0.85,0.09557080965252876,4.028046144702076,101325.0,128379.04918088498,1.2670027059549467,1.0,0.0,4.028046144699862,1.2846110227848284,1.2849005193758924,3.1356154300855406,22719.791698144923,2316.7739950079717,19311.822525661308,1969.25785315692,0.85,0.8499999816124248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.222669236569,4632.441516551485,5.550018282141091,4.995319920767429,-2.305713480078897,7.301033400846325,3.5098037862869607,3.5,1.0028010817962745,0.6,0.0002253456612347185,0.9637431112664674,0.00023382336911190868,198.9116411563822,0.0,0.0,0.0,0.001609753656960304,7.879316124798594e-05,0.00014655249998673256,0.0005903202325680091,0.0955708096524122,0.07169034380477865,0.023880465847633547,0.09557080966076228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.250272434,579.5960233545906,0.0,0.0955708096524122,0.07169034380486608,0.023880465847662673,0.37538766392818745,0.37538766392818745,0.12504374221820355,0.0,5.012482466605775,5.0519898715720615,4.893919890377333,5.012330061342539,5.051278400717365,4.895444686398719,24775.859751655902,21059.480788907516,0.85,1.0667510741371016,0.6628179820122103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663686309550508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.5380723166,1533.4585697881246,0.37538766392818745,0.12504374221820355,6.112871282664199,3.5098037862869607
3554.0,-29.98392624696429,4.995292376437742,35.004320417740836,24.13134304750713,5.028267084848733,-26.482754068952357,-40.00702133690936,1.527094906836779,0.028843294661726304,-4.983474851700604,40.00870657184928,42258.914580714685,25753.305319562423,25753.305319562423,68012.21990027711,77341.40257552326,77341.40257552326,25753.305319562423,103094.70789508568,103094.70789508568,103094.70789508568,127870.61589990661,127870.61589990661,0.0,0.0,91516.37457175883,56433.88657695036,38980.542216453854,24775.90800482092,63756.450221274776,21059.52180409778,1533.4626460736436,0.0,0.8869712113601805,2.8183023390797093,0.0014959128700940735,0.0,0.028843294661726304,354884.48410625866,1554908.6643655219,4.381450116877905,1554908.6643655219,4.381450116877905,0.85,0.09557082934751734,4.028046144702076,101325.0,128379.05881284909,1.2670028010150416,1.0,0.0,4.028046144702375,1.2846112592288388,1.284900755873187,3.1356148529479184,22719.792992472685,2316.774126992672,19311.823915644876,1969.257994895798,0.85,0.8499999943680426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.209896594821,4632.441516551485,5.550030255842795,4.995292376437742,-2.305770173685187,7.301062550122929,3.509787684536235,3.5,1.0027964812960672,0.6,0.0002253456612347185,0.9637438451500953,0.0002338231910571867,198.91164714201693,0.0,0.0,0.0,0.001609753656960304,7.879304415140028e-05,0.0001465526170833182,0.0005903207042384594,0.09557082934742711,0.07169039833052165,0.023880431016905457,0.09557082935556824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.273057793,579.5960159007742,0.0,0.09557082934742711,0.07169039833058935,0.023880431016928,0.3753877940904396,0.3753877940904396,0.1250435080893033,0.0,5.012471913464765,5.05183999783776,4.894327036428763,5.012318146362304,5.051129147838708,4.895844530233205,24775.90800482092,21059.52180409778,0.85,1.0667504176319753,0.6628178707260177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368762123738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.538464517296,1533.4626460736436,0.3753877940904396,0.1250435080893033,6.112871282664199,3.509787684536235
3555.0,-29.983933644534567,4.995264959656551,35.00432283240144,24.131293838750594,5.02821181846255,-26.482766253347233,-40.00703446855766,1.5270444272751362,0.028772622382064128,-4.983533299908041,40.008711167681426,42258.93908710435,25753.29001374297,25753.29001374297,68012.22910084733,77341.42714441942,77341.42714441942,25753.29001374297,103094.71715816238,103094.71715816238,103094.71715816238,127870.67329522398,127870.67329522398,0.0,0.0,91516.37976054441,56433.89170322923,38980.54228590576,24775.9561370616,63756.49842296736,21059.562716502358,1533.466713206078,0.0,0.8869708976526267,2.818296441343163,0.0014959128700940735,0.0,0.028772622382064128,354883.6757368673,1554908.862561918,4.3814606556172615,1554908.862561918,4.3814606556172615,0.85,0.09557084902668077,4.028046144702076,101325.0,128379.05936961003,1.2670028065098449,1.0,0.0,4.028046144701476,1.2846114953119576,1.2849009920095091,3.135614276691411,22719.794280637067,2316.7742583488825,19311.82073484983,1969.25767054497,0.85,0.8499998061737873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.197117910905,4632.441516551485,5.550042241597171,4.995264959656551,-2.3058267620555752,7.301091721712126,3.5097715751980587,3.5,1.0027918786280168,0.6,0.0002253456612347185,0.9637445870813408,0.00023382301105022874,198.91165319328434,0.0,0.0,0.0,0.001609753656960304,7.879292705497548e-05,0.000146552734179743,0.0005903211759082619,0.09557084902669316,0.07169045270684893,0.02388039631984424,0.09557084903441301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.2957649357,579.5960084725472,0.0,0.09557084902669316,0.07169045270683963,0.023880396319841138,0.3753879237878158,0.3753879237878158,0.1250432747663038,0.0,5.012460987261704,5.051690265522495,4.894732269733822,5.012305922290125,5.050980174080507,4.896242304011139,24775.9561370616,21059.562716502358,0.85,1.0667497554468408,0.6628177539919786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663688926869754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.538853962345,1533.466713206078,0.3753879237878158,0.1250432747663038,6.112871282664199,3.5097715751980587
3556.0,-29.983941285377465,4.995237669922361,35.004325238497145,24.13124469984325,5.028156621002354,-26.48277864978695,-40.007047600205965,1.5269939854117565,0.028701665996777592,-4.98359166171042,40.00871574753132,42258.9627373443,25753.27476810292,25753.27476810292,68012.23750544722,77341.45157081363,77341.45157081363,25753.27476810292,103094.72633891655,103094.72633891655,103094.72633891655,127870.73049286245,127870.73049286245,0.0,0.0,91516.384933258,56433.896099788224,38980.54314829975,24776.004153945905,63756.54730224566,21059.60353085402,1533.4707718436225,0.0,0.8869705844415023,2.818290557442575,0.0014959128700940735,0.0,0.028701665996777592,354882.86856398266,1554909.0600671044,4.38147117768455,1554909.0600671044,4.38147117768455,0.85,0.09557086869733147,4.028046144702076,101325.0,128379.06460316281,1.267002858160995,1.0,0.0,4.028046144701395,1.2846117312188552,1.28490122796957,3.1356137008652545,22719.79556481143,2316.7743892982244,19311.822009362993,1969.2578005091439,0.85,0.8499998142269058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.184333309618,4632.441516551485,5.550054247464424,4.995237669922361,-2.305883256164107,7.301120926086467,3.5097554584297956,3.5,1.0027872738370844,0.6,0.0002253456612347185,0.9637453534119937,0.0002338228251237907,198.91165944355092,0.0,0.0,0.0,0.001609753656960304,7.879280995871159e-05,0.0001465528512760069,0.0005903216475774163,0.09557086869722094,0.07169050693992661,0.023880361757294327,0.09557086870541046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3183931115,579.5960010701498,0.0,0.09557086869722094,0.07169050694000953,0.02388036175732194,0.3753880530219549,0.3753880530219549,0.12504304224341567,0.0,5.012449694189172,5.051540650616801,4.895135687054108,5.012293327707198,5.050831193281795,4.896638620513613,24776.004153945905,21059.60353085402,0.85,1.0667490694410873,0.662817616785466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663690226456363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.539241556122,1533.4707718436225,0.3753880530219549,0.12504304224341567,6.112871282664199,3.5097554584297956
3557.0,-29.983949004470908,4.995210507049776,35.00432763603764,24.131195560935907,5.028101508045503,-26.482791108202058,-40.00706453863529,1.52694361177669,0.02863045703327316,-4.983649922455256,40.0087203105336,42259.001794055286,25753.259544710192,25753.259544710192,68012.26133876547,77341.47588837938,77341.47588837938,25753.259544710192,103094.73543308958,103094.73543308958,103094.73543308958,127870.78747673423,127870.78747673423,0.0,0.0,91516.39006303449,56433.915968710506,38980.526771471086,24776.05204364465,63756.57881511573,21059.644237097953,1533.474820972104,0.0,0.8869702718040482,2.8182846886727533,0.0014959128700940735,0.0,0.02863045703327316,354882.06278999976,1554909.2568470784,4.381481680484907,1554909.2568470784,4.381481680484907,0.8500000000000001,0.0955708883497295,4.028046144702076,101325.0,128379.07395674648,1.2670029504736884,1.0,0.0,4.02804614470467,1.2846119668067488,1.2849014636105551,3.135613125817967,22719.796838326256,2316.774519160596,19311.82770849828,1969.258381659209,0.85,0.8500000174262545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.171542839552,4632.441516551485,5.55006626521193,4.995210507049776,-2.305939645315404,7.30115015236518,3.5097393342927425,3.5,1.0027826669407836,0.6,0.0002253456612347185,0.9637461275913818,0.00023382263729340003,198.91166575782745,0.0,0.0,0.0,0.001609753656960304,7.879265891722622e-05,0.00014655300231749229,0.0005903222559794892,0.09557088834969596,0.07169056102277017,0.023880327326925785,0.09557088835759227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.340938049,579.5959936949832,0.0,0.09557088834969596,0.07169056102279533,0.023880327326934167,0.37538818179280553,0.37538818179280553,0.12504281052060243,0.0,5.012438031317572,5.051391166169253,4.895537237497535,5.012280379488516,5.050682423039007,4.897032894412575,24776.05204364465,21059.644237097953,0.85,1.0667489159979955,0.6628179017666536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369152002096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.539624029752,1533.474820972104,0.37538818179280553,0.12504281052060243,6.112871282664199,3.5097393342927425
