time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3558.0,-29.983956839875077,4.995183470801824,35.00433002508373,24.131146526802354,5.028046479241937,-26.482803662881405,-40.00707770520819,1.526893302248244,0.028559052132209217,-4.9837080844207815,40.00872485819699,42259.024752682504,25753.24434975418,25753.24434975418,68012.26910243668,77341.50010782114,77341.50010782114,25753.24434975418,103094.74445757532,103094.74445757532,103094.74445757532,127870.84427397595,127870.84427397595,0.0,0.0,91516.39517584871,56433.91982071009,38980.52817237624,24776.09981640063,63756.62798877687,21059.684843940537,1533.4788612333955,0.0,0.886969959723612,2.8182788340278973,0.0014959128700940735,0.0,0.028559052132209217,354881.258383974,1554909.452964863,4.381492164577718,1554909.452964863,4.381492164577718,0.85,0.09557090798707094,4.028046144702076,101325.0,128379.0789675949,1.2670029999269175,1.0,0.0,4.028046144701938,1.2846122020949142,1.2849016989517446,3.1356125515024975,22719.798107630042,2316.774648593561,19311.82885000005,1969.258498059995,0.85,0.8500000201812759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.158746624275,4632.441516551485,5.5500782960259105,4.995183470801824,-2.305995931177513,7.301179401979337,3.5097232029427166,3.5,1.0027780579836334,0.6,0.0002253456612347185,0.9637469134367322,0.00023382244663293743,198.9116721672474,0.0,0.0,0.0,0.001609753656960304,7.879254150990532e-05,0.00014655311972481318,0.0005903227289015956,0.09557090798699117,0.07169061495819389,0.02388029302879728,0.09557090799506779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3634071981,579.5959863446094,0.0,0.09557090798699117,0.07169061495825373,0.023880293028817213,0.37538831010119666,0.37538831010119666,0.12504257959353676,0.0,5.01242601454976,5.051241837951409,4.8959369073239145,5.012267136552964,5.050533907690351,4.897425228333702,24776.09981640063,21059.684843940537,0.85,1.0667482150155265,0.6628177506520796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663692807572344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54000468107,1533.4788612333955,0.37538831010119666,0.12504257959353676,6.112871282664199,3.5097232029427166
3559.0,-29.983964867751585,4.995156560779166,35.004332405657586,24.131097562517994,5.0279915320347515,-26.48281638262745,-40.00709467856211,1.5268430469105945,0.028487372233826136,-4.98376615523551,40.00872938951666,42259.06271794428,25753.229202719034,25753.229202719034,68012.29192066332,77341.5241937758,77341.5241937758,25753.229202719034,103094.75339649484,103094.75339649484,103094.75339649484,127870.90086579658,127870.90086579658,0.0,0.0,91516.40026613127,56433.93879029953,38980.51275092416,24776.147469301744,63756.6602202259,21059.725348906482,1533.4828926321957,0.0,0.8869696481646423,2.8182729936482165,0.0014959128700940735,0.0,0.028487372233826136,354880.4552394637,1554909.6483780048,4.381502631157283,1554909.6483780048,4.381502631157283,0.85,0.09557092761122697,4.028046144702076,101325.0,128379.0880984742,1.2670030900416895,1.0,0.0,4.028046144699723,1.2846124371297256,1.2849019340395227,3.1356119778056506,22719.799371340134,2316.7747774561276,19311.829937034046,1969.2586089066142,0.85,0.8500000207481996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.145944774772,4632.441516551485,5.550090343972807,4.995156560779166,-2.306052119383022,7.301208680162188,3.5097070645196675,3.5,1.0027734470056193,0.6,0.0002253456612347185,0.963747718586648,0.0002338222512891565,198.91167873411163,0.0,0.0,0.0,0.001609753656960304,7.879239015747046e-05,0.00014655327107724803,0.0005903233385561871,0.09557092761117245,0.07169066874865122,0.023880258862521226,0.0955709276190612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.3857955965,579.595979020651,0.0,0.09557092761117245,0.07169066874869212,0.02388025886253485,0.37538843794944177,0.37538843794944177,0.1250423494566787,0.0,5.012413644310129,5.0510926476814575,4.896334753040605,5.0122535274693405,5.050385442796028,4.89781594984629,24776.147469301744,21059.725348906482,0.85,1.0667480336287656,0.6628180110434673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663694089121738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.540382744988,1533.4828926321957,0.37538843794944177,0.1250423494566787,6.112871282664199,3.5097070645196675
3560.0,-29.983973006508414,4.995129776697841,35.004334777796075,24.131048598233633,5.027936664594909,-26.482829194200377,-40.0071079149842,1.5267928522869394,0.02841546292881958,-4.983824129611193,40.008733904966114,42259.08460441432,25753.21408975906,25753.21408975906,68012.29869417338,77341.54816781507,77341.54816781507,25753.21408975906,103094.76225757413,103094.76225757413,103094.76225757413,127870.95726056113,127870.95726056113,0.0,0.0,91516.40532163827,56433.94175823774,38980.515070445035,24776.19500298701,63756.71007343204,21059.76575253896,1533.4869150843606,0.0,0.8869693371527814,2.8182671675627025,0.0014959128700940735,0.0,0.02841546292881958,354879.6534308596,1554909.843106817,4.381513079362146,1554909.843106817,4.381513079362146,0.85,0.09557094721985812,4.028046144702076,101325.0,128379.0929422943,1.2670031378464772,1.0,0.0,4.028046144701527,1.2846126718806747,1.2849021688433746,3.1356114048018933,22719.80062641687,2316.774905438337,19311.8309630437,1969.258713530482,0.85,0.8500000189521628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.133137362859,4632.441516551485,5.550102405983002,4.995129776697841,-2.306108206102677,7.301237982800518,3.5096909191141688,3.5,1.0027688340326197,0.6,0.0002253456612347185,0.9637485348579642,0.00023382205324745794,198.91168539167728,0.0,0.0,0.0,0.001609753656960304,7.87922721276719e-05,0.00014655338910704658,0.0005903238139856622,0.09557094721975405,0.07169072239264107,0.023880224827112984,0.09557094722808197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4081055849,579.5959717223444,0.0,0.09557094721975405,0.07169072239271913,0.02388022482713899,0.37538856533838677,0.37538856533838677,0.1250421201077706,0.0,5.012400924153212,5.050943600701487,4.896730772811679,5.012239592540027,5.050237152425325,4.8982048479179525,24776.19500298701,21059.76575253896,0.85,1.0667473057477395,0.6628178360480371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663695364688068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.540756691866,1533.4869150843606,0.37538856533838677,0.1250421201077706,6.112871282664199,3.5096909191141688
3561.0,-29.98398137163927,4.99510311814193,35.004337141500066,24.130999703798466,5.027881869813238,-26.482842202228017,-40.00712492326272,1.5267427004019964,0.028343253093794374,-4.983882013813961,40.008738403570185,42259.12137932412,25753.19902670927,25753.19902670927,68012.3204060334,77341.57199944266,77341.57199944266,25753.19902670927,103094.77102615192,103094.77102615192,103094.77102615192,127871.013440212,127871.013440212,0.0,0.0,91516.41035586668,56433.959735748,38980.50068902076,24776.24241406007,63756.74310308083,21059.806051951058,1533.4909285344545,0.0,0.8869690266598179,2.818261355976574,0.0014959128700940735,0.0,0.028343253093794374,354878.85287177,1554910.0371091813,4.38152351014002,1554910.0371091813,4.38152351014002,0.85,0.09557096681434796,4.028046144702076,101325.0,128379.10190614531,1.2670032263128084,1.0,0.0,4.028046144701794,1.2846129064318286,1.2849024034473864,3.135610832286025,22719.80187621099,2316.77503288187,19311.831946096136,1969.2588137739326,0.85,0.850000015463022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.120324487437,4632.441516551485,5.550114485350993,4.99510311814193,-2.3061641959828365,7.301267314124766,3.5096747668509343,3.5,1.002764219100267,0.6,0.0002253456612347185,0.9637493738340973,0.0002338218496975233,198.91169223441904,0.0,0.0,0.0,0.001609753656960304,7.879212046429285e-05,0.00014655354077042562,0.0005903244248927514,0.09557096681423932,0.07169077589179192,0.0238801909224474,0.09557096682260215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4303323422,579.5959644512646,0.0,0.09557096681423932,0.07169077589187342,0.023880190922474537,0.37538869226912447,0.37538869226912447,0.12504189154367892,0.0,5.012387848315825,5.050794670855112,4.897125022016155,5.0122252669077625,5.050088862604866,4.898592185016696,24776.24241406007,21059.806051951058,0.85,1.0667470936536425,0.6628180694707112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663696634284798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.541128149845,1533.4909285344545,0.37538869226912447,0.12504189154367892,6.112871282664199,3.5096747668509343
3562.0,-29.98398980251111,4.995076584954736,35.004339496800036,24.1309508093633,5.027827147042578,-26.48285526223445,-40.00713819460941,1.5266926067659625,0.028270838006164922,-4.983939795754081,40.00874288619278,42259.14223399629,25753.18398246334,25753.18398246334,68012.32621645962,77341.59573530701,77341.59573530701,25753.18398246334,103094.77971777035,103094.77971777035,103094.77971777035,127871.06942028983,127871.06942028983,0.0,0.0,91516.41535004946,56433.96184873885,38980.50389034512,24776.28970251949,63756.79359286461,21059.846247141566,1533.4949327142574,0.0,0.8869687167429989,2.818255559024362,0.0014959128700940735,0.0,0.028270838006164922,354878.05372641404,1554910.230422208,4.3815339215677005,1554910.230422208,4.3815339215677005,0.85,0.09557098638926781,4.028046144702076,101325.0,128379.10652726109,1.267003271919675,1.0,0.0,4.028046144701777,1.2846131407106482,1.2849026377790025,3.1356102604351066,22719.803116063416,2316.7751593116323,19311.828377402773,1969.2584498684846,0.85,0.8499998120031627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.107506215451,4632.441516551485,5.550126575293093,4.995076584954736,-2.3062200801861445,7.301296665140881,3.5096586078143974,3.5,1.002759602232685,0.6,0.0002253456612347185,0.9637502194044769,0.00023382164454807043,198.9116991309379,0.0,0.0,0.0,0.001609753656960304,7.87920021234444e-05,0.00014655365911127408,0.0005903249015751499,0.09557098638926427,0.0716908292421026,0.023880157147161667,0.09557098639664359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4524801377,579.5959572060141,0.0,0.09557098638926427,0.07169082924210525,0.023880157147162552,0.37538881874103774,0.37538881874103774,0.1250416637640392,0.0,5.012374421745221,5.050645884852315,4.897517440289107,5.012210633760219,5.049940846909351,4.898977473118919,24776.28970251949,21059.846247141566,0.85,1.0667463400178154,0.6628178716742391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663697897931636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.541494801506,1533.4949327142574,0.37538881874103774,0.1250416637640392,6.112871282664199,3.5096586078143974
3563.0,-29.98399845443452,4.995050176752852,35.00434184367204,24.130902054626517,5.027772526458755,-26.482868510961186,-40.007155237812526,1.5266425829854382,0.028198101391410546,-4.983997485985396,40.00874735130992,42259.17799395869,25753.168984226115,25753.168984226115,68012.34697818481,77341.61932482674,77341.61932482674,25753.168984226115,103094.78830905285,103094.78830905285,103094.78830905285,127871.12517316655,127871.12517316655,0.0,0.0,91516.42032878548,56433.97899791755,38980.49036763103,24776.336864113702,63756.827231744726,21059.886334496645,1533.498927613885,0.0,0.8869684073553318,2.8182497770280994,0.0014959128700940735,0.0,0.028198101391410546,354877.255851961,1554910.4229804012,4.381544315223855,1554910.4229804012,4.381544315223855,0.8499999999999999,0.0955710059474459,4.028046144702076,101325.0,128379.1153240838,1.2670033587375653,1.0,0.0,4.028046144700969,1.2846133746628516,1.2849028717839288,3.135609689381633,22719.80435208104,2316.775285350353,19311.83372489514,1969.2589951609511,0.85,0.850000001127926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.094682675333,4632.441516551485,5.550138681518811,4.995050176752852,-2.306275866472456,7.301326043225308,3.509642442166497,3.5,1.002754983476142,0.6,0.0002253456612347185,0.9637510871459607,0.0002338214340199128,198.91170620827927,0.0,0.0,0.0,0.001609753656960304,7.879185014912278e-05,0.00014655381108559572,0.0005903255137347302,0.09557100594736165,0.07169088244626573,0.02388012350109591,0.09557100595545509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4745414433,579.5959499890596,0.0,0.09557100594736165,0.07169088244632893,0.023880123501116967,0.3753889447553314,0.3753889447553314,0.12504143676371732,0.0,5.012360636051767,5.050497214795769,4.897908077728687,5.012195587376823,5.049792815021817,4.8993611602859914,24776.336864113702,21059.886334496645,0.85,1.0667461028286747,0.6628180828439612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663699155636006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54185985732,1533.498927613885,0.3753889447553314,0.12504143676371732,6.112871282664199,3.509642442166497
3564.0,-29.984007167175694,4.995023893229488,35.00434418223267,24.13085326496514,5.027717963635643,-26.48288180865005,-40.00717228101564,1.5265926051099812,0.028125242108956172,-4.984055081038676,40.00875180296732,42259.21353742442,25753.15402280372,25753.15402280372,68012.36756022813,77341.64282757328,77341.64282757328,25753.15402280372,103094.796850377,103094.796850377,103094.796850377,127871.18077193941,127871.18077193941,0.0,0.0,91516.42526874779,56433.99597859859,38980.47698905466,24776.38392156242,63756.86091061708,21059.926333328058,1533.5029144630782,0.0,0.8869680984994263,2.818244007770823,0.0014959128700940735,0.0,0.028125242108956172,354876.4592953918,1554910.614958567,4.381554691020775,1554910.614958567,4.381554691020775,0.85,0.0955710254926146,4.028046144702076,101325.0,128379.12868634624,1.2670034906128422,1.0,0.0,4.028046144703454,1.284613608400451,1.2849031055742024,3.1356091188521944,22719.805578472722,2316.7754104075016,19311.83453304869,1969.259077569679,0.85,0.8499999908162452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.081853941053,4632.441516551485,5.550150801958435,4.995023893229488,-2.3063315523484436,7.301355445577932,3.50962627000052,3.5,1.0027503628572914,0.6,0.0002253456612347185,0.9637519609879878,0.00023382122201204755,198.91171333537048,0.0,0.0,0.0,0.001609753656960304,7.879169817507195e-05,0.00014655396305964652,0.0005903261258932196,0.09557102549252436,0.07169093550757394,0.023880089984950427,0.09557102550078489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.4965362465,579.5959427938592,0.0,0.09557102549252436,0.07169093550764163,0.02388008998497297,0.3753890703113728,0.3753890703113728,0.1250412105404247,0.0,5.0123465181433176,5.050348695360071,4.898296937911027,5.012180323147618,5.049645079205504,4.899743091238861,24776.38392156242,21059.926333328058,0.85,1.0667458621524197,0.6628182902020389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370040741609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.542220203704,1533.5029144630782,0.3753890703113728,0.1250412105404247,6.112871282664199,3.50962627000052
3565.0,-29.984016095954733,4.994997734127342,35.00434651242894,24.13080458007755,5.027663488764834,-26.48289529198283,-40.007185587286926,1.5265426847930217,0.028052061150958707,-4.984112578605,40.00875623645833,42259.232633330954,25753.139092257643,25753.139092257643,68012.3717255886,77341.66619304652,77341.66619304652,25753.139092257643,103094.80528530416,103094.80528530416,103094.80528530416,127871.23613040127,127871.23613040127,0.0,0.0,91516.4301944899,56433.996634774565,38980.48173301704,24776.43084509712,63756.91257811416,21059.96621833255,1533.5068914976284,0.0,0.8869677902036588,2.8182382541266184,0.0014959128700940735,0.0,0.028052061150958707,354875.6640873108,1554910.8061525775,4.38156504800515,1554910.8061525775,4.38156504800515,0.85,0.09557104501583571,4.028046144702076,101325.0,128379.13308475757,1.2670035340217871,1.0,0.0,4.02804614470278,1.2846138418689441,1.2849033390953095,3.1356085489798233,22719.80680133412,2316.775535104661,19311.839776548633,1969.2596122578693,0.85,0.8500001758560125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.069020104411,4632.441516551485,5.550162935222491,4.994997734127342,-2.3063871361474266,7.301384870274768,3.5096100914322266,3.5,1.0027457404092075,0.6,0.0002253456612347185,0.96375285649836,0.00023382100474749872,198.91172063918293,0.0,0.0,0.0,0.001609753656960304,7.879157952338873e-05,0.00014655408171132975,0.0005903266038276748,0.0955710450158176,0.07169098841980588,0.023880056596011723,0.0955710450232132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5184412948,579.5959356280193,0.0,0.0955710450158176,0.07169098841981947,0.02388005659601625,0.3753891954108367,0.3753891954108367,0.12504098509136014,0.0,5.012332049714814,5.050200304993666,4.898684012241688,5.012164639755952,5.049497390839861,4.900123206550802,24776.43084509712,21059.96621833255,0.85,1.0667450630119628,0.6628180525767379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663701653286414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.542579043307,1533.5068914976284,0.3753891954108367,0.12504098509136014,6.112871282664199,3.5096100914322266
3566.0,-29.9840250806591,4.994971699169868,35.004348834325135,24.13075593011456,5.027609107579597,-26.482908816266637,-40.00720266541464,1.526492843187194,0.02797870303743366,-4.984169979557379,40.00876065509328,42259.267213322586,25753.124194896798,25753.124194896798,68012.39140821938,77341.68945843715,77341.68945843715,25753.124194896798,103094.81365333394,103094.81365333394,103094.81365333394,127871.29130905363,127871.29130905363,0.0,0.0,91516.43508077545,56434.01283566114,38980.46916123813,24776.47765571969,63756.94681695782,21060.006007361735,1533.5108599447437,0.0,0.8869674824524842,2.81823251411457,0.0014959128700940735,0.0,0.02797870303743366,354874.8702180775,1554910.996705596,4.381575386699185,1554910.996705596,4.381575386699185,0.85,0.09557106452228335,4.028046144702076,101325.0,128379.14154752379,1.267003617542796,1.0,0.0,4.028046144702161,1.2846140749694035,1.2849035722482998,3.135607980005991,22719.808014400052,2316.7756588029606,19311.840447735918,1969.259680699925,0.85,0.8500001600143747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.056181268645,4632.441516551485,5.550175081685239,4.994971699169868,-2.3064426185302107,7.301414317700079,3.509593906591795,3.5,1.0027411161690842,0.6,0.0002253456612347185,0.9637537576186629,0.00023382078612230224,198.91172798874328,0.0,0.0,0.0,0.001609753656960304,7.879142723839985e-05,0.00014655423399631865,0.0005903272172386372,0.09557106452215682,0.07169104118722035,0.023880023334936464,0.0955710645303787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5402729395,579.5959284861908,0.0,0.09557106452215682,0.07169104118731527,0.023880023334968078,0.37538932005385584,0.37538932005385584,0.12504076041257647,0.0,5.012317246525413,5.050052064422687,4.899069301540976,5.012148682594784,5.049349933146345,4.900501538091419,24776.47765571969,21060.006007361735,0.85,1.0667447988605645,0.6628182390014108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663702893259177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54293326453,1533.5108599447437,0.37538932005385584,0.12504076041257647,6.112871282664199,3.509593906591795
3567.0,-29.984034276604596,4.994945787949087,35.00435114797956,24.130707315076165,5.027554780133609,-26.482922525308478,-40.00721600661052,1.526443028837494,0.027905138270511998,-4.984227290131677,40.00876505882631,42259.28536463847,25753.10934649382,25753.10934649382,68012.39471113229,77341.71260436402,77341.71260436402,25753.10934649382,103094.82195085783,103094.82195085783,103094.82195085783,127871.34630622044,127871.34630622044,0.0,0.0,91516.43995481776,56434.012715092336,38980.474710806026,24776.524355362602,63756.99906616863,21060.04570205821,1533.5148200545743,0.0,0.8869671752137667,2.818226787384153,0.0014959128700940735,0.0,0.027905138270511998,354874.07760027645,1554911.1866177984,4.381585708182443,1554911.1866177984,4.381585708182443,0.85,0.09557108401453628,4.028046144702076,101325.0,128379.14572323079,1.2670036587538198,1.0,0.0,4.028046144702145,1.2846143079424757,1.2849038052738742,3.1356074113433037,22719.809224426484,2316.775782191318,19311.836598328617,1969.2592881696214,0.85,0.8499999453149504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.043337532047,4632.441516551485,5.550187244628499,4.994945787949087,-2.3064980041191987,7.3014437920682855,3.50957771560317,3.5,1.0027364901723341,0.6,0.0002253456612347185,0.9637546799263216,0.00023382056235716128,198.9117355111011,0.0,0.0,0.0,0.001609753656960304,7.879130827567319e-05,0.0001465543529590453,0.0005903276964259898,0.09557108401449232,0.0716910938127152,0.023879990201777123,0.09557108402252855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5620309588,579.595921368451,0.0,0.09557108401449232,0.07169109381274817,0.023879990201788107,0.3753894442418798,0.3753894442418798,0.1250405364997752,0.0,5.012302118457626,5.049903968545664,4.899452860622773,5.012132428402197,5.049202588051287,4.900878347020239,24776.524355362602,21060.04570205821,0.85,1.0667439764620557,0.6628179805134917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663704127347495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.543286067754,1533.5148200545743,0.3753894442418798,0.1250405364997752,6.112871282664199,3.50957771560317
3568.0,-29.984043523820162,4.994920000391163,35.004353453363244,24.130658769886963,5.027500557190215,-26.482936270041737,-40.007233154587425,1.526393303411733,0.027831331063282505,-4.984284494672189,40.00876944523174,42259.31901569176,25753.09450695086,25753.09450695086,68012.41352264263,77341.73564801822,77341.73564801822,25753.09450695086,103094.83015496908,103094.83015496908,103094.83015496908,127871.40107750111,127871.40107750111,0.0,0.0,91516.44478965981,56434.028157333225,38980.46292480732,24776.570922532035,63757.03384733935,21060.08528415223,1533.5187702412088,0.0,0.8869668685753654,2.8182210762175024,0.0014959128700940735,0.0,0.027831331063282505,354873.28644844843,1554911.3757818474,4.381596009503312,1554911.3757818474,4.381596009503312,0.85,0.0955711034802699,4.028046144702076,101325.0,128379.15401896872,1.2670037406263877,1.0,0.0,4.028046144701089,1.2846145404997502,1.2849040378835572,3.1356068436957405,22719.810424721087,2316.7759045873045,19311.841645941164,1969.2598028828565,0.85,0.8500001225770897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.0304889610925,4632.441516551485,5.550199415331213,4.994920000391163,-2.306553281445871,7.301473281837034,3.5095615185501834,3.5,1.0027318624429096,0.6,0.0002253456612347185,0.9637556073770718,0.000233820337344664,198.91174307539882,0.0,0.0,0.0,0.001609753656960304,7.879115536832895e-05,0.00014655450586638954,0.0005903283123438282,0.09557110348026263,0.07169114628709944,0.02387995719316318,0.09557110348769156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.5837033663,579.5959142787165,0.0,0.09557110348026263,0.0716911462871049,0.023879957193164998,0.37538956797585876,0.37538956797585876,0.12504031335165283,0.0,5.012286654783111,5.049756031795255,4.899834603233103,5.012115825735464,5.0490554898951245,4.901253024475466,24776.570922532035,21060.08528415223,0.85,1.0667436895745874,0.6628181467299438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370535557069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.543634339625,1533.5187702412088,0.37538956797585876,0.12504031335165283,6.112871282664199,3.5095615185501834
3569.0,-29.984052938617182,4.994894336049334,35.00435575056877,24.130610294546955,5.027446413442197,-26.482950157673713,-40.0072465307079,1.5263436324986637,0.027757358056931025,-4.9843416105450284,40.00877381779252,42259.33638941136,25753.07972101951,25753.07972101951,68012.41611043087,77341.75857899208,77341.75857899208,25753.07972101951,103094.83830001159,103094.83830001159,103094.83830001159,127871.4556861941,127871.4556861941,0.0,0.0,91516.44961175285,56434.0274221719,38980.469099534384,24776.617386182515,63757.0864857169,21060.124778255136,1533.5227125584042,0.0,0.8869665624378552,2.818215377612641,0.0014959128700940735,0.0,0.027757358056931025,354872.4965264003,1554911.5643482436,4.381606294001902,1554911.5643482436,4.381606294001902,0.85,0.09557112293341288,4.028046144702076,101325.0,128379.15797197135,1.2670037796394902,1.0,0.0,4.028046144702402,1.2846147728021624,1.2849042702383204,3.135606276670474,22719.81162185063,2316.7760266605446,19311.83765236403,1969.2593956513213,0.85,0.8499999020146363,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.01763570168,4632.441516551485,5.550211603263665,4.994894336049334,-2.306608463262594,7.301502799311928,3.5095453156167915,3.5,1.002727233033369,0.6,0.0002253456612347185,0.9637565516364134,0.00023382010825461277,198.9117507767802,0.0,0.0,0.0,0.001609753656960304,7.879103609456211e-05,0.00014655462514015638,0.0005903287927840648,0.09557112293331398,0.0716911986219063,0.02387992431140767,0.09557112294135267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6053073698,579.5959072113575,0.0,0.09557112293331398,0.07169119862198049,0.02387992431143239,0.37538969125752475,0.37538969125752475,0.1250400909607804,0.0,5.012270878455979,5.0496082565323945,4.900214614079687,5.012098968601947,5.048908529029973,4.9016262754403215,24776.617386182515,21060.124778255136,0.85,1.0667428494504256,0.6628178720004474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663706577932268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54398127785,1533.5227125584042,0.37538969125752475,0.1250400909607804,6.112871282664199,3.5095453156167915
3570.0,-29.984062439835157,4.994868794701569,35.004358039635505,24.13056188905614,5.02739234848641,-26.482964115204087,-40.00726367868481,1.5262940238553295,0.027683206452422837,-4.984398627359074,40.00877817514375,42259.369141328105,25753.064961731816,25753.064961731816,68012.43410305992,77341.7814117631,77341.7814117631,25753.064961731816,103094.84637349492,103094.84637349492,103094.84637349492,127871.51010656822,127871.51010656822,0.0,0.0,91516.45440253644,56434.04213210144,38980.45807826112,24776.663733073314,63757.12181133444,21060.164173112316,1533.5266460114706,0.0,0.8869662568578216,2.818209692926041,0.0014959128700940735,0.0,0.027683206452422837,354871.7079748394,1554911.7522589841,4.3816165597772265,1554911.7522589841,4.3816165597772265,0.85,0.09557114236590626,4.028046144702076,101325.0,128379.16604500485,1.2670038593141362,1.0,0.0,4.028046144703029,1.2846150048134335,1.284904502301877,3.135605710356057,22719.81281120731,2316.776147941174,19311.83808939803,1969.2594402163868,0.85,0.849999876753906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.004777810369,4632.441516551485,5.5502238025463315,4.994868794701569,-2.306663541997551,7.30153233669912,3.509529106874325,3.5,1.002722601964093,0.6,0.0002253456612347185,0.9637575045643806,0.00023381987706189118,198.91175854885515,0.0,0.0,0.0,0.001609753656960304,7.879088318770611e-05,0.00014655477804701236,0.0005903294086999365,0.09557114236584333,0.07169125081164893,0.023879891554194392,0.09557114237362585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6268362243,579.5959001685819,0.0,0.09557114236584333,0.07169125081169614,0.023879891554210123,0.3753898140885128,0.3753898140885128,0.1250398693251426,0.0,5.012254792436181,5.049460654772133,4.900592868922786,5.012081833811521,5.04876180994637,4.901997693627379,24776.663733073314,21060.164173112316,0.85,1.0667425406108748,0.6628180184541429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663707794453403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54432455062,1533.5266460114706,0.3753898140885128,0.1250398693251426,6.112871282664199,3.509529106874325
3571.0,-29.984072104132007,4.994843376029156,35.00436032057872,24.13051351848992,5.027338370073433,-26.48297821084681,-40.00728086158631,1.5262444767882202,0.027608827013523296,-4.984455549611633,40.00878251666191,42259.401316870535,25753.050240689598,25753.050240689598,68012.45155756013,77341.80412485506,77341.80412485506,25753.050240689598,103094.85436554466,103094.85436554466,103094.85436554466,127871.5643270378,127871.5643270378,0.0,0.0,91516.4591747216,56434.0563667371,38980.447564427224,24776.709961493147,63757.15752592037,21060.203467269173,1533.5305706017916,0.0,0.8869659518150743,2.818204022289379,0.0014959128700940735,0.0,0.027608827013523296,354870.9207327281,1554911.9394874042,4.381626807507539,1554911.9394874042,4.381626807507539,0.85,0.09557116177897562,4.028046144702076,101325.0,128379.16983097923,1.2670038966787982,1.0,0.0,4.028046144701747,1.284615236536806,1.2849047340774702,3.135605144744573,22719.81399594676,2316.776268750976,19311.84295774019,1969.2599366491302,0.85,0.8500000467074883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.991915396906,4632.441516551485,5.550236015548462,4.994843376029156,-2.3067185209713483,7.301561897000504,3.509512892461165,3.5,1.0027179692746186,0.6,0.0002253456612347185,0.9637584738494412,0.00023381964190119492,198.91176645433063,0.0,0.0,0.0,0.001609753656960304,7.879072996970635e-05,0.00014655493126501212,0.0005903300258691098,0.09557116177890304,0.07169130285782584,0.0238798589210772,0.09557116178689443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6482868526,579.5958931513976,0.0,0.09557116177890304,0.07169130285788028,0.023879858921095336,0.37538993647096747,0.37538993647096747,0.12503964844050225,0.0,5.012238395930638,5.049313216813516,4.90096939366299,5.012064376625176,5.048615207130922,4.902367476604809,24776.709961493147,21060.203467269173,0.85,1.0667422168234175,0.6628181518238175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663709005144614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54466577827,1533.5305706017916,0.37538993647096747,0.12503964844050225,6.112871282664199,3.509512892461165
3572.0,-29.98408192867738,4.994818079645375,35.00436259343024,24.130465182848297,5.027284461768204,-26.48299244371479,-40.007294272631384,1.5261949768055942,0.027534227993157856,-4.984512380602443,40.00878684286025,42259.41724132369,25753.035566053637,25753.035566053637,68012.45280737733,77341.82671473057,77341.82671473057,25753.035566053637,103094.8622807842,103094.8622807842,103094.8622807842,127871.61835665275,127871.61835665275,0.0,0.0,91516.46391690329,56434.054443496294,38980.454970452214,24776.756075868547,63757.211046320765,21060.242664488265,1533.5344866586222,0.0,0.8869656472910618,2.8181983652089264,0.0014959128700940735,0.0,0.027534227993157856,354870.1347544508,1554912.1260548744,4.38163703781605,1554912.1260548744,4.38163703781605,0.85,0.09557118117486445,4.028046144702076,101325.0,128379.1777369845,1.2670039747050037,1.0,0.0,4.0280461446985845,1.2846154680400563,1.2849049656328915,3.1356045796705874,22719.81517323756,2316.7763888012278,19311.84328555807,1969.2599700772507,0.85,0.8500000170910784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.9790485476115,4632.441516551485,5.550248243925748,4.994818079645375,-2.3067734026584814,7.301591482303857,3.509496672486156,3.5,1.0027133349960446,0.6,0.0002253456612347185,0.9637594592077775,0.00023381940284140554,198.9117744908914,0.0,0.0,0.0,0.001609753656960304,7.879061038511662e-05,0.00014655505084960185,0.0005903305075613555,0.09557118117475888,0.07169135476262395,0.023879826412134927,0.09557118118294267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.6696617872,579.5958861589751,0.0,0.09557118117475888,0.07169135476270314,0.02387982641216131,0.37539005840613154,0.37539005840613154,0.12503942830387016,0.0,5.012221690125386,5.049165928516118,4.901344235440263,5.012046608595597,5.04846869113328,4.9027357589214375,24776.756075868547,21060.242664488265,0.85,1.0667413409593003,0.6628178451943492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663710210021013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.545003422194,1533.5344866586222,0.37539005840613154,0.12503942830387016,6.112871282664199,3.509496672486156
3573.0,-29.98409194931301,4.994792905190496,35.00436485816226,24.13041688213127,5.0272306293115365,-26.483006845478645,-40.00731526231391,1.5261455254772105,0.027459340722657544,-4.984569119235376,40.0087911520655,42259.463845716586,25753.020934585504,25753.020934585504,68012.4847803021,77341.84916479317,77341.84916479317,25753.020934585504,103094.87009937866,103094.87009937866,103094.87009937866,127871.67216482203,127871.67216482203,0.0,0.0,91516.4686293718,56434.08331029533,38980.428132307185,24776.80206544337,63757.230197750556,21060.281755626864,1533.5383935401394,0.0,0.8869653432965845,2.818192722697285,0.0014959128700940735,0.0,0.027459340722657544,354869.3500530425,1554912.311889819,4.381647250339894,1554912.311889819,4.381647250339894,0.85,0.09557120055015471,4.028046144702076,101325.0,128379.19026410545,1.267004098338075,1.0,0.0,4.028046144702649,1.2846156993158422,1.284905196960797,3.135604015152021,22719.816343151793,2316.776508099279,19311.848057672156,1969.260456697461,0.85,0.850000183363856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.966177332109,4632.441516551485,5.550260486897125,4.994792905190496,-2.3068281863183273,7.3016210915088235,3.5094804470370975,3.5,1.0027086991534564,0.6,0.0002253456612347185,0.9637604642342166,0.00023381915901040133,198.91178268785632,0.0,0.0,0.0,0.001609753656960304,7.879042322311445e-05,0.00014655523801160403,0.0005903312614585367,0.09557120055018084,0.07169140652372992,0.023879794026450924,0.09557120055728194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.690952764,579.5958791940182,0.0,0.09557120055018084,0.07169140652371031,0.023879794026444395,0.37539017989425066,0.37539017989425066,0.1250392089145614,0.0,5.01220466027911,5.049018760875583,4.901717422279944,5.01202845995806,5.048322182181323,4.903102500809837,24776.80206544337,21060.281755626864,0.85,1.0667415220101841,0.6628183770631799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663711409100922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.545337533666,1533.5383935401394,0.37539017989425066,0.1250392089145614,6.112871282664199,3.5094804470370975
3574.0,-29.984102123867206,4.994767852319377,35.00436711477298,24.130368686188035,5.027176874653619,-26.483021377977312,-40.00732874320818,1.5260961287637356,0.027384198677225413,-4.9846257649589045,40.00879544497896,42259.478535072216,25753.006344534297,25753.006344534297,68012.48487960652,77341.87148541716,77341.87148541716,25753.006344534297,103094.87782995145,103094.87782995145,103094.87782995145,127871.72576473166,127871.72576473166,0.0,0.0,91516.47330626457,56434.080355919876,38980.4366114941,24776.847934780202,63757.2845462743,21060.32074456317,1533.5422914928308,0.0,0.8869650398335148,2.8181870944147263,0.0014959128700940735,0.0,0.027384198677225413,354868.56664037524,1554912.4970220076,4.381657445016144,1554912.4970220076,4.381657445016144,0.85,0.09557121990564992,4.028046144702076,101325.0,128379.19377169934,1.2670041329553352,1.0,0.0,4.028046144701446,1.2846159303362858,1.2849054280333028,3.135603451256919,22719.817504234015,2316.776626496716,19311.843788493774,1969.2600213624198,0.85,0.8499999520196349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.953301825968,4632.441516551485,5.550272743995004,4.994767852319377,-2.306882871601802,7.301650723921179,3.5094642162092846,3.5,1.0027040617740812,0.6,0.0002253456612347185,0.963761484699184,0.00023381891143435242,198.91179101072862,0.0,0.0,0.0,0.001609753656960304,7.879030301612187e-05,0.0001465553582185966,0.0005903317456578497,0.09557121990551468,0.0716914581413287,0.02387976176418598,0.09557121991396166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7121632443,579.5958722553935,0.0,0.09557121990551468,0.07169145814143014,0.023879761764219774,0.37539030093386144,0.37539030093386144,0.12503899027260632,0.0,5.012187301583708,5.048871702014992,4.90208897055885,5.012009963636103,5.04817573490368,4.903467670049565,24776.847934780202,21060.32074456317,0.85,1.066740614246892,0.662818042452871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663712602401396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54566738931,1533.5422914928308,0.37539030093386144,0.12503899027260632,6.112871282664199,3.5094642162092846
3575.0,-29.98411233281945,4.994742920911096,35.00436936332237,24.1303204902448,5.0271232005569475,-26.483035933392706,-40.00734599595887,1.526046801130113,0.027308934764505466,-4.984682307240672,40.00879972339647,42259.50878471239,25752.99176899368,25752.99176899368,68012.50055370606,77341.89372989691,77341.89372989691,25752.99176899368,103094.8854988906,103094.8854988906,103094.8854988906,127871.77918848261,127871.77918848261,0.0,0.0,91516.47795349735,56434.093008312484,38980.42771687207,24776.893689592012,63757.321406464085,21060.35963615321,1533.5461806119924,0.0,0.8869647369473475,2.818181479808376,0.0014959128700940735,0.0,0.027308934764505466,354867.7846578298,1554912.6815286274,4.381667620316405,1554912.6815286274,4.381667620316405,0.85,0.0955712392376446,4.028046144702076,101325.0,128379.20139932411,1.2670042082341388,1.0,0.0,4.028046144700461,1.2846161610337372,1.2849056587827437,3.135602888150408,22719.81865795287,2316.776744143298,19311.84843628083,1969.2604953048015,0.85,0.8500001134261206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.940422107778,4632.441516551485,5.550285009326674,4.994742920911096,-2.3069374507954223,7.301680371706519,3.5094479801018146,3.5,1.0026994228862327,0.6,0.0002253456612347185,0.9637625086153035,0.0002338186630215429,198.91179936173947,0.0,0.0,0.0,0.001609753656960304,7.879014917633255e-05,0.00014655551205838594,0.00059033236533162,0.09557123923760281,0.07169150961297727,0.02387972962462555,0.0955712392450807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7333021051,579.5958653401964,0.0,0.09557123923760281,0.0716915096130086,0.02387972962463599,0.3753904215231531,0.3753904215231531,0.12503877237791935,0.0,5.012169630615176,5.048724799420825,4.902458804082698,5.011991242005195,5.048029654520576,4.903830840400303,24776.893689592012,21060.35963615321,0.85,1.0667402433692983,0.6628181337057845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663713789938786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54599382743,1533.5461806119924,0.3753904215231531,0.12503877237791935,6.112871282664199,3.5094479801018146
3576.0,-29.984122692333504,4.994718110658805,35.00437160383622,24.130272364150755,5.027069628288952,-26.483050614124053,-40.00736324870957,1.525997550079493,0.02723346886756417,-4.984738754652315,40.008803986443006,42259.538500884046,25752.977230274846,25752.977230274846,68012.5157311589,77341.91586085732,77341.91586085732,25752.977230274846,103094.89309113217,103094.89309113217,103094.89309113217,127871.8324199273,127871.8324199273,0.0,0.0,91516.48258942118,56434.10522944781,38980.4192888593,24776.93932879514,63757.35861765444,21060.398429475867,1533.5500610260272,0.0,0.8869644345986782,2.8181758789541176,0.0014959128700940735,0.0,0.02723346886756417,354867.0039897062,1554912.865372559,4.381677777564417,1554912.865372559,4.381677777564417,0.85,0.09557125854898213,4.028046144702076,101325.0,128379.20468421362,1.2670042406534776,1.0,0.0,4.028046144705913,1.284616391373105,1.2849058891740202,3.13560232591814,22719.819808864173,2316.7768615035893,19311.84851389426,1969.2605032191686,0.85,0.8500000737840232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.927538309328,4632.441516551485,5.550297287543112,4.994718110658805,-2.3069919301865327,7.301710040845338,3.5094317388808487,3.5,1.0026947825373853,0.6,0.0002253456612347185,0.9637635476333484,0.00023381841094538718,198.91180783591196,0.0,0.0,0.0,0.001609753656960304,7.878999533682039e-05,0.0001465556658978981,0.0005903329850042739,0.09557125854887433,0.07169156094139784,0.023879697607476495,0.09557125855697572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7543650207,579.5958584498449,0.0,0.09557125854887433,0.0716915609414787,0.023879697607503428,0.3753905416636304,0.3753905416636304,0.12503855522471727,0.0,5.012151653805404,5.048578054804068,4.902826943416699,5.0119722235198765,5.047883722220888,4.9041923821270075,24776.93932879514,21060.398429475867,0.85,1.0667398588298198,0.6628182129424408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371497171883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.546319237288,1533.5500610260272,0.3753905416636304,0.12503855522471727,6.112871282664199,3.5094317388808487
3577.0,-29.984133238327534,4.994693421036338,35.00437383637778,24.130224307905905,5.027016123299655,-26.483065455959206,-40.00738053638486,1.5259483409313537,0.027157804963621857,-4.984795117666874,40.00880823526052,42259.56755990143,25752.96275469611,25752.96275469611,68012.53031459753,77341.93786108076,77341.93786108076,25752.96275469611,103094.90061577687,103094.90061577687,103094.90061577687,127871.88547923742,127871.88547923742,0.0,0.0,91516.4871973471,56434.116896167885,38980.41144575468,24776.984863460548,63757.396309215226,21060.437133941465,1533.5539336082604,0.0,0.8869641327297443,2.8181702905676502,0.0014959128700940735,0.0,0.027157804963621857,354866.2244901163,1554913.048603261,4.381687918700666,1554913.048603261,4.381687918700666,0.85,0.09557127784643928,4.028046144702076,101325.0,128379.21208913406,1.2670043137343603,1.0,0.0,4.02804614470325,1.2846166215165837,1.2849061193693634,3.1356017641642167,22719.820952824728,2316.776978155102,19311.844056191796,1969.2600486600213,0.85,0.8499998347826231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.914650517754,4632.441516551485,5.550309584212376,4.994693421036338,-2.3070463175351574,7.301739738571495,3.50941549265626,3.5,1.0026901407589315,0.6,0.0002253456612347185,0.9637646053558369,0.0002338181543319049,198.91181646262737,0.0,0.0,0.0,0.001609753656960304,7.878984118617107e-05,0.00014655582004854741,0.0005903336059302026,0.09557127784636174,0.07169161213258074,0.023879665713780997,0.09557127785430153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7753576342,579.5958515824905,0.0,0.09557127784636174,0.0716916121326389,0.02387966571380037,0.37539066135670507,0.37539066135670507,0.12503833880847792,0.0,5.012133379793454,5.048431446006077,4.903193489575131,5.011952922630485,5.047737817345478,4.904552715025943,24776.984863460548,21060.437133941465,0.85,1.066739456936815,0.6628182768779943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663716147756068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.546641290595,1533.5539336082604,0.37539066135670507,0.12503833880847792,6.112871282664199,3.50941549265626
3578.0,-29.984143890559224,4.994668851866978,35.00437606094732,24.130176251661055,5.026962682358265,-26.483080387008915,-40.00739782406015,1.5258991788079515,0.02708194059800917,-4.984851380112552,40.00881246814126,42259.59624297852,25752.948300323205,25752.948300323205,68012.54454330173,77341.95975847793,77341.95975847793,25752.948300323205,103094.90805880113,103094.90805880113,103094.90805880113,127871.93833498574,127871.93833498574,0.0,0.0,91516.4917713674,56434.12825586787,38980.40390611058,24777.030276184607,63757.43418229518,21060.475734756914,1533.5577969916442,0.0,0.8869638314288443,2.8181647165687025,0.0014959128700940735,0.0,0.02708194059800917,354865.44638256176,1554913.2311474604,4.381698040758779,1554913.2311474604,4.381698040758779,0.8499999999999999,0.09557129711875104,4.028046144702076,101325.0,128379.22417084628,1.2670044329715893,1.0,0.0,4.028046144701479,1.2846168514402176,1.2849063493448123,3.1356012029471105,22719.822088367902,2316.7770939482803,19311.848537622573,1969.2605056387833,0.85,0.8499999895470068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.901758767303,4632.441516551485,5.550321890255942,4.994668851866978,-2.3071006010389774,7.301769452905955,3.5093992414712467,3.5,1.0026854975632133,0.6,0.0002253456612347185,0.9637656737348247,0.00023381789513362688,198.9118251762469,0.0,0.0,0.0,0.001609753656960304,7.878968703580015e-05,0.00014655597419891835,0.00059033422685501,0.09557129711871837,0.0716916631778111,0.02387963394090727,0.09557129712648726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.7962715061,579.5958447408972,0.0,0.09557129711871837,0.07169166317783561,0.023879633940915433,0.3753907806022676,0.3753907806022676,0.12503812313058232,0.0,5.01211480166279,5.048284983551866,4.90355838328469,5.011933320710568,5.047592131692909,4.904911189098129,24777.030276184607,21060.475734756914,0.85,1.0667390464434365,0.662818333029995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663717318075431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.546959262774,1533.5577969916442,0.3753907806022676,0.12503812313058232,6.112871282664199,3.5093992414712467
