time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3579.0,-29.984154723935706,4.994644402836142,35.00437827750307,24.130128300189995,5.026909342866467,-26.483095470940096,-40.00741137480361,1.5258500898708796,0.027005793693547275,-4.984907548376291,40.00881668386128,42259.60859987672,25752.933883700276,25752.933883700276,68012.542483577,77341.98151893282,77341.98151893282,25752.933883700276,103094.9154026331,103094.9154026331,103094.9154026331,127871.99096506464,127871.99096506464,0.0,0.0,91516.49632287322,56434.1234038171,38980.4143545068,24777.075562431542,63757.48991693834,21060.51422806681,1533.5616510611794,0.0,0.886963530668173,2.818159157290443,0.0014959128700940735,0.0,0.027005793693547275,354864.66957876016,1554913.4129498862,4.381708144672831,1554913.4129498862,4.381708144672831,0.85,0.09557131636696428,4.028046144702076,101325.0,128379.22717735534,1.2670044626435266,1.0,0.0,4.02804614470221,1.2846170810216524,1.2849065789779848,3.1356006425654734,22719.823218321646,2316.7772091714955,19311.848452293772,1969.260496937667,0.85,0.8499999435171826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.888863175153,4632.441516551485,5.550334209099377,4.994644402836142,-2.3071547853963352,7.3017991882324775,3.5093829854735503,3.5,1.002680852992443,0.6,0.0002253456612347185,0.9637667602832689,0.00023381763152786596,198.91183403804527,0.0,0.0,0.0,0.001609753656960304,7.878956620701757e-05,0.00014655609502770093,0.0005903347135589218,0.09557131636686553,0.07169171407831942,0.023879602288546107,0.09557131637467607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8171005894,579.5958379270378,0.0,0.09557131636686553,0.0716917140783935,0.023879602288570785,0.37539089940095943,0.37539089940095943,0.1250379081874773,0.0,5.012095907325033,5.048138645879305,4.903921640855003,5.011913342069818,5.047446472413981,4.905268080146641,24777.075562431542,21060.51422806681,0.85,1.0667380816305978,0.6628179474275333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663718482685307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54727475512,1533.5616510611794,0.37539089940095943,0.1250379081874773,6.112871282664199,3.5093829854735503
3580.0,-29.9841655758658,4.994620073679191,35.004380486165786,24.130080418568127,5.02685608297247,-26.48311056360296,-40.0074286974035,1.5258010707096856,0.026929584272465945,-4.984963620157812,40.00882088707108,42259.63657259053,25752.91949883415,25752.91949883415,68012.55607142468,77342.00320552776,77342.00320552776,25752.91949883415,103094.9227043619,103094.9227043619,103094.9227043619,127872.04345386513,127872.04345386513,0.0,0.0,91516.50084028418,56434.13420734721,38980.40736992996,24777.120749503225,63757.52811943319,21060.55263707774,1533.5654973354779,0.0,0.8869632304424556,2.818153610110872,0.0014959128700940735,0.0,0.026929584272465945,354863.89411065326,1554913.5942134573,4.381718230620008,1554913.5942134573,4.381718230620008,0.85,0.09557133559636449,4.028046144702076,101325.0,128379.23430389528,1.2670045329770074,1.0,0.0,4.028046144702007,1.2846173102768381,1.284906808284835,3.135600082980372,22719.824339811024,2316.777323531586,19311.85279003156,1969.2609392638221,0.85,0.8500000924827656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.875963825258,4632.441516551485,5.5503465393507305,4.994620073679191,-2.3072088689527703,7.301828942631961,3.5093667247690266,3.5,1.0026762070768647,0.6,0.0002253456612347185,0.9637678486938952,0.00023381736747091997,198.91184291502148,0.0,0.0,0.0,0.001609753656960304,7.87894117457309e-05,0.00014655624948898757,0.000590335335736112,0.09557133559629487,0.07169176483861499,0.02387957075767988,0.09557133560402715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.837867863,579.5958311334001,0.0,0.09557133559629487,0.07169176483866721,0.023879570757697276,0.3753910177520831,0.3753910177520831,0.12503769397620804,0.0,5.012076727353076,5.047992477586092,4.904283250751007,5.011893204430294,5.047301165262752,4.905623281727685,24777.120749503225,21060.55263707774,0.85,1.0667376555756805,0.6628179890134395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663719641600601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54758626346,1533.5654973354779,0.3753910177520831,0.12503769397620804,6.112871282664199,3.5093667247690266
3581.0,-29.98417657154936,4.994595864176875,35.004382686975624,24.130032571870856,5.026802891772586,-26.483125778789322,-40.00744605492798,1.5257520990125435,0.02685322728251549,-4.985019593289706,40.00882507566445,42259.66403770446,25752.905140277915,25752.905140277915,68012.56917798237,77342.02479840588,77342.02479840588,25752.905140277915,103094.9299386838,103094.9299386838,103094.9299386838,127872.09576208927,127872.09576208927,0.0,0.0,91516.50534993134,56434.14458922992,38980.40084522379,24777.165823405485,63757.566668629275,21060.59094989466,1533.5693349581563,0.0,0.8869629307703237,2.8181480764017697,0.0014959128700940735,0.0,0.02685322728251549,354863.12000831205,1554913.7748478919,4.381728297974359,1554913.7748478919,4.381728297974359,0.85,0.09557135480213985,4.028046144702076,101325.0,128379.23714337601,1.2670045610005034,1.0,0.0,4.028046144704138,1.2846175393101233,1.2849070373697344,3.1355995239371035,22719.825459372965,2316.777437695132,19311.852586863522,1969.260918546448,0.85,0.8500000416550956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.863060813106,4632.441516551485,5.550358879721956,4.994595864176875,-2.3072628501330126,7.301858714309888,3.5093504594780733,3.5,1.0026715598508782,0.6,0.0002253456612347185,0.9637689515238494,0.00023381709991634035,198.91185190959007,0.0,0.0,0.0,0.001609753656960304,7.87892569733104e-05,0.0001465564042614081,0.0005903359591665638,0.09557135480212733,0.0716918154557392,0.023879539346388128,0.09557135480970573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8585629212,579.5958243633863,0.0,0.09557135480212733,0.0716918154557486,0.02387953934639126,0.3753911356578695,0.3753911356578695,0.12503748049262023,0.0,5.012057268811873,5.047846495177339,4.904643191683078,5.011872820572194,5.04715611411973,4.9059767332944375,24777.165823405485,21060.59094989466,0.85,1.066737216171813,0.6628180190336145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663720794833848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.547897038996,1533.5693349581563,0.3753911356578695,0.12503748049262023,6.112871282664199,3.5093504594780733
3582.0,-29.98418770390687,4.9945717740301845,35.004384879911186,24.129984760098182,5.026749803842003,-26.48314110665302,-40.007463412452466,1.5257032065881453,0.026776630559879777,-4.9850754714736745,40.00882924792877,42259.691017901634,25752.89081760288,25752.89081760288,68012.58183550452,77342.04626543369,77342.04626543369,25752.89081760288,103094.93708303657,103094.93708303657,103094.93708303657,127872.14785837443,127872.14785837443,0.0,0.0,91516.5098308813,56434.15458334924,38980.394719480064,24777.210775337873,63757.60549481794,21060.62915903719,1533.5731635083325,0.0,0.8869626316392756,2.818142556939124,0.0014959128700940735,0.0,0.026776630559879777,354862.34722019115,1554913.954776447,4.381738347155854,1554913.954776447,4.381738347155854,0.85,0.09557137398310342,4.028046144702076,101325.0,128379.24877967955,1.2670046758418905,1.0,0.0,4.028046144704806,1.284617767972743,1.284907266083885,3.1355989657987844,22719.826571810558,2316.777551132197,19311.856797216697,1969.2613478829874,0.85,0.850000185352547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.8501542446975,4632.441516551485,5.550371232149218,4.9945717740301845,-2.307316731672162,7.301888505702347,3.5093341897343397,3.5,1.0026669113526685,0.6,0.0002253456612347185,0.9637700680631189,0.0002338168290364048,198.91186101596003,0.0,0.0,0.0,0.001609753656960304,7.878910220117159e-05,0.00014655655903354688,0.0005903365825958807,0.09557137398305035,0.07169186592966408,0.023879508053386272,0.09557137399045837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8791772993,579.5958176197639,0.0,0.09557137398305035,0.07169186592970389,0.023879508053399535,0.37539125312121757,0.37539125312121757,0.12503726773100035,0.0,5.012037521878256,5.047700678695378,4.905001484205968,5.011852102033572,5.047011142085864,4.9063286116990525,24777.210775337873,21060.62915903719,0.85,1.0667367650912238,0.6628180385685344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663721942395447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54820457294,1533.5731635083325,0.37539125312121757,0.12503726773100035,6.112871282664199,3.5093341897343397
3583.0,-29.98419897064867,4.994547802828428,35.00438706506478,24.1299370181747,5.026696770421006,-26.48315655000595,-40.00748076997695,1.525654349778251,0.026699915655456152,-4.985131260063559,40.008833407133274,42259.7175241593,25752.8765442108,25752.8765442108,68012.5940683701,77342.06763017831,77342.06763017831,25752.8765442108,103094.94417438911,103094.94417438911,103094.94417438911,127872.19980203819,127872.19980203819,0.0,0.0,91516.51428604742,56434.164180028405,38980.38900668779,24777.255627649083,63757.64463433687,21060.66728350172,1533.5769843919632,0.0,0.8869623330102809,2.8181370495046942,0.0014959128700940735,0.0,0.026699915655456152,354861.5756727895,1554914.134142428,4.3817483794756695,1554914.134142428,4.3817483794756695,0.85,0.09557139314673044,4.028046144702076,101325.0,128379.255627839,1.2670047434279694,1.0,0.0,4.02804614470107,1.2846179964688806,1.2849074946315158,3.135598408067027,22719.82767784707,2316.7776639165336,19311.856478574136,1969.2613153904888,0.85,0.8500001299483503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.83724420666,4632.441516551485,5.550383599417426,4.994547802828428,-2.3073705175539403,7.301918320382368,3.5093179156470495,3.5,1.0026622616134426,0.6,0.0002253456612347185,0.9637711980821239,0.0002338165548868338,198.9118702322584,0.0,0.0,0.0,0.001609753656960304,7.87889474293136e-05,0.0001465567138054049,0.0005903372060240666,0.09557139314664992,0.0716919162667743,0.02387947687987562,0.09557139315447771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.8997271517,579.595810897251,0.0,0.09557139314664992,0.0716919162668347,0.02387947687989573,0.37539137014335955,0.37539137014335955,0.12503705568691198,0.0,5.012017504729897,5.047555032863897,4.9053581868347464,5.01183117571901,5.0468663493301165,4.906679124035065,24777.255627649083,21060.66728350172,0.85,1.0667363021083391,0.6628180474126266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663723084299563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.548509002325,1533.5769843919632,0.37539137014335955,0.12503705568691198,6.112871282664199,3.5093179156470495
3584.0,-29.984210369280664,4.994523950373224,35.0043892423798,24.129889311175816,5.026643841358991,-26.483172101629304,-40.00749816242603,1.5256055737075702,0.026622943724362358,-4.985186949213099,40.0088375491248,42259.74356219143,25752.86229462443,25752.86229462443,68012.60585681585,77342.088871902,77342.088871902,25752.86229462443,103094.95116652643,103094.95116652643,103094.95116652643,127872.25151705768,127872.25151705768,0.0,0.0,91516.5187138206,56434.173404110035,38980.38367745618,24777.300350531244,63757.68402798742,21060.705297951557,1533.5807956707722,0.0,0.8869620349482044,2.818131557067015,0.0014959128700940735,0.0,0.026622943724362358,354860.8055015407,1554914.3127660633,4.3817583927546835,1554914.3127660633,4.3817583927546835,0.85,0.0955714122810469,4.028046144702076,101325.0,128379.25813326323,1.267004768154584,1.0,0.0,4.028046144702843,1.2846182245874935,1.2849077228015369,3.1355978512569602,22719.828777083036,2316.777776007407,19311.856078779667,1969.2612746227985,0.85,0.8500000712267289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.824330758498,4632.441516551485,5.550395975964561,4.994523950373224,-2.3074242005972354,7.301948150970459,3.5093016372912365,3.5,1.002657610654639,0.6,0.0002253456612347185,0.9637723413307482,0.00023381627752832988,198.91187955644503,0.0,0.0,0.0,0.001609753656960304,7.878879234632567e-05,0.00014655686888839282,0.0005903378307054983,0.09557141228098262,0.07169196645833376,0.023879445822648872,0.09557141228863936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9201919573,579.5958042025587,0.0,0.09557141228098262,0.07169196645838197,0.023879445822664932,0.3753914867256785,0.3753914867256785,0.12503684435925688,0.0,5.011997196352468,5.047409540804551,4.905713266119051,5.0118098929374355,5.046721661671768,4.907027898027991,24777.300350531244,21060.705297951557,0.85,1.0667358279036714,0.6628180462709539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663724220565669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54881036847,1533.5807956707722,0.3753914867256785,0.12503684435925688,6.112871282664199,3.5093016372912365
3585.0,-29.984221935735242,4.994500216192723,35.0043914119403,24.129841674026125,5.026590962915278,-26.48318779922401,-40.00751558979971,1.5255568264039545,0.026545833497834792,-4.98524255179387,40.00884167788775,42259.76900941655,25752.84810166015,25752.84810166015,68012.6171110767,77342.11000034653,77342.11000034653,25752.84810166015,103094.95810200667,103094.95810200667,103094.95810200667,127872.30307600087,127872.30307600087,0.0,0.0,91516.52311678256,56434.182125852116,38980.3788788116,24777.344973994204,63757.72385280581,21060.743227895073,1533.584599361927,0.0,0.8869617373734608,2.8181260765701843,0.0014959128700940735,0.0,0.026545833497834792,354860.03652936476,1554914.490820269,4.381768389666497,1554914.490820269,4.381768389666497,0.85,0.09557143139877057,4.028046144702076,101325.0,128379.26475871833,1.267004833542742,1.0,0.0,4.028046144706576,1.2846184525716484,1.2849079508370698,3.135597294775287,22719.82987015938,2316.777887470174,19311.851156871937,1969.2607727278876,0.85,0.849999813697393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.811414009982,4632.441516551485,5.550408368732193,4.994500216192723,-2.3074777902910344,7.301978006483758,3.5092853548052974,3.5,1.0026529585157993,0.6,0.0002253456612347185,0.9637735014129704,0.00023381599608657367,198.911889017913,0.0,0.0,0.0,0.001609753656960304,7.878863695220854e-05,0.00014655702428250994,0.0005903384566401727,0.0955714313987343,0.07169201651443613,0.02387941488429816,0.09557143140644808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9405914055,579.5957975292496,0.0,0.0955714313987343,0.07169201651446334,0.023879414884307223,0.37539160286837064,0.37539160286837064,0.1250366337440673,0.0,5.011976614943308,5.047264199198025,4.906066804788338,5.011788385291709,5.046577086562934,4.907375437756457,24777.344973994204,21060.743227895073,0.85,1.066735338107332,0.6628180313804727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663725351203166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.549108716852,1533.584599361927,0.37539160286837064,0.1250366337440673,6.112871282664199,3.5092853548052974
3586.0,-29.984233590680855,4.994476600172935,35.004393573693214,24.12979407180103,5.026538186076055,-26.483203566306138,-40.00753298224879,1.5255081617013933,0.026468491928483218,-4.985298051151331,40.00884578959607,42259.79414057071,25752.833922374575,25752.833922374575,68012.62806294528,77342.1310191092,77342.1310191092,25752.833922374575,103094.96494148378,103094.96494148378,103094.96494148378,127872.3544088621,127872.3544088621,0.0,0.0,91516.5274870002,56434.19060846194,38980.37430948696,24777.38946737833,63757.763776865286,21060.78104727158,1533.5883933270484,0.0,0.8869614403842683,2.818120611170842,0.0014959128700940735,0.0,0.026468491928483218,354859.268985244,1554914.6681375708,4.381778366911499,1554914.6681375708,4.381778366911499,0.85,0.09557145048484718,4.028046144702076,101325.0,128379.27606096528,1.2670049450872467,1.0,0.0,4.028046144701515,1.2846186801695705,1.2849081784862828,3.135596739236558,22719.830955106645,2316.7779981040057,19311.85963153842,1969.2616369033688,0.85,0.8500001461145454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.798494005174,4632.441516551485,5.550420768412333,4.994476600172935,-2.307531274457903,7.302007874630839,3.5092690682448016,3.5,1.0026483052128004,0.6,0.0002253456612347185,0.9637746703721232,0.00023381571249191498,198.9118985517684,0.0,0.0,0.0,0.001609753656960304,7.878848186978563e-05,0.00014655717936493286,0.0005903390813193284,0.09557145048478463,0.07169206642363242,0.02387938406115221,0.0955714504922833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9609065887,579.5957908835036,0.0,0.09557145048478463,0.07169206642367934,0.023879384061167835,0.3753917185714941,0.3753917185714941,0.12503642384210562,0.0,5.011955741824181,5.047119008325751,4.906418727253936,5.01176654307983,5.046432695193175,4.907721090745383,24777.38946737833,21060.78104727158,0.85,1.066734841908365,0.6628180105009395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372647623441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.549403323235,1533.5883933270484,0.3753917185714941,0.12503642384210562,6.112871282664199,3.5092690682448016
3587.0,-29.98424536607747,4.994453101946175,35.00439572773522,24.129746539425128,5.026485473991185,-26.48321943530369,-40.007550444547064,1.5254595432173714,0.02639105577969758,-4.985353459077494,40.00884988850493,42259.818845953,25752.81978721114,25752.81978721114,68012.63863316414,77342.15194396827,77342.15194396827,25752.81978721114,103094.97173117942,103094.97173117942,103094.97173117942,127872.40559311435,127872.40559311435,0.0,0.0,91516.53183835911,56434.19874034384,38980.37010890585,24777.43386193493,63757.80397084078,21060.81878264469,1533.5921796281632,0.0,0.8869611439057865,2.8181151577107153,0.0014959128700940735,0.0,0.02639105577969758,354858.50270804076,1554914.8449041685,4.381788327003882,1554914.8449041685,4.381788327003882,0.85,0.09557146955155267,4.028046144702076,101325.0,128379.278288009,1.2670049670664594,1.0,0.0,4.028046144702448,1.2846189075514154,1.2849084059193698,3.1355961842254434,22719.832035372052,2316.7781082604206,19311.859073351756,1969.2615799841697,0.85,0.850000081131124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.785570873157,4632.441516551485,5.550433181412031,4.994453101946175,-2.3075846617592117,7.302037763705387,3.509252777772487,3.5,1.002643650792139,0.6,0.0002253456612347185,0.9637758514137267,0.000233815425966699,198.91190818415475,0.0,0.0,0.0,0.001609753656960304,7.878832616482554e-05,0.00014655733506989296,0.0005903397085060927,0.09557146955147372,0.07169211619590371,0.023879353355570017,0.09557146955948395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536164.9811585328,579.5957842584464,0.0,0.09557146955147372,0.07169211619596293,0.02387935335558974,0.37539183383521274,0.37539183383521274,0.12503621464836906,0.0,5.011934602679048,5.046973987622266,4.9067690779220925,5.011744514857185,5.0462885290108375,4.908065326887709,24777.43386193493,21060.81878264469,0.85,1.0667343352081147,0.662817980137463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663727595664802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.5496957713,1533.5921796281632,0.37539183383521274,0.12503621464836906,6.112871282664199,3.509252777772487
3588.0,-29.98425730704777,4.9944297211965765,35.0043978740262,24.129699041973822,5.026432862843189,-26.483235443254806,-40.00756790684534,1.525410999050164,0.02631336775868931,-4.985408773281599,40.008853970823495,42259.842965371325,25752.805689951827,25752.805689951827,68012.64865532315,77342.17273600197,77342.17273600197,25752.805689951827,103094.9784259538,103094.9784259538,103094.9784259538,127872.4565591047,127872.4565591047,0.0,0.0,91516.53616466782,56434.20639403684,38980.3664118122,24777.4781331509,63757.8445449631,21060.856413178266,1533.5959568056553,0.0,0.8869608479627737,2.8181097185044304,0.0014959128700940735,0.0,0.02631336775868931,354857.7377270452,1554915.020953326,4.3817982691118855,1554915.020953326,4.3817982691118855,0.85,0.09557148859134228,4.028046144702076,101325.0,128379.28463508366,1.267005029707216,1.0,0.0,4.0280461447009905,1.2846191345857716,1.2849086330048898,3.1355956300627024,22719.833109418512,2316.7782177826793,19311.858440468408,1969.2615154480286,0.85,0.8500000130926434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.77264468215,4632.441516551485,5.55044560630967,4.9944297211965765,-2.30763795056915,7.302067671765727,3.5092364834743695,3.5,1.0026389952783912,0.6,0.0002253456612347185,0.963777049063538,0.00023381513541298528,198.9119179519829,0.0,0.0,0.0,0.001609753656960304,7.878817046014968e-05,0.0001465574907745688,0.0005903403356917119,0.09557148859131474,0.07169216582604271,0.023879322765272038,0.09557148859825917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0013285071,579.5957776602011,0.0,0.09557148859131474,0.07169216582606336,0.023879322765278915,0.3753919486609372,0.3753919486609372,0.12503600616047186,0.0,5.011913180653437,5.0468291092370805,4.907117872906156,5.011722141040309,5.046144398455908,4.908408076519436,24777.4781331509,21060.856413178266,0.85,1.0667338135522992,0.6628179366316089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663728709511783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.549985417834,1533.5959568056553,0.3753919486609372,0.12503600616047186,6.112871282664199,3.5092364834743695
3589.0,-29.98426944629667,4.994406457366138,35.00440001261548,24.12965161437171,5.026380314991459,-26.48325162329699,-40.00758914100004,1.5253624919918007,0.026235485284985316,-4.985464005350062,40.00885803907664,42259.88207216506,25752.791659652557,25752.791659652557,68012.67373181762,77342.19339142845,77342.19339142845,25752.791659652557,103094.985051081,103094.985051081,103094.985051081,127872.50735312939,127872.50735312939,0.0,0.0,91516.54046039243,56434.22914112927,38980.345910292395,24777.522302048383,63757.86821234078,21060.893956741125,1533.599726329256,0.0,0.8869605524875877,2.818104291459252,0.0014959128700940735,0.0,0.026235485284985316,354856.9738838113,1554915.1963972212,4.381808195507911,1554915.1963972212,4.381808195507911,0.85,0.09557150761435093,4.028046144702076,101325.0,128379.295603274,1.2670051379548384,1.0,0.0,4.028046144703445,1.2846193614466548,1.2849088599168978,3.135595076323583,22719.834175872187,2316.77832653069,19311.857770286515,1969.2614471084944,0.85,0.849999943696559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.759715512284,4632.441516551485,5.550458049271879,4.994406457366138,-2.3076911494745302,7.302097606840668,3.509220185451484,3.5,1.002634338700424,0.6,0.0002253456612347185,0.9637782666018518,0.0002338148400349968,198.9119278820058,0.0,0.0,0.0,0.001609753656960304,7.87879811236472e-05,0.0001465576801110713,0.0005903410983478808,0.09557150761428441,0.07169221532179529,0.02387929229248913,0.09557150762194702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0214289874,579.5957710846906,0.0,0.09557150761428441,0.07169221532184519,0.023879292292505745,0.3753920630482198,0.3753920630482198,0.12503579837643508,0.0,5.011891481466648,5.046684345025142,4.90746521950723,5.011699490635067,5.0460002471911025,4.908749784713962,24777.522302048383,21060.893956741125,0.85,1.0667338108812943,0.6628183039530385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663729817790315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.550271354856,1533.599726329256,0.3753920630482198,0.12503579837643508,6.112871282664199,3.509220185451484
3590.0,-29.984281702135423,4.994383310264771,35.004402143485095,24.129604186769598,5.0263278275445,-26.483267902248766,-40.00760290129108,1.5253140276577997,0.026157405299557013,-4.985519138301381,40.00886209140336,42259.88939574288,25752.77765216402,25752.77765216402,68012.6670479069,77342.21393930555,77342.21393930555,25752.77765216402,103094.99159146957,103094.99159146957,103094.99159146957,127872.5579408611,127872.5579408611,0.0,0.0,91516.54472014916,56434.220176586496,38980.36060395852,24777.566349391513,63757.926953350034,21060.931396982785,1533.6034867074072,0.0,0.8869602575732737,2.8180988785954986,0.0014959128700940735,0.0,0.026157405299557013,354856.21141281346,1554915.3711541155,4.381818103066095,1554915.3711541155,4.381818103066095,0.85,0.0955715266084879,4.028046144702076,101325.0,128379.29760761338,1.26700515773613,1.0,0.0,4.028046144698292,1.284619588107802,1.2849090866291248,3.1355945230721893,22719.8352333965,2316.7784343681587,19311.857057161862,1969.2613743900174,0.85,0.8499998727444484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.746783385334,4632.441516551485,5.550470500757332,4.994383310264771,-2.3077442460903486,7.30212755635512,3.509203883731296,3.5,1.0026296810660846,0.6,0.0002253456612347185,0.9637794958355294,0.0002338145418204395,198.9119379074014,0.0,0.0,0.0,0.001609753656960304,7.878785842883568e-05,0.00014655780280588282,0.0005903415925682434,0.09557152660840605,0.07169226467352578,0.02387926193488027,0.09557152661614392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0414507756,579.5957645349249,0.0,0.09557152660840605,0.07169226467358718,0.02387926193490072,0.37539217699508987,0.37539217699508987,0.12503559130014805,0.0,5.011869494758287,5.046539702264511,4.907811054425679,5.011676543600913,5.045856278839324,4.909089760316419,24777.566349391513,21060.931396982785,0.85,1.0667327232529054,0.6628178081552637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663730920526843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55055292167,1533.6034867074072,0.37539217699508987,0.12503559130014805,6.112871282664199,3.509203883731296
3591.0,-29.98429395628057,4.994360279881498,35.00440426664722,24.12955689886587,5.026275456218755,-26.483284168064603,-40.00762413544578,1.5252656680027175,0.026079207766883883,-4.9855741635019175,40.0088661286452,42259.928089447865,25752.76364599282,25752.76364599282,68012.69173544069,77342.23441496534,77342.23441496534,25752.76364599282,103094.99806095815,103094.99806095815,103094.99806095815,127872.60833770226,127872.60833770226,0.0,0.0,91516.54895401452,56434.2426284967,38980.34036168647,24777.610276744104,63757.95063843057,21060.968735232487,1533.607237837872,0.0,0.8869599632603176,2.818093479861932,0.0014959128700940735,0.0,0.026079207766883883,354855.4504324326,1554915.5452601688,4.381827990426309,1554915.5452601688,4.381827990426309,0.85,0.09557154556981726,4.028046144702076,101325.0,128379.30835309939,1.2670052637858316,1.0,0.0,4.028046144702469,1.28461981427946,1.2849093128517524,3.1355939710157723,22719.836284493038,2316.7785415501767,19311.860732022447,1969.2617491215092,0.85,0.8499999951673668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.733848410377,4632.441516551485,5.550482956003177,4.994360279881498,-2.3077972340472983,7.302157513928796,3.509187578451327,3.5,1.002625022414665,0.6,0.0002253456612347185,0.963780724901039,0.00023381424364744062,198.91194793141258,0.0,0.0,0.0,0.001609753656960304,7.878766909302659e-05,0.0001465579921416919,0.0005903423552216191,0.09557154556976742,0.07169231387849143,0.023879231691276,0.09557154557711041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0613980354,579.5957580095379,0.0,0.09557154556976742,0.07169231387852881,0.02387923169128845,0.37539229050048845,0.37539229050048845,0.12503538492991648,0.0,5.011847229662237,5.046395231144402,4.908155263582671,5.011653371268778,5.04571269945734,4.909427670384957,24777.610276744104,21060.968735232487,0.85,1.0667327141855394,0.6628181688132144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373201773038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.550831748158,1533.607237837872,0.37539229050048845,0.12503538492991648,6.112871282664199,3.509187578451327
3592.0,-29.984306440987872,4.994337365614716,35.00440638220454,24.129509610962145,5.026223148402142,-26.483300635027593,-40.00764166759325,1.5252173424418787,0.026000883435528976,-4.985629108580693,40.00887015346311,42259.950286218955,25752.749712013803,25752.749712013803,68012.69999823275,77342.25476716732,77342.25476716732,25752.749712013803,103095.00447918112,103095.00447918112,103095.00447918112,127872.6585916847,127872.6585916847,0.0,0.0,91516.5531835122,56434.24870256374,38980.33831216495,24777.654112503576,63757.992424668526,21061.00599562804,1533.610981975113,0.0,0.8869596693993758,2.8180880921736255,0.0014959128700940735,0.0,0.026000883435528976,354854.69056297233,1554915.7188320563,4.381837862605685,1554915.7188320563,4.381837862605685,0.85,0.09557156451653476,4.028046144702076,101325.0,128379.31436611748,1.2670053231297063,1.0,0.0,4.028046144700583,1.284620040291743,1.2849095389149687,3.1355934193485635,22719.837334505257,2316.778648621625,19311.86437261447,1969.2621203585802,0.85,0.8500001161225303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.720910739107,4632.441516551485,5.550495430103659,4.994337365614716,-2.3078501336457857,7.302187499260501,3.5091712698028146,3.5,1.0026203628008041,0.6,0.0002253456612347185,0.9637819770931971,0.0002338139398646668,198.91195814402695,0.0,0.0,0.0,0.001609753656960304,7.87875127667378e-05,0.00014655814846798067,0.000590342984911124,0.09557156451644189,0.07169236295168838,0.023879201564753514,0.09557156452463401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.0812839115,579.5957515042335,0.0,0.09557156451644189,0.07169236295175804,0.023879201564776718,0.3753924035666942,0.3753924035666942,0.12503517925645638,0.0,5.011824711051645,5.046250915865642,4.908497993858418,5.011629992016196,5.045569159807599,4.9097646362960745,24777.654112503576,21061.00599562804,0.85,1.0667321446576483,0.662818082550984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663733109401443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.551110200046,1533.610981975113,0.3753924035666942,0.12503517925645638,6.112871282664199,3.5091712698028146
3593.0,-29.98431903612171,4.994314567219692,35.004408490127325,24.129462392907612,5.026170918240492,-26.48331719361423,-40.007659199740715,1.5251690757330805,0.02592234628366441,-4.9856839571573355,40.00887416220518,42259.97209155348,25752.735807402903,25752.735807402903,68012.70789895637,77342.27500143206,77342.27500143206,25752.735807402903,103095.01080883497,103095.01080883497,103095.01080883497,127872.7086355785,127872.7086355785,0.0,0.0,91516.55737119874,56434.25446132038,38980.33656653151,24777.697826743533,63758.03439327504,21061.043152732003,1533.6147170287602,0.0,0.886959376086383,2.8180827185561146,0.0014959128700940735,0.0,0.02592234628366441,354853.93202882673,1554915.8917094374,4.381847716381294,1554915.8917094374,4.381847716381294,0.85,0.09557158343392165,4.028046144702076,101325.0,128379.31603640027,1.2670053396141157,1.0,0.0,4.028046144701397,1.2846202660288624,1.2849097647029597,3.135592868353188,22719.838374137475,2316.7787546346076,19311.863460854445,1969.2620273849323,0.85,0.8500000370969889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.707970381858,4632.441516551485,5.550507913816695,4.994314567219692,-2.3079029329610603,7.3022175001807526,3.5091549577988044,3.5,1.0026157022282298,0.6,0.0002253456612347185,0.9637832403626971,0.00023381363339532128,198.9119684469723,0.0,0.0,0.0,0.001609753656960304,7.878735644073542e-05,0.00014655830479398305,0.0005903436145994752,0.0955715834338593,0.07169241188217616,0.023879171551683127,0.095571583441397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1010903593,579.5957450249099,0.0,0.0955715834338593,0.07169241188222295,0.0238791715516987,0.375392516194686,0.375392516194686,0.1250349742801674,0.0,5.011801921474046,5.046106742922063,4.908839215936553,5.011606303440999,5.045425739945358,4.910100008162203,24777.697826743533,21061.043152732003,0.85,1.066731566400518,0.6628179882535855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663734195568546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.551383624534,1533.6147170287602,0.375392516194686,0.1250349742801674,6.112871282664199,3.5091549577988044
3594.0,-29.98433170197361,4.994291884482171,35.00441059044934,24.129415209777676,5.02611878565101,-26.48333380607667,-40.00767676681278,1.5251208897541115,0.025843683385346594,-4.9857387077542645,40.008878156662,42259.9936432926,25752.721928502564,25752.721928502564,68012.71557179515,77342.29514353692,77342.29514353692,25752.721928502564,103095.01707203948,103095.01707203948,103095.01707203948,127872.75850216468,127872.75850216468,0.0,0.0,91516.56153491374,56434.26003466963,38980.33500027123,24777.741430125196,63758.076430396424,21061.080215606416,1533.6184435819032,0.0,0.8869590833218618,2.8180773580284035,0.0014959128700940735,0.0,0.025843683385346594,354853.1748493422,1554916.0639709278,4.381857551735556,1554916.0639709278,4.381857551735556,0.85,0.0955716023236669,4.028046144702076,101325.0,128379.32650350587,1.2670054429164161,1.0,0.0,4.028046144702455,1.2846204913884975,1.2849099901133814,3.135592318279396,22719.839407818534,2316.778860040741,19311.866961151063,1969.2623843158535,0.85,0.8500001524881073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.695027433574,4632.441516551485,5.550520406240485,4.994291884482171,-2.307955630921487,7.302247515403657,3.5091386425589968,3.5,1.002611040731142,0.6,0.0002253456612347185,0.9637845107269044,0.00023381332520560903,198.9119788077669,0.0,0.0,0.0,0.001609753656960304,7.878719980361527e-05,0.0001465584614311032,0.0005903442455410232,0.09557160232368765,0.07169246067155928,0.02387914165212837,0.09557160233053012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1208262256,579.5957385686772,0.0,0.09557160232368765,0.07169246067154371,0.02387914165212319,0.3753926283845314,0.3753926283845314,0.12503476999860488,0.0,5.0117788697843935,5.045962733916667,4.909178900398331,5.011582391139598,5.045282573406098,4.910433727711734,24777.741430125196,21061.080215606416,0.85,1.0667309834236207,0.6628178892665793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373527624329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.551654420655,1533.6184435819032,0.3753926283845314,0.12503476999860488,6.112871282664199,3.5091386425589968
3595.0,-29.984344475110042,4.994269317084245,35.00441268325963,24.129368096496933,5.02606672006101,-26.483350508410037,-40.00769433388484,1.5250727533609953,0.025764946200126815,-4.985793365215033,40.00888213851095,42260.01481525155,25752.708087751034,25752.708087751034,68012.72290300258,77342.31519867845,77342.31519867845,25752.708087751034,103095.02328642948,103095.02328642948,103095.02328642948,127872.80822146204,127872.80822146204,0.0,0.0,91516.56568216713,56434.26529874011,38980.333759363355,24777.784935032563,63758.11869439592,21061.11719477768,1533.622162452913,0.0,0.8869587910763845,2.8180720093755327,0.0014959128700940735,0.0,0.025764946200126815,354852.4189607366,1554916.2356879313,4.381867369657069,1554916.2356879313,4.381867369657069,0.85,0.09557162119062117,4.028046144702076,101325.0,128379.33218246736,1.2670054989634085,1.0,0.0,4.028046144702337,1.2846207165163055,1.2849102152919236,3.1355917687716572,22719.840437412844,2316.7789650301424,19311.86591840927,1969.262277985782,0.85,0.8500000680730287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.68208199617,4632.441516551485,5.550532909934041,4.994269317084245,-2.3080082311047936,7.302277548189039,3.509122324211877,3.5,1.0026063783462507,0.6,0.0002253456612347185,0.9637857918533985,0.00023381301440579424,198.91198925632239,0.0,0.0,0.0,0.001609753656960304,7.87870431667825e-05,0.000146558618067936,0.0005903448764814136,0.0955716211904587,0.07169250932398652,0.023879111866472173,0.0955716211986639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1404997996,579.5957321328206,0.0,0.0955716211904587,0.0716925093241084,0.02387911186651277,0.37539274013769003,0.37539274013769003,0.12503456640702282,0.0,5.011755576862072,5.045818910301534,4.909517066375145,5.011558311415172,5.045139668366971,4.910765995623137,24777.784935032563,21061.11719477768,0.85,1.0667303912933777,0.6628177819645427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373635143583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.551923380215,1533.622162452913,0.37539274013769003,0.12503456640702282,6.112871282664199,3.509122324211877
3596.0,-29.9843573535929,4.994246864836941,35.00441476855487,24.129321053065382,5.026014738261098,-26.483367297176063,-40.00771567281333,1.5250246818443038,0.025686053889899085,-4.985847923510747,40.00888610523913,42260.05129881046,25752.69426967646,25752.69426967646,68012.74556848692,77342.33515438707,77342.33515438707,25752.69426967646,103095.02942406353,103095.02942406353,103095.02942406353,127872.85774694095,127872.85774694095,0.0,0.0,91516.569806562,56434.28595098552,38980.315395084974,24777.828322877423,63758.1437179624,21061.15407444581,1533.625872433771,0.0,0.8869584993887808,2.818066674347906,0.0014959128700940735,0.0,0.025686053889899085,354851.66444447613,1554916.406754595,4.3818771688413305,1554916.406754595,4.3818771688413305,0.85,0.09557164002683559,4.028046144702076,101325.0,128379.34248254464,1.2670056006172676,1.0,0.0,4.028046144699671,1.2846209413407732,1.284910440167057,3.1355912200045246,22719.84146133231,2316.7790694408704,19311.869303658554,1969.2626231851402,0.85,0.8500001787656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.66913414647,4632.441516551485,5.550545421470882,4.994246864836941,-2.3080607291115935,7.302307593948535,3.5091060028543066,3.5,1.0026017151012305,0.6,0.0002253456612347185,0.9637870835478377,0.00023381270104304465,198.9119997910534,0.0,0.0,0.0,0.001609753656960304,7.878685289857208e-05,0.00014655880833614642,0.0005903456428905451,0.09557164002684215,0.07169255783460644,0.023879082192235702,0.09557164003407051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1600986657,579.5957257214063,0.0,0.09557164002684215,0.07169255783460153,0.02387908219223406,0.37539285145674023,0.37539285145674023,0.12503436350176003,0.0,5.011732037747549,5.045675276056556,4.909853682058383,5.011533977400632,5.044996980371877,4.911096597744574,24777.828322877423,21061.15407444581,0.85,1.066730328118475,0.6628180940422307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663737421161232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.552189768314,1533.625872433771,0.37539285145674023,0.12503436350176003,6.112871282664199,3.5091060028543066
3597.0,-29.984370451369944,4.994224527268825,35.00441684633403,24.129274009633832,5.02596282642666,-26.48338427630219,-40.00773327480999,1.5249766513589522,0.025606945714173435,-4.985902395938336,40.00889005690784,42260.07132450755,25752.680508173893,25752.680508173893,68012.75183268145,77342.3549713661,77342.3549713661,25752.680508173893,103095.03547954,103095.03547954,103095.03547954,127872.90707992697,127872.90707992697,0.0,0.0,91516.57390937116,56434.2902625127,38980.31516317606,24777.87160038696,63758.18676356302,21061.190860328916,1533.6295742147215,0.0,0.8869582081917459,2.818061352197283,0.0014959128700940735,0.0,0.025606945714173435,354850.9111174332,1554916.5771708982,4.381886951549404,1554916.5771708982,4.381886951549404,0.85,0.09557165883954082,4.028046144702076,101325.0,128379.34376309476,1.2670056132553147,1.0,0.0,4.028046144701959,1.284621165973421,1.2849106648503275,3.135590671705791,22719.842479892926,2316.7791733051477,19311.868154467582,1969.2625060002736,0.85,0.8500000900780275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.6561839917385,4632.441516551485,5.550557948028278,4.994224527268825,-2.3081131347433392,7.302337662012164,3.50908967862151,3.5,1.002597051034717,0.6,0.0002253456612347185,0.9637883972391067,0.00023381238234476524,198.9120105051705,0.0,0.0,0.0,0.001609753656960304,7.878669595097285e-05,0.00014655896528374565,0.0005903462750827171,0.09557165883946322,0.07169260620934566,0.023879052630117567,0.09557165884714278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1796231256,579.5957193343304,0.0,0.09557165883946322,0.07169260620940386,0.023879052630136958,0.37539296234410974,0.37539296234410974,0.1250341612769455,0.0,5.011708246413377,5.045531792806628,4.910188838455838,5.011509341652527,5.044854264464163,4.911426079263094,24777.87160038696,21061.190860328916,0.85,1.0667297061771188,0.6628179606365255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663738485428448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.552453620207,1533.6295742147215,0.37539296234410974,0.1250341612769455,6.112871282664199,3.50908967862151
3598.0,-29.9843836487084,4.994202304092284,35.00441891658405,24.12922707097607,5.0259110039575505,-26.483401336110415,-40.007750876806654,1.5249286913596107,0.025527648200466047,-4.985956774123223,40.008893993163554,42260.090996112354,25752.666781184842,25752.666781184842,68012.7577772972,77342.3746712325,77342.3746712325,25752.666781184842,103095.04145241734,103095.04145241734,103095.04145241734,127872.95621392458,127872.95621392458,0.0,0.0,91516.57797150304,56434.294296383,38980.315194577815,24777.91476150724,63758.22995608505,21061.227547281153,1533.6332672583276,0.0,0.8869579175286677,2.8180560435437654,0.0014959128700940735,0.0,0.025527648200466047,354850.1590943188,1554916.7469223246,4.381896716323662,1554916.7469223246,4.381896716323662,0.85,0.09557167762313891,4.028046144702076,101325.0,128379.35384046765,1.2670057127112524,1.0,0.0,4.02804614469976,1.284621390276493,1.2849108892039478,3.1355901242117006,22719.84348835503,2316.7792761396636,19311.866934430298,1969.2623815910938,0.85,0.8499999986500137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.643231571392,4632.441516551485,5.550570484804868,4.994202304092284,-2.308165441929739,7.302367746022023,3.5090733515631904,3.5,1.0025923861609116,0.6,0.0002253456612347185,0.9637897209182195,0.00023381206122433812,198.912021300731,0.0,0.0,0.0,0.001609753656960304,7.87865390036625e-05,0.000146559122231056,0.0005903469072737254,0.09557167762313416,0.07169265444432994,0.023879023178804217,0.09557167763010067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.1990714319,579.5957129721671,0.0,0.09557167762313416,0.07169265444433351,0.023879023178805404,0.3753930727995389,0.3753930727995389,0.12503395973237003,0.0,5.011684193371536,5.045388449060283,4.910522532066409,5.01148442232369,5.044711658190636,4.911754100058204,24777.91476150724,21061.227547281153,0.85,1.0667290767661297,0.6628178201499628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663739544259827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55271264962,1533.6332672583276,0.3753930727995389,0.12503395973237003,6.112871282664199,3.5090733515631904
3599.0,-29.984396906387982,4.994180195056237,35.004420979376874,24.129180202167504,5.025859270628763,-26.483418441307,-40.00776851372791,1.5248808055478267,0.025448277240627704,-4.9860110563784,40.00889791645651,42260.11045097961,25752.653084325626,25752.653084325626,68012.76353530525,77342.39428838373,77342.39428838373,25752.653084325626,103095.04737270935,103095.04737270935,103095.04737270935,127873.00519345174,127873.00519345174,0.0,0.0,91516.58201145811,56434.29817405409,38980.315374893355,24777.957820742387,63758.273195635746,21061.264147631027,1533.6369523604426,0.0,0.886957627399819,2.8180507470747536,0.0014959128700940735,0.0,0.025448277240627704,354849.4084000624,1554916.9161149329,4.381906463154919,1554916.9161149329,4.381906463154919,0.8499999999999999,0.09557169638043153,4.028046144702076,101325.0,128379.35912969649,1.2670057649118824,1.0,0.0,4.0280461447015945,1.284621614232677,1.284911113210602,3.135589577564508,22719.84449131153,2316.779378412764,19311.87013302544,1969.2627077570262,0.85,0.8500001019113771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.630276968212,4632.441516551485,5.550583030756885,4.994180195056237,-2.308217649461947,7.302397844518184,3.509057021783715,3.5,1.002587720509633,0.6,0.0002253456612347185,0.9637910506514505,0.00023381173863608893,198.91203214565235,0.0,0.0,0.0,0.001609753656960304,7.878638174523957e-05,0.00014655927948947891,0.0005903475407179095,0.09557169638034711,0.07169270254158397,0.023878993838763147,0.09557169638805971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2184556931,579.5957066309549,0.0,0.09557169638034711,0.0716927025416473,0.02387899383878424,0.37539318282222345,0.37539318282222345,0.125033758866681,0.0,5.011659896497292,5.045245273851776,4.910854747260885,5.01145933361903,5.044569339553448,4.912080582883391,24777.957820742387,21061.264147631027,0.85,1.0667284436423652,0.6628176757753269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663740597669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.552969247896,1533.6369523604426,0.37539318282222345,0.125033758866681,6.112871282664199,3.509057021783715
