time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3600.0,-29.98441025582956,4.994158199925288,35.004423034787365,24.129133333358936,5.025807601531293,-26.48343562265859,-40.00778611572457,1.5248329683603445,0.025368847340871525,-4.986065241946267,40.00890182701567,42260.12958058222,25752.639415713787,25752.639415713787,68012.76899629601,77342.4138274041,77342.4138274041,25752.639415713787,103095.05324311789,103095.05324311789,103095.05324311789,127873.05402165696,127873.05402165696,0.0,0.0,91516.58603646954,56434.30178964765,38980.31582980209,24778.00077853908,63758.31660834118,21061.300661758218,1533.6406295318754,0.0,0.886957337807168,2.8180454626626887,0.0014959128700940735,0.0,0.025368847340871525,354848.6590421347,1554917.0847580642,4.381916191977024,1554917.0847580642,4.381916191977024,0.85,0.09557171511079472,4.028046144702076,101325.0,128379.36007619009,1.267005774253048,1.0,0.0,4.028046144701307,1.2846218379615286,1.2849113369898726,3.1355890314723935,22719.845490558135,2316.7794803075603,19311.864296349348,1969.262112581702,0.85,0.8499998076296307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.617320273348,4632.441516551485,5.550595585369644,4.994158199925288,-2.3082697568027104,7.302427956727999,3.509040689397995,3.5,1.0025830541137128,0.6,0.0002253456612347185,0.9637923895903427,0.00023381141381548055,198.9120430656372,0.0,0.0,0.0,0.001609753656960304,7.878622479850875e-05,0.00014655943643620975,0.0005903481729065837,0.09557171511080359,0.07169275050137197,0.023878964609431615,0.0955717151175854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2377770396,579.5957003103237,0.0,0.09557171511080359,0.07169275050136532,0.0238789646094294,0.3753932924133745,0.3753932924133745,0.12503355867687296,0.0,5.011635373054219,5.045102295582808,4.911185467858218,5.01143408928715,5.044427333358215,4.912405508282575,24778.00077853908,21061.300661758218,0.85,1.0667278029639549,0.662817524499283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663741645667872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55322419742,1533.6406295318754,0.3753932924133745,0.12503355867687296,6.112871282664199,3.509040689397995
3601.0,-29.984423783675965,4.994136318370674,35.004425082766204,24.12908656932416,5.025756032753666,-26.48345295455368,-40.00780755942685,1.5247852036314251,0.025289182180756598,-4.986119335224385,40.00890572137372,42260.16376492926,25752.625786553686,25752.625786553686,68012.78955148294,77342.43323271324,77342.43323271324,25752.625786553686,103095.05901926693,103095.05901926693,103095.05901926693,127873.10263546088,127873.10263546088,0.0,0.0,91516.59004056975,56434.32057278587,38980.299408648745,24778.04361619395,63758.343024842696,21061.33707376486,1533.6442977905392,0.0,0.8869570487422734,2.81804019214381,0.0014959128700940735,0.0,0.025289182180756598,354847.9109635727,1554917.2527028108,4.381925903073536,1554917.2527028108,4.381925903073536,0.85,0.09557173381110964,4.028046144702076,101325.0,128379.36987518253,1.2670058709615843,1.0,0.0,4.028046144702074,1.284622061351578,1.2849115604302646,3.1355884862074404,22719.846484613332,2316.7795816729804,19311.87186644183,1969.2628845163058,0.85,0.8500001036327643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.604361581368,4632.441516551485,5.550608150945037,4.994136318370674,-2.308321767210068,7.302458085580742,3.509024354525252,3.5,1.002578387007215,0.6,0.0002253456612347185,0.963793746425137,0.0002338110846543268,198.9120541315603,0.0,0.0,0.0,0.001609753656960304,7.878603359792109e-05,0.0001465596276367974,0.0005903489430713736,0.09557173381100532,0.07169279832182965,0.02387893548917568,0.09557173381884834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.257018336,579.5956940158785,0.0,0.09557173381100532,0.0716927983219079,0.023878935489201742,0.37539340157579626,0.37539340157579626,0.12503335915857428,0.0,5.011610604637269,5.044959479588329,4.91151472421592,5.01140851740513,5.044285341828868,4.912729081945315,24778.04361619395,21061.33707376486,0.85,1.0667276833869812,0.662817786034105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374268826759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.553476866728,1533.6442977905392,0.37539340157579626,0.12503335915857428,6.112871282664199,3.509024354525252
3602.0,-29.984437440963294,4.994114549958903,35.00442712338987,24.12903980528938,5.025704513181527,-26.48347039801662,-40.007825231272705,1.5247374702348648,0.025209419987447745,-4.986173341308811,40.00890960309614,42260.18180735036,25752.61220941255,25752.61220941255,68012.79401676291,77342.45253291154,77342.45253291154,25752.61220941255,103095.06474232409,103095.06474232409,103095.06474232409,127873.15109945612,127873.15109945612,0.0,0.0,91516.59401192103,56434.32328635986,38980.300806179075,24778.08635713204,63758.38716331111,21061.373403562233,1533.6479586022683,0.0,0.8869567601654045,2.8180349330845584,0.0014959128700940735,0.0,0.025209419987447745,354847.1640913264,1554917.4201027763,4.381935597779188,1554917.4201027763,4.381935597779188,0.85,0.09557175248909192,4.028046144702076,101325.0,128379.37488603093,1.267005920414813,1.0,0.0,4.0280461447017935,1.2846222845951671,1.2849117837241633,3.135587941300166,22719.847470538305,2316.7796822093483,19311.87041864347,1969.2627368819599,0.85,0.8500000030231678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.591400964188,4632.441516551485,5.550620730105824,4.994114549958903,-2.3083736844927287,7.302488234451632,3.509008017256152,3.5,1.0025737192160435,0.6,0.0002253456612347185,0.9637951162448661,0.00023381075234403466,198.9120653033687,0.0,0.0,0.0,0.001609753656960304,7.878587602903e-05,0.0001465597852056885,0.0005903495777661379,0.09557175248904809,0.07169284600942268,0.02387890647962541,0.09557175249638741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2761972048,579.595687741858,0.0,0.09557175248904809,0.07169284600945557,0.023878906479636357,0.37539351030976037,0.37539351030976037,0.12503316030913292,0.0,5.0115856052569825,5.044816823930091,4.91184257817747,5.011382761296261,5.044143493579043,4.913051491311251,24778.08635713204,21061.373403562233,0.85,1.0667270149502768,0.6628176101617013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663743725483736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.553725517013,1533.6479586022683,0.37539351030976037,0.12503316030913292,6.112871282664199,3.509008017256152
3603.0,-29.984451266126708,4.994092894460305,35.00442915657233,24.128993146028392,5.025653086795054,-26.48348798325347,-40.007846674974985,1.5246898039218275,0.025129399026525334,-4.986227250816411,40.00891346760233,42260.21494181571,25752.598659831758,25752.598659831758,68012.81360164747,77342.4717007839,77342.4717007839,25752.598659831758,103095.07036061566,103095.07036061566,103095.07036061566,127873.19933033596,127873.19933033596,0.0,0.0,91516.5979566243,56434.341197656235,38980.2852877423,24778.1289697203,63758.4142574626,21061.409624262255,1533.651609933423,0.0,0.8869564721412334,2.8180296887154346,0.0014959128700940735,0.0,0.025129399026525334,354846.41855623364,1554917.5867603868,4.381945273921298,1554917.5867603868,4.381945273921298,0.85,0.09557177113267698,4.028046144702076,101325.0,128379.38451799509,1.2670060154749083,1.0,0.0,4.0280461447023805,1.284622507525092,1.2849120067043271,3.1355873971586923,22719.84844984766,2316.779782071111,19311.873396617855,1969.263040550836,0.85,0.8500000974587197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.5784384682265,4632.441516551485,5.550633317524872,4.994092894460305,-2.308425501823319,7.302518396283624,3.5089916776492194,3.5,1.0025690507569198,0.6,0.0002253456612347185,0.9637965029046416,0.0002338104159494074,198.91207661250286,0.0,0.0,0.0,0.001609753656960304,7.878568482922531e-05,0.00014655997640549318,0.000590350347927774,0.09557177113262962,0.07169289355483857,0.02387887757779104,0.09557177114000794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.2952910126,579.5956814956618,0.0,0.09557177113262962,0.0716928935548741,0.023878877577802875,0.3753936186154748,0.3753936186154748,0.12503296212920298,0.0,5.011560346503813,5.044674300105271,4.912169001593043,5.011356649842924,5.044001680833048,4.913372375180927,24778.1289697203,21061.409624262255,0.85,1.0667268688177407,0.6628178481849455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374475733687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.553971123234,1533.651609933423,0.3753936186154748,0.12503296212920298,6.112871282664199,3.5089916776492194
3604.0,-29.984465178051085,4.994071351521626,35.004431182380515,24.128946486767404,5.025601734957201,-26.483505639120946,-40.00786818852646,1.5246421960270182,0.02504928605242185,-4.986281069574301,40.00891731917553,42260.247767907655,25752.585152641535,25752.585152641535,68012.83292054919,77342.49077102274,77342.49077102274,25752.585152641535,103095.07592366428,103095.07592366428,103095.07592366428,127873.24740624671,127873.24740624671,0.0,0.0,91516.60186900038,56434.35886588507,38980.27000346146,24778.17148258243,63758.44148604389,21061.445760195067,1533.6552535639184,0.0,0.8869561846246439,2.818024456164313,0.0014959128700940735,0.0,0.02504928605242185,354845.67427770526,1554917.7528604094,4.381954933015521,1554917.7528604094,4.381954933015521,0.85,0.09557178975109827,4.028046144702076,101325.0,128379.39403860703,1.2670061094360427,1.0,0.0,4.028046144701222,1.284622730181879,1.2849122294112914,3.1355868536841,22719.84942113149,2316.779881114498,19311.876315875412,1969.2633382322622,0.85,0.8500001896101319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.565474188105,4632.441516551485,5.550645916285528,4.994071351521626,-2.3084772235124262,7.302548575034052,3.5089753358237403,3.5,1.0025643816639258,0.6,0.0002253456612347185,0.9637978982686781,0.00023381007744416023,198.9120879926097,0.0,0.0,0.0,0.001609753656960304,7.878549300705006e-05,0.00014656016822766843,0.0005903511205963475,0.09557178975106309,0.07169294096529755,0.023878848785765537,0.09557178975836679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3143209205,579.5956752703696,0.0,0.09557178975106309,0.07169294096532394,0.02387884878577433,0.3753937264914836,0.3753937264914836,0.12503276461666504,0.0,5.011534845916856,5.0445319226347465,4.912494021035286,5.01133035562674,5.043860061441592,4.91369195031109,24778.17148258243,21061.445760195067,0.85,1.0667267162644893,0.6628180799738967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663745783837859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.554212911095,1533.6552535639184,0.3753937264914836,0.12503276461666504,6.112871282664199,3.5089753358237403
3605.0,-29.984479253390383,4.994049920809364,35.00443320080921,24.12889989735561,5.025550465344773,-26.48352343383817,-40.007882088515885,1.5245946457925985,0.02496899681744935,-4.986334796810265,40.008921155848256,42260.24864547972,25752.571685471416,25752.571685471416,68012.82033095113,77342.50972215207,77342.50972215207,25752.571685471416,103095.08140762348,103095.08140762348,103095.08140762348,127873.29529095959,127873.29529095959,0.0,0.0,91516.60576172169,56434.34468504946,38980.290085191366,24778.21388333611,63758.503968527475,21061.481800835692,1533.6588887648393,0.0,0.8869558976263875,2.818019236620325,0.0014959128700940735,0.0,0.02496899681744935,354844.9312654436,1554917.9183172553,4.381964574700634,1554917.9183172553,4.381964574700634,0.85,0.09557180834059728,4.028046144702076,101325.0,128379.39453969187,1.2670061143813656,1.0,0.0,4.028046144703005,1.2846229525690713,1.2849124518486004,3.135586310867738,22719.850387535833,2316.779979660316,19311.874683978618,1969.2631718251002,0.85,0.8500000816278773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.552508188567,4632.441516551485,5.550658525799517,4.994049920809364,-2.3085288490517883,7.302578769861153,3.5089589918613395,3.5,1.0025597119603826,0.6,0.0002253456612347185,0.963799310025435,0.00023380973496315487,198.9120995063931,0.0,0.0,0.0,0.001609753656960304,7.878536907022552e-05,0.00014656029216449296,0.0005903516198195957,0.0955718083405808,0.07169298823811229,0.023878820102468494,0.09557180834753379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3332772066,579.5956690691604,0.0,0.0955718083405808,0.07169298823812467,0.023878820102472616,0.37539383393759085,0.37539383393759085,0.1250325677704819,0.0,5.011509097984288,5.0443896795194405,4.912817650439024,5.01130379362769,5.043718530024648,4.914010192759122,24778.21388333611,21061.481800835692,0.85,1.0667254734289824,0.6628174441850182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663746805003464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.554452500004,1533.6588887648393,0.37539383393759085,0.1250325677704819,6.112871282664199,3.5089589918613395
3606.0,-29.98449329568101,4.994028602232772,35.004435211938244,24.128853377793007,5.025499284897508,-26.48354118989524,-40.00790360206736,1.5245471791117529,0.024888694673848022,-4.986388421126175,40.00892498008706,42260.28100460511,25752.558229191003,25752.558229191003,68012.83923379611,77342.52861780617,77342.52861780617,25752.558229191003,103095.08684699718,103095.08684699718,103095.08684699718,127873.34302913042,127873.34302913042,0.0,0.0,91516.60962168702,56434.36200848596,38980.27512577896,24778.256182133253,63758.53130791221,21061.517754813263,1533.66251586153,0.0,0.8869556111958921,2.8180140292787605,0.0014959128700940735,0.0,0.024888694673848022,354844.1896783742,1554918.0832381723,4.38197419731609,1554918.0832381723,4.38197419731609,0.85,0.09557182689852535,4.028046144702076,101325.0,128379.40383759947,1.267006206144579,1.0,0.0,4.028046144700864,1.2846231745655698,1.2849126738951275,3.135585769005194,22719.85134580821,2316.7800773769036,19311.877461300344,1969.2634550330995,0.85,0.8500001680188531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.539540538616,4632.441516551485,5.55067113970567,4.994028602232772,-2.308580370090936,7.302608972323709,3.5089426458490096,3.5,1.0025550416711455,0.6,0.0002253456612347185,0.9638007184696171,0.0002338093932867537,198.91211099314356,0.0,0.0,0.0,0.001609753656960304,7.878517724876178e-05,0.0001465604839859567,0.0005903523924853032,0.09557182689847038,0.07169303537134224,0.023878791527128136,0.09557182690582385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3521720618,579.5956628880476,0.0,0.09557182689847038,0.07169303537138348,0.02387879152714187,0.3753939409530094,0.3753939409530094,0.12503237158973324,0.0,5.011483124717074,5.044247628578091,4.913139804347281,5.011277115799999,5.043577443534332,4.914326639325111,24778.256182133253,21061.517754813263,0.85,1.066725312497215,0.6628176674979456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663747820849476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55468835144,1533.66251586153,0.3753939409530094,0.12503237158973324,6.112871282664199,3.5089426458490096
3607.0,-29.98450749910219,4.9940073954488,35.004437215818385,24.128806928079598,5.025448187094186,-26.483559082705238,-40.007921343762405,1.5244997706972532,0.024808295294974414,-4.986441954232394,40.00892879120543,42260.29710880273,25752.54481407666,25752.54481407666,68012.8419228794,77342.54741378728,77342.54741378728,25752.54481407666,103095.09222786393,103095.09222786393,103095.09222786393,127873.39060739547,127873.39060739547,0.0,0.0,91516.61348067534,56434.36317569101,38980.27811664926,24778.298379531545,63758.5764961808,21061.553622601812,1533.6661351513942,0.0,0.8869553252754927,2.81800883386562,0.0014959128700940735,0.0,0.024808295294974414,354843.4493528183,1554918.2475934187,4.381983802799117,1554918.2475934187,4.381983802799117,0.85,0.09557184542940986,4.028046144702076,101325.0,128379.40829168692,1.2670062501030044,1.0,0.0,4.028046144703441,1.2846233962896394,1.2849128956691642,3.135585227807798,22719.852303838026,2316.780175068757,19311.87119365954,1969.262815911605,0.85,0.8499998563105632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.526571364915,4632.441516551485,5.550683764378237,4.9940073954488,-2.308631795226235,7.302639190675035,3.50892629794642,3.5,1.0025503708418344,0.6,0.0002253456612347185,0.9638021430774945,0.00023380904769019546,198.91212261170205,0.0,0.0,0.0,0.001609753656960304,7.878501905865888e-05,0.00014656064217605962,0.0005903530296823374,0.095571845429416,0.07169308236962356,0.023878763059792446,0.09557184543626977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.3710020887,579.5956567281435,0.0,0.095571845429416,0.07169308236961894,0.023878763059790913,0.37539404754070677,0.37539404754070677,0.1250321760675717,0.0,5.01145693789573,5.044105772164357,4.913460522797436,5.011250249527393,5.043436538977289,4.9146417886216796,24778.298379531545,21061.553622601812,0.85,1.066724598642089,0.6628174503132792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663748831380204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.554924395772,1533.6661351513942,0.37539404754070677,0.1250321760675717,6.112871282664199,3.50892629794642
3608.0,-29.984521782622288,4.993986300181446,35.0044392124864,24.128760548215382,5.025397164944403,-26.48357704003089,-40.00794285731388,1.5244524223529696,0.024727797787591044,-4.986495393095511,40.008932588897146,42260.328613500744,25752.531432082393,25752.531432082393,68012.86004558313,77342.56611523716,77342.56611523716,25752.531432082393,103095.09754731956,103095.09754731956,103095.09754731956,127873.43801984747,127873.43801984747,0.0,0.0,91516.61730822393,56434.379806487275,38980.263890818496,24778.340472527903,63758.6043633464,21061.58940164872,1533.669746391949,0.0,0.8869550398824756,2.8180036507616304,0.0014959128700940735,0.0,0.024727797787591044,354842.7103324708,1554918.4113684616,4.381993390568956,1554918.4113684616,4.381993390568956,0.85,0.09557186393100377,4.028046144702076,101325.0,128379.4174225662,1.2670063402177765,1.0,0.0,4.028046144702683,1.2846236177328436,1.2849131171622723,3.135584687296141,22719.853254062644,2316.780271964702,19311.878345239034,1969.2635451697608,0.85,0.8500001355328203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.51360073362,4632.441516551485,5.550696398003939,4.993986300181446,-2.308683122278766,7.3026694224602124,3.508909948236976,3.5,1.002545699496279,0.6,0.0002253456612347185,0.9638035757216074,0.00023380870014515188,198.9121342957837,0.0,0.0,0.0,0.001609753656960304,7.878482723798305e-05,0.00014656083399673545,0.0005903538023448712,0.09557186393087469,0.07169312923175238,0.023878734699122314,0.09557186393854161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.389765778,579.5956505899384,0.0,0.09557186393087469,0.0716931292318492,0.023878734699154566,0.37539415370332796,0.37539415370332796,0.12503198119996467,0.0,5.011430540658353,5.0439641130178074,4.913779810101062,5.011223190883129,5.043295848147579,4.9149555295159075,24778.340472527903,21061.58940164872,0.85,1.0667244166448917,0.6628176547383053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663749836611902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55515674404,1533.669746391949,0.37539415370332796,0.12503198119996467,6.112871282664199,3.508909948236976
3609.0,-29.98453622299916,4.993965316086522,35.00444120193748,24.128714168351166,5.0253462306542325,-26.483595129756143,-40.007960599008925,1.5244051374112597,0.024647138481725506,-4.986548740994684,40.00893637202413,42260.3438779316,25752.51809139102,25752.51809139102,68012.86196932262,77342.58469873779,77342.58469873779,25752.51809139102,103095.1027901288,103095.1027901288,103095.1027901288,127873.48524543396,127873.48524543396,0.0,0.0,91516.62111684072,56434.38029603466,38980.267578673396,24778.382455305156,63758.650033978556,21061.625087009383,1533.67334932039,0.0,0.8869547550036591,2.817998480412029,0.0014959128700940735,0.0,0.024647138481725506,354841.97257096815,1554918.5745173446,4.382002961068428,1554918.5745173446,4.382002961068428,0.85,0.09557188240274032,4.028046144702076,101325.0,128379.4174782423,1.267006340767257,1.0,0.0,4.028046144698794,1.284623838879597,1.2849133383588627,3.135584147508265,22719.85419958726,2316.78036838138,19311.87195349431,1969.2628933931883,0.85,0.8499998188300495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.500628726485,4632.441516551485,5.5507090422487835,4.993965316086522,-2.3087343536988802,7.302699669785402,3.50889359682374,3.5,1.0025410276639257,0.6,0.0002253456612347185,0.9638050241008659,0.00023380834878397065,198.91214610817738,0.0,0.0,0.0,0.001609753656960304,7.878466904852956e-05,0.00014656099218618893,0.0005903544395392894,0.09557188240272659,0.07169317595831548,0.023878706444411105,0.09557188240994823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4084575061,579.5956444752765,0.0,0.09557188240272659,0.07169317595832579,0.023878706444414536,0.3753942594432848,0.3753942594432848,0.12503178698299067,0.0,5.0114039257533705,5.043822629717113,4.914097701502612,5.011195879476418,5.043155241395596,4.915268009415911,24778.382455305156,21061.625087009383,0.85,1.0667236827171982,0.6628174193683527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663750836557661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55538701422,1533.67334932039,0.3753942594432848,0.12503178698299067,6.112871282664199,3.50889359682374
3610.0,-29.9845507393113,4.9939444428795365,35.004443184228414,24.128667858336144,5.02529536309004,-26.483613281147225,-40.00798218240959,1.5243579049260083,0.024566407809118118,-4.986601995249788,40.008940142371586,42260.374557988034,25752.50478483816,25752.50478483816,68012.8793428262,77342.60319392808,77342.60319392808,25752.50478483816,103095.10797876623,103095.10797876623,103095.10797876623,127873.53231648658,127873.53231648658,0.0,0.0,91516.62489491906,56434.39625897923,38980.25403993315,24778.424337720353,63758.6783776535,21061.6606870623,1533.6769444444838,0.0,0.8869544706468376,2.817993321950508,0.0014959128700940735,0.0,0.024566407809118118,354841.23610646016,1554918.7371143887,4.3820125140356545,1554918.7371143887,4.3820125140356545,0.85,0.09557190084603465,4.028046144702076,101325.0,128379.42638641725,1.267006428684108,1.0,0.0,4.02804614470289,1.2846240597810925,1.28491355931014,3.135583608319214,22719.85513753042,2316.7804640249647,19311.874495423282,1969.263152597807,0.85,0.8499998956209202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.487655408579,4632.441516551485,5.550721695490805,4.9939444428795365,-2.308785487568982,7.3027299304485185,3.5088772437887394,3.5,1.0025363553682112,0.6,0.0002253456612347185,0.9638064800988421,0.00023380799557563508,198.91215798268834,0.0,0.0,0.0,0.001609753656960304,7.87844766058503e-05,0.0001465611846288682,0.0005903552147072818,0.0955719008459463,0.07169322255035991,0.023878678295586386,0.09557190085359657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4270860938,579.5956383812681,0.0,0.0955719008459463,0.07169322255042619,0.02387867829560846,0.37539436476133875,0.37539436476133875,0.12503159341469658,0.0,5.011377102728034,5.043681334019084,4.914414199895191,5.011168403058889,5.043014874204118,4.915579112810235,24778.424337720353,21061.6606870623,0.85,1.066723480997745,0.6628176059057035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663751831233783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.555613665918,1533.6769444444838,0.37539436476133875,0.12503159341469658,6.112871282664199,3.5088772437887394
3611.0,-29.98456544527502,4.993923680220841,35.00444515931942,24.128621618170314,5.0252445795507015,-26.483631594823873,-40.007999959029235,1.5243107290995463,0.024485474847722344,-4.986655158537894,40.008943897240016,42260.388883153806,25752.491519043495,25752.491519043495,68012.8804021973,77342.62156027813,77342.62156027813,25752.491519043495,103095.11307932163,103095.11307932163,103095.11307932163,127873.57918361718,127873.57918361718,0.0,0.0,91516.62865495261,56434.395977828404,38980.25853013801,24778.466104295552,63758.72463443356,21061.696188651218,1533.680530933714,0.0,0.8869541868076711,2.8179881767749495,0.0014959128700940735,0.0,0.024485474847722344,354840.5009007317,1554918.8990439384,4.3820220496164115,1554918.8990439384,4.3820220496164115,0.85,0.09557191925766159,4.028046144702076,101325.0,128379.43523891608,1.2670065160514787,1.0,0.0,4.028046144699791,1.2846242804176768,1.2849137799964463,3.135583069776959,22719.856070993796,2316.780559211739,19311.881473603084,1969.263864174115,0.85,0.8500001678381388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.474680858805,4632.441516551485,5.5507343590625,4.993923680220841,-2.3088365258991077,7.302760206119949,3.5088608892314435,3.5,1.0025316826375552,0.6,0.0002253456612347185,0.9638079551214513,0.00023380763775323086,198.912170012338,0.0,0.0,0.0,0.001609753656960304,7.878431810565241e-05,0.0001465613431290661,0.0005903558531533927,0.09557191925764269,0.07169326900611742,0.02387865025152527,0.09557191926467982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4456382022,579.595632312279,0.0,0.09557191925764269,0.0716932690061316,0.02387865025152999,0.37539446965892936,0.37539446965892936,0.1250314004927648,0.0,5.011350055538685,5.043540194741411,4.91472933464064,5.011140633385594,5.042874533792144,4.915888965106035,24778.466104295552,21061.696188651218,0.85,1.0667227237080938,0.6628173497110801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663752820653758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55583831503,1533.680530933714,0.37539446965892936,0.1250314004927648,6.112871282664199,3.5088608892314435
3612.0,-29.984580185525516,4.9939030278491146,35.00444712725773,24.128575447853677,5.025193888747963,-26.483649930084685,-40.0080215424299,1.5242636333070902,0.024404465086433902,-4.986708227288559,40.0089476390842,42260.41876822207,25752.47828460718,25752.47828460718,68012.89705282926,77342.63983830049,77342.63983830049,25752.47828460718,103095.11812290766,103095.11812290766,103095.11812290766,127873.62589165612,127873.62589165612,0.0,0.0,91516.63237808658,56434.41130800815,38980.245633420476,24778.507768748455,63758.753402168935,21061.731603436187,1533.6841094987074,0.0,0.8869539034953551,2.817983043652175,0.0014959128700940735,0.0,0.024404465086433902,354839.7670030468,1554919.0604123215,4.3820315675017625,1554919.0604123215,4.3820315675017625,0.85,0.09557193763947427,4.028046144702076,101325.0,128379.4391919187,1.2670065550645813,1.0,0.0,4.028046144702028,1.2846245006800259,1.2849140003084332,3.1355825321483426,22719.856995296504,2316.7806534643846,19311.874891742234,1969.263193011093,0.85,0.8499998435615244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.461705142488,4632.441516551485,5.550747030859751,4.9939030278491146,-2.3088874661138634,7.302790493962978,3.5088445332342024,3.5,1.0025270094954863,0.6,0.0002253456612347185,0.9638094335855032,0.00023380727909707392,198.91218207003607,0.0,0.0,0.0,0.001609753656960304,7.878412566376525e-05,0.00014656153557095322,0.0005903566283181942,0.09557193763945232,0.07169331532692957,0.02387862231252274,0.09557193764665471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4641259605,579.5956262643418,0.0,0.09557193763945232,0.07169331532694605,0.02387862231252822,0.3753945741354417,0.3753945741354417,0.12503120821619385,0.0,5.011322793391457,5.043399227547297,4.915043095549549,5.011112692374979,5.042734434920476,4.916197409604763,24778.507768748455,21061.731603436187,0.85,1.0667225035569092,0.6628175193711435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375380483368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55605868091,1533.6841094987074,0.3753945741354417,0.12503120821619385,6.112871282664199,3.5088445332342024
3613.0,-29.984595074622526,4.993882485404969,35.00444908810367,24.128529312461637,5.025143260726556,-26.483668393018135,-40.00803935397414,1.5242165791221016,0.02432337827315223,-4.986761206180338,40.00895136838032,42260.43244258567,25752.46509329752,25752.46509329752,68012.89753588318,77342.65801963568,77342.65801963568,25752.46509329752,103095.1231129332,103095.1231129332,103095.1231129332,127873.67244862596,127873.67244862596,0.0,0.0,91516.63609025898,56434.41051320851,38980.250641167186,24778.54933569276,63758.79997685995,21061.76693533885,1533.6876805085417,0.0,0.8869536206850465,2.8179779220503685,0.0014959128700940735,0.0,0.02432337827315223,354839.0343500377,1554919.2212380744,4.382041068526285,1554919.2212380744,4.382041068526285,0.85,0.09557195599435273,4.028046144702076,101325.0,128379.44782171318,1.267006640234031,1.0,0.0,4.028046144701938,1.2846247207478563,1.2849142204258575,3.135581994994703,22719.857916877903,2316.780747439534,19311.881747658797,1969.2638921200205,0.85,0.8500001108419158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.448728343252,4632.441516551485,5.550759713319159,4.993882485404969,-2.30893831169067,7.302820797095639,3.5088281759024333,3.5,1.0025223359721238,0.6,0.0002253456612347185,0.9638109269815142,0.0002338069168197349,198.91219424949378,0.0,0.0,0.0,0.001609753656960304,7.878396685282779e-05,0.0001465616943818907,0.0005903572680159788,0.09557195599423579,0.07169336151530252,0.02387859447893327,0.09557195600181258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.4825517202,579.5956202366841,0.0,0.09557195599423579,0.07169336151539024,0.023878594478962487,0.37539467819143824,0.37539467819143824,0.1250310165826553,0.0,5.011295327716766,5.043258436722738,4.915355515465762,5.011084584453499,5.042594520464604,4.916504635409183,24778.54933569276,21061.76693533885,0.85,1.0667217319110018,0.6628172496647254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663754783785943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55627786972,1533.6876805085417,0.37539467819143824,0.1250310165826553,6.112871282664199,3.5088281759024333
3614.0,-29.984610031684895,4.993862052744242,35.00445104184478,24.12848324691879,5.025092715283297,-26.48368690886819,-40.008060972299404,1.5241695924666705,0.024242172525021033,-4.986814085174893,40.00895508312876,42260.461559526055,25752.451919287203,25752.451919287203,68012.91347881325,77342.67611002197,77342.67611002197,25752.451919287203,103095.12802930918,103095.12802930918,103095.12802930918,127873.71881781962,127873.71881781962,0.0,0.0,91516.63977240837,56434.42522191282,38980.238389439495,24778.59078851044,63758.829177949934,21061.802170233874,1533.691242778958,0.0,0.88695333843451,2.817972813685566,0.0014959128700940735,0.0,0.024242172525021033,354838.30307972885,1554919.3814374881,4.3820505507493435,1554919.3814374881,4.3820505507493435,0.85,0.09557197431349566,4.028046144702076,101325.0,128379.45634015546,1.2670067243045198,1.0,0.0,4.028046144700994,1.2846249404999328,1.2849144402274568,3.1355814586119557,22719.85883100581,2316.7808406546387,19311.88404250141,1969.2641261288422,0.85,0.8500001776483956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.4357505209055,4632.441516551485,5.550772400802355,4.993862052744242,-2.3089890552929373,7.30285110803718,3.5088118173115315,3.5,1.002517662089009,0.6,0.0002253456612347185,0.9638124271970566,0.0002338065528892017,198.9122064845495,0.0,0.0,0.0,0.001609753656960304,7.878377410034061e-05,0.00014656188713437786,0.0005903580444318916,0.09557197431343811,0.07169340756497047,0.023878566748467642,0.09557197432078576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.5009056036,579.5956142325405,0.0,0.09557197431343811,0.07169340756501365,0.02387856674848202,0.37539478182774383,0.37539478182774383,0.1250308255913631,0.0,5.011267651614105,5.043117832128814,4.915666537175923,5.01105625769992,5.04245485089109,4.9168102533305955,24778.59078851044,21061.802170233874,0.85,1.0667214934105869,0.6628174027722143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375575752757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.556493585293,1533.691242778958,0.37539478182774383,0.1250308255913631,6.112871282664199,3.5088118173115315
3615.0,-29.984625133719764,4.993841729518201,35.004452988503346,24.12843721630054,5.025042249457752,-26.483705547237196,-40.008078783843644,1.5241226629751752,0.024160848103747412,-4.986866873814555,40.00895878431632,42260.47447831784,25752.438787124942,25752.438787124942,68012.91326544278,77342.69409254355,77342.69409254355,25752.438787124942,103095.1328796685,103095.1328796685,103095.1328796685,127873.76501716682,127873.76501716682,0.0,0.0,91516.6434376002,56434.4238233745,38980.24401580633,24778.632137498324,63758.876153304656,21061.837316873574,1533.6947971201794,0.0,0.8869530566915488,2.8179677174352884,0.0014959128700940735,0.0,0.024160848103747412,354837.5730596111,1554919.541052201,4.382060015924474,1554919.541052201,4.382060015924474,0.85,0.09557199260321007,4.028046144702076,101325.0,128379.45583907064,1.267006719359197,1.0,0.0,4.0280461447039935,1.284625159984734,1.2849146597617205,3.1355809228817715,22719.859740923846,2316.780933440456,19311.88178668868,1969.2638960999607,0.85,0.8500000443182053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.422771786288,4632.441516551485,5.5507850984681095,4.993841729518201,-2.309039703940263,7.302881433458464,3.50879545760122,3.5,1.0025129878860628,0.6,0.0002253456612347185,0.9638139419561035,0.00023380618543177473,198.91221883819597,0.0,0.0,0.0,0.001609753656960304,7.878361529005704e-05,0.00014656204594466144,0.000590358684127042,0.09557199260317134,0.07169345348129928,0.023878539121872055,0.09557199261037597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.5191924849,579.5956082503153,0.0,0.09557199260317134,0.07169345348132834,0.023878539121881735,0.3753948850457341,0.3753948850457341,0.1250306352373234,0.0,5.011239768976964,5.042977405498846,4.915976201038575,5.01102772191831,5.042315308148375,4.917114656813567,24778.632137498324,21061.837316873574,0.85,1.0667207041402287,0.6628171170505718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663756726065398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55670744299,1533.6947971201794,0.3753948850457341,0.1250306352373234,6.112871282664199,3.50879545760122
3616.0,-29.98464026328588,4.993821515530799,35.00445492812355,24.128391255531483,5.024991875864513,-26.483724201168133,-40.0081004370935,1.524075813746731,0.024079469370349216,-4.9869195650159535,40.008962472626074,42260.502980702746,25752.42567848831,25752.42567848831,68012.92865919106,77342.7119965973,77342.7119965973,25752.42567848831,103095.1376750856,103095.1376750856,103095.1376750856,127873.81105877568,127873.81105877568,0.0,0.0,91516.64707278353,56434.43805688886,38980.232239882964,24778.67338369008,63758.90562357304,21061.872376136565,1533.6983434314818,0.0,0.8869527754898738,2.8179626332838956,0.0014959128700940735,0.0,0.024079469370349216,354836.84438798996,1554919.700111198,4.38206946291913,1554919.700111198,4.38206946291913,0.85,0.09557201086029722,4.028046144702076,101325.0,128379.46413480853,1.2670068012317643,1.0,0.0,4.028046144702397,1.2846253790942272,1.2849148789205918,3.1355803880678423,22719.86064339199,2316.7810254665956,19311.88394340183,1969.2641160234975,0.85,0.850000105481221,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.409792201096,4632.441516551485,5.550797802293398,4.993821515530799,-2.3090902524711545,7.3029117680019535,3.508779096849272,3.5,1.0025083133855062,0.6,0.0002253456612347185,0.9638154594791567,0.00023380581730500014,198.9122312143649,0.0,0.0,0.0,0.001609753656960304,7.878342222697369e-05,0.00014656223900774479,0.0005903594617940506,0.09557201086024888,0.07169349926228798,0.023878511597960908,0.09557201086741432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.5374157407,579.5956022889036,0.0,0.09557201086024888,0.07169349926232424,0.023878511597972985,0.3753949878461322,0.3753949878461322,0.12503044551805742,0.0,5.011211688081573,5.042837177884962,4.916284476969054,5.010999034386316,5.04217606205043,4.917417565418532,24778.67338369008,21061.872376136565,0.85,1.0667204525236584,0.6628172577209062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663757689415962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.556917897833,1533.6983434314818,0.3753949878461322,0.12503044551805742,6.112871282664199,3.508779096849272
3617.0,-29.98465560803653,4.993801410288634,35.004456860733015,24.12834536461162,5.0249415719161705,-26.483743041785576,-40.00812209034336,1.5240290056652066,0.023997953523803517,-4.986972172819057,40.00896614766348,42260.530725254146,25752.412629059792,25752.412629059792,68012.94335431393,77342.72977528538,77342.72977528538,25752.412629059792,103095.14240434517,103095.14240434517,103095.14240434517,127873.85693506089,127873.85693506089,0.0,0.0,91516.65069797897,56434.45164794786,38980.22116670123,24778.714530715715,63758.93569741695,21061.90735110836,1533.7018822379443,0.0,0.8869524947596216,2.817957560681662,0.0014959128700940735,0.0,0.023997953523803517,354836.1168709174,1554919.858597481,4.382078894080365,1554919.858597481,4.382078894080365,0.8500000000000001,0.09557202909131353,4.028046144702076,101325.0,128379.4723191942,1.2670068820053708,1.0,0.0,4.028046144701286,1.284625598011355,1.284915097887054,3.1355798537236304,22719.861543380546,2316.781117239888,19311.881565558513,1969.2638735509593,0.85,0.8499999671514304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.396811863104,4632.441516551485,5.550810519852486,4.993801410288634,-2.3091407112415836,7.302942121530217,3.508762735178936,3.5,1.0025036386225532,0.6,0.0002253456612347185,0.9638169985882478,0.0002338054439429828,198.91224376655893,0.0,0.0,0.0,0.001609753656960304,7.878322916432821e-05,0.00014656243207039027,0.0005903602394592954,0.09557202909124657,0.07169354491363868,0.023878484177607892,0.09557202909845451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.5555734175,579.5955963489452,0.0,0.09557202909124657,0.0716935449136889,0.023878484177624625,0.3753950902309124,0.3753950902309124,0.1250302564288518,0.0,5.011183409823843,5.042697117597868,4.916591463621103,5.010970126342841,5.042036829785218,4.9177195526859805,24778.714530715715,21061.90735110836,0.85,1.0667201798518937,0.6628173802306151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375864758854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.557127297736,1533.7018822379443,0.3753950902309124,0.1250302564288518,6.112871282664199,3.508762735178936
3618.0,-29.98467109089508,4.993781413443832,35.0044587863008,24.128299473691754,5.024891340516301,-26.483761999453844,-40.008139971736796,1.5239822490749955,0.023916256949462422,-4.987024690727606,40.008969807778286,42260.54229613024,25752.399621376175,25752.399621376175,68012.94191750641,77342.7474288765,77342.7474288765,25752.399621376175,103095.14705025266,103095.14705025266,103095.14705025266,127873.90261598233,127873.90261598233,0.0,0.0,91516.65428333056,56434.449150584056,38980.22792527389,24778.755565729665,63758.98349100356,21061.942230870216,1533.7054126515475,0.0,0.8869522145399013,2.817952500965524,0.0014959128700940735,0.0,0.023916256949462422,354835.3905988301,1554920.0164411997,4.382088308094278,1554920.0164411997,4.382088308094278,0.85,0.09557204729027793,4.028046144702076,101325.0,128379.47577111202,1.267006916073151,1.0,0.0,4.028046144704644,1.284625816687737,1.2849153166127163,3.1355793199672255,22719.862433477498,2316.7812080045173,19311.883629159904,1969.2640839797386,0.85,0.850000024679024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.383830798662,4632.441516551485,5.550823247349842,4.993781413443832,-2.3091910755782745,7.302972489022107,3.508746372623434,3.5,1.0024989636066954,0.6,0.0002253456612347185,0.9638185515525246,0.00023380506722113864,198.91225643172857,0.0,0.0,0.0,0.001609753656960304,7.878306973227933e-05,0.00014656259150243916,0.0005903608816589453,0.09557204729020782,0.07169359043068817,0.023878456859519663,0.09557204729772237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.5736573684,579.5955904331055,0.0,0.09557204729020782,0.07169359043074076,0.023878456859537177,0.3753951921998644,0.3753951921998644,0.12503006797099547,0.0,5.01115491710101,5.042557196029122,4.916897178403303,5.010940947677057,5.041897634065833,4.918020349959761,24778.755565729665,21061.942230870216,0.85,1.0667193577059315,0.6628170648626046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663759600606532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.557331882454,1533.7054126515475,0.3753951921998644,0.12503006797099547,6.112871282664199,3.508746372623434
3619.0,-29.98468659467242,4.993761524886368,35.00446070486305,24.128253652621083,5.024841187589074,-26.483780968099943,-40.008161624986656,1.5239355610165837,0.02383451669919623,-4.987077107614779,40.0089734548624,42260.56947458522,25752.38662689566,25752.38662689566,68012.95610148089,77342.76501369444,77342.76501369444,25752.38662689566,103095.1516405901,103095.1516405901,103095.1516405901,127873.9481359407,127873.9481359407,0.0,0.0,91516.65784015556,56434.46230104623,38980.217265677034,24778.79649535059,63759.01376102763,21061.977021048002,1533.7089348045563,0.0,0.8869519348801976,2.8179474536255182,0.0014959128700940735,0.0,0.02383451669919623,354834.6657246216,1554920.1737225184,4.382097703298395,1554920.1737225184,4.382097703298395,0.85,0.09557206545397684,4.028046144702076,101325.0,128379.48378846946,1.267006995198317,1.0,0.0,4.0280461447023805,1.284626035043676,1.2849155350178636,3.135578786993155,22719.863316492458,2316.7812980469844,19311.88562387919,1969.2642873844982,0.85,0.8500000794397649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.3708490682975,4632.441516551485,5.550835978561056,4.993761524886368,-2.309241337338626,7.303002862224995,3.5087300092590663,3.5,1.0024942883597332,0.6,0.0002253456612347185,0.9638201066177045,0.00023380468999086878,198.9122691140116,0.0,0.0,0.0,0.001609753656960304,7.878287667043256e-05,0.00014656278456428592,0.0005903616593209728,0.09557206545387693,0.07169363581073254,0.023878429643144395,0.09557206546150236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.5916769356,579.5955845383263,0.0,0.09557206545387693,0.07169363581080748,0.023878429643169358,0.3753952937511959,0.3753952937511959,0.12502988014571628,0.0,5.0111262196078314,5.042417452613449,4.91720154174692,5.010911624313962,5.041758795548446,4.918319498791561,24778.79649535059,21061.977021048002,0.85,1.0667190737359469,0.6628171764541436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663760548486416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55753318892,1533.7089348045563,0.3753952937511959,0.12502988014571628,6.112871282664199,3.5087300092590663
3620.0,-29.984702270180293,4.993741744240349,35.004462616420575,24.128207936324202,5.024791128947244,-26.48380008187693,-40.00818331316111,1.5238889406439033,0.02375263414614892,-4.987129435883109,40.00897708795918,42260.596045899394,25752.373677522297,25752.373677522297,68012.96972342169,77342.78248061727,77342.78248061727,25752.373677522297,103095.15615813957,103095.15615813957,103095.15615813957,127873.99347726678,127873.99347726678,0.0,0.0,91516.66138677778,56434.47495206013,38980.20714968627,24778.83731912722,63759.04446881349,21062.011721258135,1533.7124489513758,0.0,0.8869516557208447,2.8179424185066675,0.0014959128700940735,0.0,0.02375263414614892,354833.9420764585,1554920.3303997766,4.382107081697183,1554920.3303997766,4.382107081697183,0.85,0.09557208358693979,4.028046144702076,101325.0,128379.49169447474,1.2670070732245224,1.0,0.0,4.028046144703106,1.284626253083129,1.2849157531064532,3.1355782547917603,22719.86419697448,2316.7813878311636,19311.887550566706,1969.2644838519482,0.85,0.8500001313008904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.357866789004,4632.441516551485,5.55084872022301,4.993741744240349,-2.309291505639249,7.303033249879599,3.5087136452333043,3.5,1.0024896129238012,0.6,0.0002253456612347185,0.9638216789106101,0.00023380430858270645,198.91228193677406,0.0,0.0,0.0,0.001609753656960304,7.87826832976337e-05,0.00014656297793708478,0.0005903624382355298,0.0955720835868694,0.07169368105795641,0.02387840252891299,0.09557208359396806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.6096273941,579.5955786661549,0.0,0.0955720835868694,0.07169368105800922,0.023878402528930576,0.3753953948859579,0.3753953948859579,0.1250296929483214,0.0,5.011097316821463,5.042277870350063,4.917504602555596,5.010882070029254,5.041620026639578,4.91861751721234,24778.83731912722,21062.011721258135,0.85,1.0667187736273074,0.662817273972328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663761491233414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55773356022,1533.7124489513758,0.3753953948859579,0.1250296929483214,6.112871282664199,3.5087136452333043
