time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3621.0,-29.984718077980833,4.993722071061474,35.004464521020964,24.12816222002732,5.0247411322220925,-26.4838193085197,-40.00820500133557,1.523842362760927,0.023670653293606847,-4.9871816790046966,40.00898070843256,42260.62215014801,25752.360781465046,25752.360781465046,68012.98293161305,77342.79983616633,77342.79983616633,25752.360781465046,103095.16061763138,103095.16061763138,103095.16061763138,127874.03866473008,127874.03866473008,0.0,0.0,91516.6649006792,56434.48721466076,38980.19742890938,24778.878047098697,63759.075476008074,21062.046340033892,1533.7159557454686,0.0,0.88695137703963,2.8179373946384167,0.0014959128700940735,0.0,0.023670653293606847,354833.2196078929,1554920.486534287,4.382116444036852,1554920.486534287,4.382116444036852,0.85,0.09557210169302957,4.028046144702076,101325.0,128379.4995448039,1.2670071507012475,1.0,0.0,4.028046144700837,1.2846264709239354,1.2849159709963518,3.1355777230754125,22719.86506933326,2316.7814767870027,19311.889434547367,1969.2646759645106,0.85,0.8500001815862059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.344884014,4632.441516551485,5.550861474041544,4.993722071061474,-2.309341583112999,7.303063654174473,3.508697280613233,3.5,1.0024849373180664,0.6,0.0002253456612347185,0.9638232644756034,0.00023380392395624987,198.91229486775524,0.0,0.0,0.0,0.001609753656960304,7.878248992527342e-05,0.00014656317130944506,0.00059036321714832,0.09557210169295856,0.07169372617542864,0.023878375517529915,0.0955721017005346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.6275154827,579.5955728143886,0.0,0.09557210169295856,0.0716937261754819,0.023878375517547665,0.37539549560407864,0.37539549560407864,0.12502950637712237,0.0,5.011068214480474,5.0421384365839685,4.917806421744785,5.010852332298327,5.041481348764194,4.918914530853442,24778.878047098697,21062.046340033892,0.85,1.0667184620204488,0.6628173610523929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663762428865335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.557929974388,1533.7159557454686,0.37539549560407864,0.12502950637712237,6.112871282664199,3.508697280613233
3622.0,-29.9847340156362,4.9937025050744275,35.00446641862062,24.128116573579632,5.02469123010059,-26.483838642578434,-40.00821918072177,1.5237958570428252,0.0235884965456421,-4.987233829290588,40.00898431372188,42260.61642268186,25752.34791844559,25752.34791844559,68012.96434112744,77342.8170729795,77342.8170729795,25752.34791844559,103095.16499142509,103095.16499142509,103095.16499142509,127874.08365140844,127874.08365140844,0.0,0.0,91516.66838669092,56434.46773639339,38980.22294477503,24778.918659983356,63759.141604758384,21062.08086098585,1533.7194539058453,0.0,0.8869510988845368,2.817932383924202,0.0014959128700940735,0.0,0.0235884965456421,354832.49842356116,1554920.6420126462,4.382125788705373,1554920.6420126462,4.382125788705373,0.85,0.09557211976401915,4.028046144702076,101325.0,128379.49831992984,1.2670071386126804,1.0,0.0,4.028046144703781,1.2846266884273063,1.2849161885487386,3.1355771921828732,22719.86593476816,2316.781565036803,19311.882259595906,1969.2639443230773,0.85,0.8499998334075984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.331900779633,4632.441516551485,5.5508742356023175,4.9937025050744275,-2.309391564189345,7.303094069263773,3.5086809154446725,3.5,1.0024802615556208,0.6,0.0002253456612347185,0.9638248630682394,0.00023380353617082802,198.91230790496095,0.0,0.0,0.0,0.001609753656960304,7.878236350171372e-05,0.00014656329773300475,0.0005903637263882523,0.09557211976394808,0.07169377115675475,0.023878348607193327,0.09557211977111042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.6453285508,579.5955669871606,0.0,0.09557211976394808,0.07169377115680807,0.023878348607211084,0.3753955959048403,0.3753955959048403,0.12502932043359566,0.0,5.0110388957759255,5.041999134636342,4.918106982097072,5.010822325836216,5.041342750873582,4.91921023164042,24778.918659983356,21062.08086098585,0.85,1.0667170640837422,0.6628165837716975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663763361403244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55812321578,1533.7194539058453,0.3753955959048403,0.12502932043359566,6.112871282664199,3.5086809154446725
3623.0,-29.984749846183423,4.993683046284247,35.004468309370154,24.128070996981137,5.02464139739374,-26.4838578733016,-40.00824090382082,1.5237494245118601,0.023506474025452917,-4.987285873476467,40.00898790939651,42260.642437309645,25752.3350548216,25752.3350548216,68012.97749213125,77342.83429751449,77342.83429751449,25752.3350548216,103095.16935233609,103095.16935233609,103095.16935233609,127874.12853843729,127874.12853843729,0.0,0.0,91516.6718451513,56434.47998494625,38980.21317800561,24778.959186101198,63759.17236410681,21062.115308186018,1533.7229447610077,0.0,0.8869508213031778,2.817927383849997,0.0014959128700940735,0.0,0.023506474025452917,354831.7787083805,1554920.7970776807,4.382135114103173,1554920.7970776807,4.382135114103173,0.85,0.09557213780103747,4.028046144702076,101325.0,128379.50594755463,1.267007213891484,1.0,0.0,4.028046144702645,1.284626905588461,1.284916405758832,3.135576662125811,22719.866793363188,2316.78165258913,19311.888490680783,1969.2645797169048,0.85,0.8500000755427877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.31891716211,4632.441516551485,5.550886997562652,4.993683046284247,-2.3094414391228217,7.30312448540707,3.508664549823683,3.5,1.0024755856639094,0.6,0.0002253456612347185,0.9638264509204493,0.00023380315099208424,198.91232085455255,0.0,0.0,0.0,0.001609753656960304,7.878216981869205e-05,0.00014656349141602644,0.0005903645065524011,0.09557213780098653,0.07169381600282422,0.023878321798162308,0.09557213780835096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.6630941121,579.5955611754767,0.0,0.09557213780098653,0.07169381600286244,0.023878321798175034,0.37539569578675586,0.37539569578675586,0.12502913511705016,0.0,5.011009404609979,5.041860064928585,4.918406157891241,5.010792347501933,5.0412048119030715,4.919504069940388,24778.959186101198,21062.115308186018,0.85,1.0667167557278256,0.6628166720228673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663764288860186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.558313328816,1533.7229447610077,0.37539569578675586,0.12502913511705016,6.112871282664199,3.508664549823683
3624.0,-29.98476584813607,4.9936636944157105,35.00447019325451,24.12802552515643,5.024591679517586,-26.4838772467963,-40.00826262691987,1.5237030781778125,0.023424324616087233,-4.987337824458684,40.008991490932516,42260.66784468024,25752.32222422443,25752.32222422443,68012.99006890468,77342.85141507376,77342.85141507376,25752.32222422443,103095.17363929818,103095.17363929818,103095.17363929818,127874.17324244608,127874.17324244608,0.0,0.0,91516.67531256357,56434.49174216992,38980.203967104055,24778.99960314789,63759.20357025195,21062.149662675707,1533.7264273188212,0.0,0.8869505442461392,2.8179223963318987,0.0014959128700940735,0.0,0.023424324616087233,354831.06028289284,1554920.9515320943,4.382144421890285,1554920.9515320943,4.382144421890285,0.85,0.09557215580322705,4.028046144702076,101325.0,128379.51340815112,1.2670072875218468,1.0,0.0,4.028046144702342,1.2846271223465524,1.2849166225657715,3.135576133052743,22719.8676541806,2316.781740368077,19311.890141928914,1969.264748097354,0.85,0.8500001160163185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.305933304367,4632.441516551485,5.550899767000754,4.9936636944157105,-2.309491217351242,7.303154911766953,3.5086481839304358,3.5,1.0024709096944102,0.6,0.0002253456612347185,0.9638280559680085,0.00023380276164340893,198.91233394435775,0.0,0.0,0.0,0.001609753656960304,7.878197613611076e-05,0.00014656368509860773,0.000590365286714776,0.09557215580319664,0.07169386071450903,0.0238782950886876,0.0955721558100992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.6807898198,579.595555386642,0.0,0.09557215580319664,0.07169386071453185,0.0238782950886952,0.3753957952548158,0.3753957952548158,0.12502895041846668,0.0,5.010979736327897,5.041721212987454,4.918703973909942,5.010762149074765,5.041067008449488,4.919796623287084,24778.99960314789,21062.149662675707,0.85,1.0667164308908872,0.6628167461049929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663765211235922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55850505633,1533.7264273188212,0.3753957952548158,0.12502895041846668,6.112871282664199,3.5086481839304358
3625.0,-29.98478197667517,4.993644448946084,35.004472070384196,24.127980053331726,5.024541999275275,-26.483896730465386,-40.008284350018926,1.5236567530655492,0.023342154369743184,-4.9873896940521,40.00899506195666,42260.692806453095,25752.309456355248,25752.309456355248,68013.00226280834,77342.86843432194,77342.86843432194,25752.309456355248,103095.17789067718,103095.17789067718,103095.17789067718,127874.21782917237,127874.21782917237,0.0,0.0,91516.67874811118,56434.503120242574,38980.19514207623,24779.039938495185,63759.23508057141,21062.183947720907,1533.7299034214454,0.0,0.8869502676403478,2.8179174186005786,0.0014959128700940735,0.0,0.023342154369743184,354830.3429842122,1554921.1055332392,4.382153714521601,1554921.1055332392,4.382153714521601,0.85,0.09557217378226211,4.028046144702076,101325.0,128379.52081307156,1.2670073606027294,1.0,0.0,4.028046144699711,1.2846273390054646,1.2849168392735095,3.135575604221935,22719.868507087318,2316.7818273403577,19311.887278647573,1969.2644561239133,0.85,0.8499999580817712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.292949282277,4632.441516551485,5.550912550227996,4.993644448946084,-2.309540907621476,7.3031853565675595,3.5086318178605675,3.5,1.0024662336744479,0.6,0.0002253456612347185,0.9638296737155234,0.00023380236921532029,198.91234713771402,0.0,0.0,0.0,0.001609753656960304,7.878178245396958e-05,0.0001465638787807489,0.000590366066875378,0.09557217378220434,0.0716939053016368,0.023878268480567535,0.09557217378935438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.6984335902,579.5955496147994,0.0,0.09557217378220434,0.07169390530168014,0.023878268480581975,0.37539589431228926,0.37539589431228926,0.1250287663312103,0.0,5.0109499104173665,5.0415825672461665,4.91900054280768,5.0107318484218695,5.040929342381219,4.920088357631641,24779.039938495185,21062.183947720907,0.85,1.0667160949603853,0.6628168100362091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637661285435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55869282234,1533.7299034214454,0.37539589431228926,0.1250287663312103,6.112871282664199,3.5086318178605675
3626.0,-29.98479822942617,4.993625309760799,35.00447394064974,24.127934616431617,5.024492414577584,-26.483916316361384,-40.00830614296717,1.523610501512801,0.023259775557903595,-4.987441463340862,40.00899861628312,42260.71732741562,25752.296702234133,25752.296702234133,68013.01402964976,77342.8853374399,77342.8853374399,25752.296702234133,103095.18203967404,103095.18203967404,103095.18203967404,127874.26218575549,127874.26218575549,0.0,0.0,91516.68215653826,56434.51414651389,38980.18667780485,24779.08014608146,63759.26682388631,21062.218124169238,1533.73336998937,0.0,0.8869499916043424,2.8179124553306023,0.0014959128700940735,0.0,0.023259775557903595,354829.6270737268,1554921.2588135663,4.382162988014762,1554921.2588135663,4.382162988014762,0.85,0.09557219171838018,4.028046144702076,101325.0,128379.52816231585,1.2670074331341312,1.0,0.0,4.02804614469849,1.2846275553204174,1.2849170556372105,3.135575076230856,22719.86935326111,2316.7819136260714,19311.89332782911,1969.2650729687623,0.85,0.850000192675279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.279965112111,4632.441516551485,5.550925336667371,4.993625309760799,-2.3095904961152143,7.303215805876013,3.5086154516345895,3.5,1.0024615576098828,0.6,0.0002253456612347185,0.9638313039248716,0.00023380197376561204,198.912360432679,0.0,0.0,0.0,0.001609753656960304,7.878158814949889e-05,0.00014656407308521959,0.0005903668495427521,0.0955721917182838,0.07169394974941934,0.023878241968864452,0.09557219172554147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.7159948596,579.5955438699434,0.0,0.0955721917182838,0.07169394974949164,0.023878241968888533,0.37539599296123505,0.37539599296123505,0.1250285828559009,0.0,5.010919889434035,5.041444100555395,4.919295796225072,5.0107012388987755,5.040791782770782,4.920378538998818,24779.08014608146,21062.218124169238,0.85,1.0667157484340748,0.662816864631564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663767040807692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.558877519004,1533.73336998937,0.37539599296123505,0.1250285828559009,6.112871282664199,3.5086154516345895
3627.0,-29.984814640373326,4.99360627635231,35.00447580409095,24.1278892493807,5.024442906584955,-26.48393603697738,-40.008324129134394,1.5235643031890662,0.023177289472926077,-4.987493150782218,40.009002158040836,42260.725604109364,25752.284009018713,25752.284009018713,68013.00961312807,77342.90211957705,77342.90211957705,25752.284009018713,103095.18612859576,103095.18612859576,103095.18612859576,127874.30638785136,127874.30638785136,0.0,0.0,91516.68553903051,56434.50902356293,38980.19612829731,24779.1202592556,63759.31638755291,21062.25222036726,1533.7368293602572,0.0,0.886949716028891,2.817907503028629,0.0014959128700940735,0.0,0.023177289472926077,354828.9122954103,1554921.4115533018,4.382172246039418,1554921.4115533018,4.382172246039418,0.85,0.09557220962740745,4.028046144702076,101325.0,128379.53066774007,1.2670074578607458,1.0,0.0,4.028046144702691,1.284627771386495,1.2849172717519803,3.13557454884742,22719.87019299634,2316.781999255234,19311.890337111166,1969.2647680004045,0.85,0.8500000296244773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.266980907137,4632.441516551485,5.550938136348266,4.99360627635231,-2.309639996416605,7.303246272768915,3.5085990853952724,3.5,1.0024568815415065,0.6,0.0002253456612347185,0.9638329500048826,0.0002338015744674188,198.91237385705233,0.0,0.0,0.0,0.001609753656960304,7.878142778636716e-05,0.00014656423344835132,0.0005903674954928466,0.09557220962742638,0.07169399407050123,0.023878215556925146,0.09557220963408426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.7334940291,579.5955381454037,0.0,0.09557220962742638,0.07169399407048703,0.023878215556920417,0.3753960912017906,0.3753960912017906,0.12502839998805593,0.0,5.010889681563185,5.041305788746797,4.919589839421235,5.010670440255126,5.040654246380882,4.920667896267844,24779.1202592556,21062.25222036726,0.85,1.0667148499478825,0.6628164791986305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663767948033933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55905918967,1533.7368293602572,0.3753960912017906,0.12502839998805593,6.112871282664199,3.5085990853952724
3628.0,-29.98483105622855,4.993587348571789,35.00447766074976,24.127843987103574,5.024393485335844,-26.483955753322167,-40.00834588715804,1.5235181824295179,0.023094777438871006,-4.987544739786025,40.009005687370916,42260.749543936574,25752.271333662477,25752.271333662477,68013.02087759905,77342.91883226373,77342.91883226373,25752.271333662477,103095.19016592621,103095.19016592621,103095.19016592621,127874.3504376665,127874.3504376665,0.0,0.0,91516.68888923594,56434.51960090912,38980.18809814091,24779.160271740286,63759.3483698812,21062.286230979244,1533.740280797571,0.0,0.8869494409984163,2.817902562573922,0.0014959128700940735,0.0,0.023094777438871006,354828.1988799326,1554921.5637569781,4.382181485759353,1554921.5637569781,4.382181485759353,0.85,0.09557222750079593,4.028046144702076,101325.0,128379.5377386039,1.2670075276447461,1.0,0.0,4.028046144702444,1.2846279870898833,1.2849174875039788,3.135574022349429,22719.871024716063,2316.782084067043,19311.887268432532,1969.264455082269,0.85,0.8499998634421772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.253996686417,4632.441516551485,5.550950939969231,4.993587348571789,-2.3096893964168252,7.303276744988614,3.508582719166646,3.5,1.0024522054761846,0.6,0.0002253456612347185,0.9638345965802347,0.00023380117505043254,198.9123872854424,0.0,0.0,0.0,0.001609753656960304,7.878123379408841e-05,0.00014656442744063008,0.0005903682769026971,0.09557222750073975,0.0716940382578772,0.023878189242862558,0.09557222750800985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.7509317969,579.5955324409505,0.0,0.09557222750073975,0.07169403825791934,0.023878189242876588,0.37539618903271904,0.37539618903271904,0.125028217729598,0.0,5.01085929303639,5.04116766173513,4.91988260753692,5.010639517224888,5.040517045812976,4.920955750324765,24779.160271740286,21062.286230979244,0.85,1.0667144915446973,0.662816522194882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663768850246273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.559237149377,1533.740280797571,0.37539618903271904,0.125028217729598,6.112871282664199,3.508582719166646
3629.0,-29.984847591261765,4.993568526130024,35.00447951067823,24.127798724826448,5.024344136305636,-26.48397556971364,-40.00836768010629,1.5234721147574852,0.023012227598314894,-4.987596236869296,40.00900920465315,42260.77306200986,25752.258693011823,25752.258693011823,68013.03175502169,77342.93546018508,77342.93546018508,25752.258693011823,103095.1941531969,103095.1941531969,103095.1941531969,127874.39434151033,127874.39434151033,0.0,0.0,91516.69223213209,56434.52983395696,38980.18044241681,24779.200188313425,63759.38063073023,21062.32016006641,1533.7437247221255,0.0,0.8869491664784889,2.81789763336188,0.0014959128700940735,0.0,0.023012227598314894,354827.4867372474,1554921.7154404803,4.3821907083312075,1554921.7154404803,4.3821907083312075,0.85,0.09557224534204768,4.028046144702076,101325.0,128379.54475379168,1.2670075968792665,1.0,0.0,4.028046144703557,1.2846282025450577,1.2849177030077077,3.1355734964574657,22719.871854621186,2316.7821686938137,19311.888639594225,1969.26459490185,0.85,0.849999892744387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.241012554198,4632.441516551485,5.550963751036845,4.993568526130024,-2.309738700909263,7.303307227039287,3.5085663530801092,3.5,1.0024475294514599,0.6,0.0002253456612347185,0.9638362551126634,0.00023380077273434552,198.9124008113235,0.0,0.0,0.0,0.001609753656960304,7.878103949086864e-05,0.00014656462174384983,0.0005903690595650324,0.09557224534195706,0.07169408231485074,0.02387816302710632,0.09557224534933037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.7683100391,579.5955267559696,0.0,0.09557224534195706,0.07169408231491872,0.02387816302712896,0.37539628645494894,0.37539628645494894,0.12502803607732363,0.0,5.01082873652166,5.041029732621837,4.920174111920687,5.010608464467623,5.040380083137677,4.921242373663006,24779.200188313425,21062.32016006641,0.85,1.0667141224116803,0.6628165556809276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663769747451767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.559414463736,1533.7437247221255,0.37539628645494894,0.12502803607732363,6.112871282664199,3.5085663530801092
3630.0,-29.984864243358807,4.993549808742887,35.004481353870105,24.127753532398515,5.02429486366691,-26.48399548381856,-40.00838950797913,1.5234261041265797,0.022929569337406974,-4.987647641875903,40.00901270829205,42260.79616547167,25752.246086456482,25752.246086456482,68013.04225192816,77342.9519843928,77342.9519843928,25752.246086456482,103095.19807084928,103095.19807084928,103095.19807084928,127874.4380700684,127874.4380700684,0.0,0.0,91516.69554965735,56434.539730736,38980.17313213483,24779.239999219117,63759.41313135394,21062.35399933625,1533.7471605689852,0.0,0.886948892475271,2.817892716331875,0.0014959128700940735,0.0,0.022929569337406974,354826.77586870274,1554921.86653632,4.382199913547931,1554921.86653632,4.382199913547931,0.8500000000000001,0.09557226314837508,4.028046144702076,101325.0,128379.55165762723,1.2670076650148259,1.0,0.0,4.028046144704719,1.2846284177335268,1.284917918244671,3.135572971216664,22719.87267822776,2316.782252678311,19311.889953423222,1969.264728875123,0.85,0.8499999197587769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.228028580933,4632.441516551485,5.5509765693353295,4.993549808742887,-2.309787909820263,7.303337718563149,3.5085499872244634,3.5,1.002442853492704,0.6,0.0002253456612347185,0.9638379253902044,0.00023380036757060432,198.91241443296622,0.0,0.0,0.0,0.001609753656960304,7.878084487670962e-05,0.00014656481635800888,0.0005903698434798454,0.09557226314834699,0.07169412623984234,0.023878136908504658,0.09557226315537211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.7856208723,579.5955210930406,0.0,0.09557226314834699,0.0716941262398634,0.02387813690851168,0.3753963834701411,0.3753963834701411,0.12502785502850844,0.0,5.010798005434651,5.040891989958482,4.920464360565745,5.010577211213331,5.0402432615369435,4.921527773661296,24779.239999219117,21062.35399933625,0.85,1.0667137432995362,0.6628165801715913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663770639664123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.559588843364,1533.7471605689852,0.3753963834701411,0.12502785502850844,6.112871282664199,3.5085499872244634
3631.0,-29.984881010437675,4.99353119609376,35.00448319032915,24.127708409819775,5.024245673123912,-26.484015493210734,-40.008411335851974,1.523380155896935,0.022846808060648982,-4.987698956427428,40.009016198567494,42260.81886127784,25752.233517895238,25752.233517895238,68013.05237917308,77342.96840359058,77342.96840359058,25752.233517895238,103095.20192148582,103095.20192148582,103095.20192148582,127874.48162847832,127874.48162847832,0.0,0.0,91516.6988419085,56434.54929959551,38980.16615812554,24779.279706992504,63759.44586511805,21062.387750943628,1533.7505885220287,0.0,0.8869486189797144,2.81788781122501,0.0014959128700940735,0.0,0.022846808060648982,354826.066252051,1554922.017054929,4.3822091017134825,1554922.017054929,4.3822091017134825,0.85,0.0955722809208947,4.028046144702076,101325.0,128379.55850578668,1.2670077326009048,1.0,0.0,4.028046144701077,1.2846286326302216,1.2849181331897945,3.1355724466882116,22719.87349555979,2316.7823360229836,19311.89569773121,1969.2653146315215,0.85,0.8500001420124714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.215044837905,4632.441516551485,5.550989395619844,4.99353119609376,-2.309837024385231,7.3033682204789905,3.50853362168956,3.5,1.0024381776255886,0.6,0.0002253456612347185,0.9638396072040702,0.00023379995960988442,198.91242814866746,0.0,0.0,0.0,0.001609753656960304,7.878065026299504e-05,0.00014656501097172345,0.0005903706273928681,0.0955722809208354,0.07169417003394637,0.02387811088688903,0.09557228092784283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.8028656779,579.5955154517102,0.0,0.0955722809208354,0.07169417003399085,0.023878110886903847,0.3753964800790617,0.3753964800790617,0.12502767458061537,0.0,5.010767096618906,5.040754422690156,4.920753373999048,5.010545764488086,5.040106568001818,4.921812017450577,24779.279706992504,21062.387750943628,0.85,1.0667133544895209,0.6628165958449488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663771526896814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.559760326643,1533.7505885220287,0.3753964800790617,0.12502767458061537,6.112871282664199,3.50853362168956
3632.0,-29.98489792636966,4.993512687775884,35.00448502006238,24.127663287241035,5.024196560527268,-26.484035628768954,-40.00843316372482,1.5233342629266127,0.02276392889490353,-4.987750184940613,40.009019675581904,42260.841031048345,25752.220998145076,25752.220998145076,68013.06202919342,77342.98470622054,77342.98470622054,25752.220998145076,103095.20570436561,103095.20570436561,103095.20570436561,127874.52501857771,127874.52501857771,0.0,0.0,91516.70210944321,56434.55843427101,38980.15963908022,24779.319314212098,63759.47895329232,21062.421417080284,1533.7540088276698,0.0,0.8869483459690446,2.8178829177251665,0.0014959128700940735,0.0,0.02276392889490353,354825.3578267153,1554922.1670023936,4.382218273592963,1554922.1670023936,4.382218273592963,0.8500000000000001,0.09557229866181921,4.028046144702076,101325.0,128379.565242594,1.2670077990880237,1.0,0.0,4.028046144703019,1.2846288472685443,1.2849183478764874,3.13557192279058,22719.87430675574,2316.7824187419496,19311.896893298177,1969.2654365454237,0.85,0.8500001642859352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.202061388252,4632.441516551485,5.551002232146552,4.993512687775884,-2.3098860479131362,7.30339873568902,3.5085172565549785,3.5,1.002433501872851,0.6,0.0002253456612347185,0.9638413039517857,0.00023379954802807556,198.91244198613464,0.0,0.0,0.0,0.001609753656960304,7.878045564972432e-05,0.00014656520558499415,0.0005903714113041029,0.09557229866176631,0.07169421369915654,0.023878084962609767,0.0955722986689271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.8200449639,579.5955098318137,0.0,0.09557229866176631,0.07169421369919622,0.02387808496262299,0.37539657628177714,0.37539657628177714,0.1250274947320229,0.0,5.0107360065305215,5.0406170086988595,4.921041204398932,5.010514113835541,5.039969930793632,4.922095278464951,24779.319314212098,21062.421417080284,0.85,1.066712952265766,0.6628165995836788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663772409164837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.559928951385,1533.7540088276698,0.37539657628177714,0.1250274947320229,6.112871282664199,3.5085172565549785
3633.0,-29.98491495262049,4.993494283471835,35.00448684308068,24.127618269436084,5.024147517407769,-26.484055856660685,-40.008455026522256,1.5232884214480442,0.022680955808311865,-4.987801323458984,40.009023139461185,42260.862810248094,25752.208516485804,25752.208516485804,68013.0713267339,77343.00090619372,77343.00090619372,25752.208516485804,103095.20942267952,103095.20942267952,103095.20942267952,127874.56824249004,127874.56824249004,0.0,0.0,91516.70534713716,56434.56725119198,38980.153439939095,24779.358819810528,63759.51225974962,21062.454996838947,1533.7574213372545,0.0,0.8869480734627403,2.8178780359715927,0.0014959128700940735,0.0,0.022680955808311865,354824.65064648225,1554922.3163822824,4.3822274285319525,1554922.3163822824,4.3822274285319525,0.85,0.0955723163691839,4.028046144702076,101325.0,128379.57186804911,1.2670078644761817,1.0,0.0,4.028046144699639,1.284629061666115,1.2849185623223742,3.13557139948076,22719.875110543442,2316.782500705485,19311.893543910974,1969.2650950029802,0.85,0.8499999867934594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.189078273117,4632.441516551485,5.551015076555525,4.993494283471835,-2.309934977573344,7.30342926104518,3.5085008918725755,3.5,1.0024288262493073,0.6,0.0002253456612347185,0.9638430117682593,0.00023379913376277015,198.91245591384606,0.0,0.0,0.0,0.001609753656960304,7.878026072551847e-05,0.0001465654005092,0.0005903721964677988,0.09557231636909919,0.07169425723373635,0.023878059135362832,0.09557231637618882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.8371593511,579.5955042331467,0.0,0.09557231636909919,0.0716942572337999,0.023878059135384003,0.37539667207711586,0.37539667207711586,0.12502731548377585,0.0,5.010704733109719,5.040479743846845,4.921327855925142,5.010482279267308,5.039833433837998,4.922377384900074,24779.358819810528,21062.454996838947,0.85,1.066712540862228,0.6628165949275417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663773286487483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.560094035198,1533.7574213372545,0.37539667207711586,0.12502731548377585,6.112871282664199,3.5085008918725755
3634.0,-29.98493208719798,4.993475982921369,35.004488659374076,24.12757328655573,5.024098557185857,-26.484076173761085,-40.00847311746327,1.5232426437489097,0.02259787569477112,-4.987852369404102,40.00902658962074,42260.86851944859,25752.196066055953,25752.196066055953,68013.06458550454,77343.01700434745,77343.01700434745,25752.196066055953,103095.2130704034,103095.2130704034,103095.2130704034,127874.61128962875,127874.61128962875,0.0,0.0,91516.70856041455,56434.56007551546,38980.16498322121,24779.39821922535,63759.56320244656,21062.488486341546,1533.760825727454,0.0,0.886947801476022,2.817873166443132,0.0014959128700940735,0.0,0.02259787569477112,354823.9447476582,1554922.4651723257,4.382236566019092,1554922.4651723257,4.382236566019092,0.85,0.09557233404043652,4.028046144702076,101325.0,128379.56947397711,1.2670078408485281,1.0,0.0,4.028046144700744,1.2846292757654647,1.2849187764699728,3.1355708768990236,22719.8759082695,2316.7825820509042,19311.89462361754,1969.2652051024093,0.85,0.8500000044713477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.176095554486,4632.441516551485,5.551027927293625,4.993475982921369,-2.3099838115176405,7.30345979443901,3.5084845277204804,3.5,1.0024241507772802,0.6,0.0002253456612347185,0.9638447304537135,0.0002337987168624565,198.91246993017214,0.0,0.0,0.0,0.001609753656960304,7.878009943074604e-05,0.00014656556180397246,0.0005903728461705851,0.09557233404042972,0.07169430063578726,0.02387803340464246,0.09557233404736676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.8542059531,579.595498656658,0.0,0.09557233404042972,0.07169430063579237,0.023878033404644162,0.3753967674639916,0.3753967674639916,0.12502713683617375,0.0,5.010673272143663,5.040342628202097,4.921613311502028,5.010450245098866,5.039697091165351,4.922658231878813,24779.39821922535,21062.488486341546,0.85,1.0667115828499711,0.6628161548921491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663774158879788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.560256345096,1533.760825727454,0.3753967674639916,0.12502713683617375,6.112871282664199,3.5084845277204804
3635.0,-29.98494932821758,4.993457785802586,35.0044904689735,24.127528338599973,5.024049670125599,-26.48409657933827,-40.008495015185304,1.523196921246287,0.022514727189673067,-4.9879033257477845,40.009030027231006,42260.88953702897,25752.18365425396,25752.18365425396,68013.07319128292,77343.03300602295,77343.03300602295,25752.18365425396,103095.2166602769,103095.2166602769,103095.2166602769,127874.6541811731,127874.6541811731,0.0,0.0,91516.71174994775,56434.56828095377,38980.159409993306,24779.43752089621,63759.596930889515,21062.521892761775,1533.7642225535078,0.0,0.8869475299897767,2.8178683082841856,0.0014959128700940735,0.0,0.022514727189673067,354823.24008905166,1554922.6134199144,4.382245686696475,1554922.6134199144,4.382245686696475,0.85,0.09557235167877355,4.028046144702076,101325.0,128379.57593240394,1.2670079045882452,1.0,0.0,4.028046144702076,1.2846294896067354,1.2849189903594342,3.13557035494739,22719.87670010085,2316.782662795231,19311.89564784547,1969.265309544592,0.85,0.850000019927914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.163113307613,4632.441516551485,5.551040785865636,4.993457785802586,-2.310032551968822,7.303490337771407,3.508468164193543,3.5,1.0024194754838693,0.6,0.0002253456612347185,0.9638464598191979,0.00023379829737299622,198.91248403357136,0.0,0.0,0.0,0.001609753656960304,7.877990419597608e-05,0.0001465657570387424,0.0005903736325852475,0.0955723516786804,0.0716943439076916,0.023878007770988807,0.09557235168598621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.8711905506,579.5954931004487,0.0,0.0955723516786804,0.07169434390776147,0.023878007771012077,0.375396862441639,0.375396862441639,0.12502695878763434,0.0,5.010641630670705,5.040205667416501,4.921897582312738,5.010418052937439,5.039560920321094,4.922937933202775,24779.43752089621,21062.521892761775,0.85,1.0667111535382485,0.6628161339043048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663775026354085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.560415917305,1533.7642225535078,0.375396862441639,0.12502695878763434,6.112871282664199,3.508468164193543
3636.0,-29.984966559807702,4.993439692018168,35.004492271921414,24.127483495418005,5.024000880131815,-26.484116966724272,-40.00851687798274,1.5231512870483812,0.022431579162798698,-4.9879541819679005,40.009033452690296,42260.91058173476,25752.17125413021,25752.17125413021,68013.08183586497,77343.04894734459,77343.04894734459,25752.17125413021,103095.2202014748,103095.2202014748,103095.2202014748,127874.69692397516,127874.69692397516,0.0,0.0,91516.7149146004,56434.57654899044,38980.15373956662,24779.476722500352,63759.63046206697,21062.5552141253,1533.7676114422366,0.0,0.8869472590560774,2.817863461821239,0.0014959128700940735,0.0,0.022431579162798698,354822.5368164932,1554922.761143442,4.382254788814656,1554922.761143442,4.382254788814656,0.85,0.09557236927849644,4.028046144702076,101325.0,128379.58222380246,1.2670079666795209,1.0,0.0,4.028046144701517,1.2846297030350813,1.2849192038358777,3.1355698340038116,22719.877485755365,2316.7827429096956,19311.89658331724,1969.265404936165,0.85,0.8500000317090257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.150131592649,4632.441516551485,5.551053646390472,4.993439692018168,-2.3100811912233805,7.303520883241548,3.508451801367579,3.5,1.002414800390737,0.6,0.0002253456612347185,0.963848188242195,0.00023379787811365769,198.91249812925918,0.0,0.0,0.0,0.001609753656960304,7.8779709273031e-05,0.0001465659519616875,0.000590374417743865,0.09557236927842752,0.0716943870455708,0.023877982232856733,0.0955723692854831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.8881151121,579.5954875638806,0.0,0.09557236927842752,0.07169438704562249,0.02387798223287395,0.37539695700988807,0.37539695700988807,0.125026781336773,0.0,5.010609820874095,5.040068904179634,4.922180588975493,5.010385761130692,5.039425137740523,4.923216072776086,24779.476722500352,21062.5552141253,0.85,1.0667107281358623,0.6628161153925975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377588892564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.560572785973,1533.7676114422366,0.37539695700988807,0.125026781336773,6.112871282664199,3.508451801367579
3637.0,-29.984983896137138,4.993421701238976,35.00449406830278,24.12743872208523,5.023952163488938,-26.484137441043565,-40.00853874078018,1.5231057083953943,0.02234843960877697,-4.988004948847472,40.00903686732124,42260.93125517986,25752.158893503034,25752.158893503034,68013.0901486829,77343.06481119338,77343.06481119338,25752.158893503034,103095.22370469641,103095.22370469641,103095.22370469641,127874.73954146549,127874.73954146549,0.0,0.0,91516.71807387007,56434.58451785655,38980.14839557058,24779.515836769075,63759.66423233965,21062.588461253712,1533.7709933714032,0.0,0.8869469886148762,2.817858625680565,0.0014959128700940735,0.0,0.02234843960877697,354821.83477975737,1554922.908400447,4.382263874390956,1554922.908400447,4.382263874390956,0.85,0.09557238684699366,4.028046144702076,101325.0,128379.5884595249,1.2670080282213165,1.0,0.0,4.028046144701041,1.2846299162037178,1.2849194170525533,3.1355693136943144,22719.87827007351,2316.7828228878884,19311.8974629602,1969.2654946347839,0.85,0.8500000410828662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.137150523071,4632.441516551485,5.551066514728807,4.993421701238976,-2.3101297372022556,7.3035514384412314,3.508435439385617,3.5,1.0024101255387479,0.6,0.0002253456612347185,0.9638499271744965,0.00023379745630662028,198.91251231062728,0.0,0.0,0.0,0.001609753656960304,7.877951435053246e-05,0.000146566146884186,0.0005903752029006836,0.09557238684697385,0.07169443005598673,0.023877956790987115,0.0955723868537265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.9049861752,579.5954820448136,0.0,0.09557238684697385,0.0716944300560016,0.02387795679099207,0.37539705117129585,0.37539705117129585,0.12502660447687633,0.0,5.01057786431312,5.039932355805092,4.922462365764829,5.010353388456224,5.03928961894178,4.9234930992785735,24779.515836769075,21062.588461253712,0.85,1.0667102935304646,0.6628160885725715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663776746599058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.560729268844,1533.7709933714032,0.37539705117129585,0.12502660447687633,6.112871282664199,3.508435439385617
3638.0,-29.985001335327492,4.993403813186854,35.00449585811631,24.127393948752456,5.023903530493899,-26.48415799956892,-40.008560673426814,1.5230601947353628,0.0222652139082129,-4.988055624126087,40.009040268781284,42260.95156331273,25752.146566254625,25752.146566254625,68013.09812956736,77343.08057585057,77343.08057585057,25752.146566254625,103095.2271421052,103095.2271421052,103095.2271421052,127874.78199053844,127874.78199053844,0.0,0.0,91516.72120947497,56434.59219693725,38980.14334726413,24779.554848433243,63759.698195697376,21062.621621168255,1533.7743674086857,0.0,0.886946718686697,2.8178538013813714,0.0014959128700940735,0.0,0.0222652139082129,354821.1340114941,1554923.055089417,4.3822729427358365,1554923.055089417,4.3822729427358365,0.85,0.09557240437919581,4.028046144702076,101325.0,128379.59452821907,1.2670080881146712,1.0,0.0,4.028046144705364,1.2846301290684567,1.284919629965263,3.135568794126753,22719.879048516654,2316.782902266998,19311.89378407881,1969.2651194932837,0.85,0.8499998500361583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.124170156748,4632.441516551485,5.551079389492717,4.993403813186854,-2.3101781882968186,7.303582001483672,3.5084190783205913,3.5,1.0024054509487403,0.6,0.0002253456612347185,0.963851676427756,0.00023379703199759793,198.9125265761391,0.0,0.0,0.0,0.001609753656960304,7.877931880572651e-05,0.00014656634242899197,0.0005903759905641854,0.09557240437911657,0.07169447293578261,0.02387793144333396,0.0955724043863645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.9217921601,579.5954765470357,0.0,0.09557240437911657,0.07169447293584205,0.023877931443353758,0.37539714492909015,0.37539714492909015,0.1250264282038102,0.0,5.0105457539763165,5.039796010094733,4.922742921217434,5.010320838034318,5.039154258093959,4.9237689426721545,24779.554848433243,21062.621621168255,0.85,1.0667098504891763,0.6628160540158357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663777599389945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56088307905,1533.7743674086857,0.37539714492909015,0.1250264282038102,6.112871282664199,3.5084190783205913
3639.0,-29.985018911105033,4.993386027453248,35.004497641375046,24.12734928019347,5.0238549814688165,-26.48417867264044,-40.00858257114885,1.5230147430042287,0.022181893317963386,-4.988106214075928,40.00904365748602,42260.971388013626,25752.134288032732,25752.134288032732,68013.10567604635,77343.09622803998,77343.09622803998,25752.134288032732,103095.23051607271,103095.23051607271,103095.23051607271,127874.82427856681,127874.82427856681,0.0,0.0,91516.72432184844,56434.5994818221,38980.138711140375,24779.593762494103,63759.732473634474,21062.654698119986,1533.7777339845493,0.0,0.886946449237786,2.817848988296431,0.0014959128700940735,0.0,0.022181893317963386,354820.43442382704,1554923.201227675,4.382281994983257,1554923.201227675,4.382281994983257,0.85,0.09557242187871154,4.028046144702076,101325.0,128379.60054123717,1.267008147458546,1.0,0.0,4.028046144700856,1.2846303416436284,1.2849198425883401,3.135568275266149,22719.879821192375,2316.7829810579938,19311.89453615113,1969.2651961833174,0.85,0.8499998542306378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.111190563313,4632.441516551485,5.55109227397193,4.993386027453248,-2.310226549170891,7.303612576624139,3.5084027182602657,3.5,1.0024007766457903,0.6,0.0002253456612347185,0.9638534393849606,0.00023379660436602541,198.91254095338334,0.0,0.0,0.0,0.001609753656960304,7.877912357274497e-05,0.00014656653766197353,0.0005903767769716441,0.09557242187867897,0.07169451568843815,0.023877906190240814,0.09557242188531478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.9385351259,579.5954710698725,0.0,0.09557242187867897,0.07169451568846259,0.02387790619024895,0.3753972382852564,0.3753972382852564,0.1250262525139653,0.0,5.010513486926129,5.0396598428499715,4.923022316179413,5.010288107393876,5.039018967168829,4.924043857230174,24779.593762494103,21062.654698119986,0.85,1.066709395372239,0.6628160086068291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663778447311482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56103425073,1533.7777339845493,0.3753972382852564,0.1250262525139653,6.112871282664199,3.5084027182602657
3640.0,-29.98503658556582,4.99336834374044,35.00449941811603,24.127304611634486,5.023806484444688,-26.484199429319183,-40.00860450379548,1.5229693281980563,0.022098531127653587,-4.988156713729487,40.00904703415999,42260.99086395278,25752.1220455369,25752.1220455369,68013.11290948968,77343.11179166824,77343.11179166824,25752.1220455369,103095.23383720515,103095.23383720515,103095.23383720515,127874.86641869452,127874.86641869452,0.0,0.0,91516.72740669781,56434.606478982365,38980.13436412827,24779.632581489375,63759.76694561765,21062.68769426597,1533.7810931305391,0.0,0.8869461802911489,2.8178441863183874,0.0014959128700940735,0.0,0.022098531127653587,354819.7360869705,1554923.3468487416,4.382291030360306,1554923.3468487416,4.382291030360306,0.85,0.09557243934419717,4.028046144702076,101325.0,128379.60649857916,1.2670082062529402,1.0,0.0,4.028046144703104,1.2846305540461744,1.2849200550387525,3.1355677568270672,22719.880587034986,2316.7830591522065,19311.899744308965,1969.2657272676158,0.85,0.8500000548123139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.098211780823,4632.441516551485,5.5511051652539525,4.99336834374044,-2.3102748162502964,7.303643159990736,3.508386359252606,3.5,1.0023961026436017,0.6,0.0002253456612347185,0.9638552122442162,0.0002337961743341402,198.91255541135396,0.0,0.0,0.0,0.001609753656960304,7.877892802883552e-05,0.00014656673320588296,0.0005903775646315346,0.09557243934415077,0.07169455831283393,0.02387788103131684,0.09557243935138583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.9552186498,579.5954656121579,0.0,0.09557243934415077,0.07169455831286874,0.023877881031328433,0.3753973312400499,0.3753973312400499,0.12502607740733118,0.0,5.010481066285195,5.03952385753729,4.923300552727767,5.010255244857149,5.038883881250399,4.924317630884332,24779.632581489375,21062.68769426597,0.85,1.0667089320997647,0.6628159557107269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377929038303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56118210481,1533.7810931305391,0.3753973312400499,0.12502607740733118,6.112871282664199,3.508386359252606
3641.0,-29.985054356799523,4.993350761875469,35.00450118827834,24.12726004784929,5.023758090792922,-26.48422026275603,-40.00862647136671,1.5229239967494324,0.022015032476645047,-4.988207117271839,40.00905039602354,42261.0099947047,25752.109823796476,25752.109823796476,68013.11981850117,77343.12725070394,77343.12725070394,25752.109823796476,103095.23707450042,103095.23707450042,103095.23707450042,127874.90836009727,127874.90836009727,0.0,0.0,91516.73046798725,56434.61321198823,38980.13028444335,24779.671285596847,63759.8015700402,21062.72059275732,1533.7844435794507,0.0,0.8869459118855936,2.8178393973465883,0.0014959128700940735,0.0,0.022015032476645047,354819.0390782119,1554923.4918287762,4.382300047563199,1554923.4918287762,4.382300047563199,0.85,0.09557245676789738,4.028046144702076,101325.0,128379.61228889288,1.2670082633988935,1.0,0.0,4.028046144700358,1.2846307660589313,1.284920267099288,3.1355672393395664,22719.881347028622,2316.78313664999,19311.89588228471,1969.265333450741,0.85,0.8499998563949533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.085233873326,4632.441516551485,5.551118060035122,4.993350761875469,-2.3103229852941496,7.3036737471696185,3.508370001378331,3.5,1.0023914289652374,0.6,0.0002253456612347185,0.9638569948139436,0.00023379574194843882,198.91256994848843,0.0,0.0,0.0,0.001609753656960304,7.877873217399992e-05,0.00014656692906071857,0.00059037835354385,0.09557245676786988,0.0716946008033414,0.02387785596452848,0.09557245677422291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.9718289982,579.5954601783761,0.0,0.09557245676786988,0.07169460080336203,0.023877855964535354,0.37539742379400437,0.37539742379400437,0.12502590288325194,0.0,5.010448473952977,5.039388044053737,4.923577588740898,5.010222149748472,5.038748938284073,4.92459004703494,24779.671285596847,21062.72059275732,0.85,1.0667084611891193,0.662815895816127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663780128618705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.561327396077,1533.7844435794507,0.37539742379400437,0.12502590288325194,6.112871282664199,3.508370001378331
