time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3642.0,-29.985072223244046,4.993333281462398,35.00450295195715,24.12721551898869,5.023709752731098,-26.484241176314413,-40.00864840401334,1.5228787058013877,0.021931546137011537,-4.988257435199439,40.00905374750238,42261.028788636606,25752.097649568488,25752.097649568488,68013.1264382051,77343.14262715276,77343.14262715276,25752.097649568488,103095.24027672125,103095.24027672125,103095.24027672125,127874.95018360743,127874.95018360743,0.0,0.0,91516.73350778164,56434.61966926503,38980.12648724068,24779.709906886193,63759.836394126876,21062.753420853263,1533.7877874091118,0.0,0.8869456439527637,2.8178346182315623,0.0014959128700940735,0.0,0.021931546137011537,354818.3432561259,1554923.636362901,4.382309048888372,1554923.636362901,4.382309048888372,0.85,0.09557247416196121,4.028046144702076,101325.0,128379.61802353045,1.267008319995366,1.0,0.0,4.028046144701735,1.28463097788234,1.2849204789704327,3.1355667223144037,22719.882101685915,2316.7832136036177,19311.896472752134,1969.2653936616618,0.85,0.8499998541506123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.072256934331,4632.441516551485,5.551130963971322,4.993333281462398,-2.3103710640417687,7.303704345504167,3.5083536447552994,3.5,1.0023867556443713,0.6,0.0002253456612347185,0.9638587869375194,0.0002337953072469382,198.91258456350891,0.0,0.0,0.0,0.001609753656960304,7.877853663098877e-05,0.0001465671246037297,0.0005903791412001223,0.09557247416190007,0.07169464316955898,0.02387783099234108,0.09557247416911796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536165.988388037,579.5954547613826,0.0,0.09557247416190007,0.07169464316960485,0.023877830992356363,0.37539751594705495,0.37539751594705495,0.12502572893787517,0.0,5.0104157337117385,5.039252416073452,4.923853478321348,5.010188981336455,5.038614214989025,4.92486151267309,24779.709906886193,21062.753420853263,0.85,1.066707982401128,0.6628158285633463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637809620267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56147015951,1533.7877874091118,0.37539751594705495,0.12502572893787517,6.112871282664199,3.5083536447552994
3643.0,-29.985090183059526,4.993315902310362,35.00450470910242,24.127171059977286,5.023661518402732,-26.484262163539757,-40.00867037158457,1.5228334988830257,0.02184793731953505,-4.988307658049367,40.00905708455645,42261.04724927756,25752.08549824428,25752.08549824428,68013.13274752184,77343.15790072661,77343.15790072661,25752.08549824428,103095.2433989709,103095.2433989709,103095.2433989709,127874.99181498829,127874.99181498829,0.0,0.0,91516.7365244739,56434.62587302508,38980.12294605425,24779.748416017388,63759.871362071644,21062.78615361478,1533.791122720579,0.0,0.8869453765543016,2.8178298518197273,0.0014959128700940735,0.0,0.02184793731953505,354817.64874801267,1554923.7802742505,4.382318032264903,1554923.7802742505,4.382318032264903,0.85,0.09557249151469625,4.028046144702076,101325.0,128379.62364681589,1.2670083754928783,1.0,0.0,4.028046144700674,1.284631189312815,1.2849206904485553,3.135566206248495,22719.882850607886,2316.7832899724053,19311.901471959456,1969.2659034389376,0.85,0.850000046168493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.059281003752,4632.441516551485,5.5511438717101935,4.993315902310362,-2.3104190455999816,7.303734947910344,3.508337289433815,3.5,1.0023820826953758,0.6,0.0002253456612347185,0.963860588430439,0.0002337948702744178,198.91259925491033,0.0,0.0,0.0,0.001609753656960304,7.877834077705275e-05,0.00014656732045766573,0.0005903799301088141,0.09557249151472395,0.07169468540297519,0.023877806111748768,0.09557249152093418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.0048758073,579.5954493677036,0.0,0.09557249151472395,0.0716946854029544,0.02387780611174185,0.37539760770009395,0.37539760770009395,0.1250255555706008,0.0,5.010382827928709,5.0391169623,4.9241281848013045,5.0101555953689285,5.038479639248237,4.92513166704515,24779.748416017388,21062.78615361478,0.85,1.0667074963388383,0.6628157545878781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378179062579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.561610423178,1533.791122720579,0.37539760770009395,0.1250255555706008,6.112871282664199,3.508337289433815
3644.0,-29.985108234743098,4.993298624026791,35.00450645981124,24.127126635890477,5.02361334011534,-26.48428322785179,-40.0086923391558,1.5227883332240415,0.02176434742108313,-4.988357795340034,40.00906041137157,42261.06538478875,25752.07339402848,25752.07339402848,68013.13877881723,77343.17309341022,77343.17309341022,25752.07339402848,103095.24648743871,103095.24648743871,103095.24648743871,127875.03333062306,127875.03333062306,0.0,0.0,91516.73952012154,56434.63181150006,38980.11967624609,24779.78684318436,63759.90651943045,21062.818816706706,1533.794451462645,0.0,0.8869451096280966,2.817825095176771,0.0014959128700940735,0.0,0.02176434742108313,354816.9554264448,1554923.9237448368,4.38232699977941,1554923.9237448368,4.38232699977941,0.85,0.095572508837556,4.028046144702076,101325.0,128379.62915874911,1.2670084298914297,1.0,0.0,4.0280461447041445,1.2846314005503918,1.284920901733736,3.1355656906535883,22719.883594305335,2316.7833658084396,19311.89744329817,1969.2654926298146,0.85,0.8499998410264142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.046306170069,4632.441516551485,5.551156788363474,4.993298624026791,-2.310466936994116,7.303765561020907,3.5083209355253886,3.5,1.002377410150111,0.6,0.0002253456612347185,0.9638623991420243,0.00023379443106745157,198.91261402146353,0.0,0.0,0.0,0.001609753656960304,7.87781449235676e-05,0.0001465675163111509,0.00059038071901569,0.0955725088374719,0.07169472751244363,0.023877781325028272,0.0955725088448926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.021312988,579.5954439905743,0.0,0.0955725088374719,0.07169472751250672,0.023877781325049283,0.37539769905327364,0.37539769905327364,0.12502538277795996,0.0,5.010349780131435,5.038981696955091,4.924401759620196,5.0101221427611335,5.0383452900833845,4.925400876809249,24779.78684318436,21062.818816706706,0.85,1.066707002747732,0.6628156735441566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663782614425012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.561748220764,1533.794451462645,0.37539769905327364,0.12502538277795996,6.112871282664199,3.5083209355253886
3645.0,-29.985126341281454,4.993281446508005,35.00450820405453,24.12708228165286,5.023565255716908,-26.48430433213662,-40.008714341651626,1.5227432465720825,0.02168068538736634,-4.988407833622584,40.00906372446671,42261.08332248469,25752.061302254373,25752.061302254373,68013.14462473906,77343.18820343356,77343.18820343356,25752.061302254373,103095.24950568793,103095.24950568793,103095.24950568793,127875.07466637644,127875.07466637644,0.0,0.0,91516.74249336029,56434.63761241141,38980.11653438764,24779.825160688517,63759.94169507616,21062.85138658524,1533.7977717400638,0.0,0.8869448432541334,2.8178203510428363,0.0014959128700940735,0.0,0.02168068538736634,354816.2634741958,1554924.0666222556,4.382335948744746,1554924.0666222556,4.382335948744746,0.85,0.09557252611748439,4.028046144702076,101325.0,128379.63461500627,1.2670084837405011,1.0,0.0,4.028046144700555,1.2846316114185259,1.2849211126493907,3.1355651759605974,22719.884332439564,2316.783441077184,19311.90232162433,1969.2659900806423,0.85,0.8500000281273747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.033332473225,4632.441516551485,5.551169706410598,4.993281446508005,-2.3105147283909897,7.303796174898995,3.5083045830803616,3.5,1.0023727380229606,0.6,0.0002253456612347185,0.9638642153596187,0.00023379399052660317,198.9126288328909,0.0,0.0,0.0,0.001609753656960304,7.877794875916038e-05,0.0001465677124755581,0.0005903815091749742,0.09557252611738706,0.07169476948851047,0.02387775662887659,0.09557252612445956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.0376823794,579.595438635618,0.0,0.09557252611738706,0.07169476948858348,0.023877756628900904,0.37539779000769463,0.37539779000769463,0.12502521055950952,0.0,5.010316579285018,5.038846629250486,4.9246741309626145,5.010088519009969,5.038211201468641,4.9256686218575965,24779.825160688517,21062.85138658524,0.85,1.066706505943862,0.6628155892079225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663783433442979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.561883579267,1533.7977717400638,0.37539779000769463,0.12502521055950952,6.112871282664199,3.5083045830803616
3646.0,-29.98514453705369,4.993264369405198,35.00450994190033,24.127037997264438,5.023517249700358,-26.48432550889188,-40.00873634414745,1.5226982215385596,0.021597021823765772,-4.988457784333095,40.00906702661246,42261.100942912395,25752.049252336936,25752.049252336936,68013.15019524933,77343.20322966657,77343.20322966657,25752.049252336936,103095.2524820035,103095.2524820035,103095.2524820035,127875.1158727023,127875.1158727023,0.0,0.0,91516.74545067787,56434.64316392369,38980.11365194909,24779.863390698793,63759.97704264788,21062.883882093975,1533.8010850876192,0.0,0.8869445773640389,2.817815617154066,0.0014959128700940735,0.0,0.021597021823765772,354815.5727330681,1554924.2090283195,4.382344881457915,1554924.2090283195,4.382344881457915,0.8500000000000001,0.09557254336452384,4.028046144702076,101325.0,128379.63990423515,1.2670085359411316,1.0,0.0,4.028046144702474,1.2846318219985426,1.2849213232768633,3.13556466197102,22719.88506662122,2316.783515942878,19311.902644817896,1969.2660230372142,0.85,0.8500000148851923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.020360021791,4632.441516551485,5.551182632062424,4.993264369405198,-2.3105624281972097,7.303826797602408,3.508288232235573,3.5,1.0023680663530208,0.6,0.0002253456612347185,0.963866040531747,0.00023379354781541994,198.9126437173153,0.0,0.0,0.0,0.001609753656960304,7.877775259520445e-05,0.00014656790863951403,0.0005903822993324405,0.09557254336450513,0.07169481133956168,0.02387773202494345,0.09557254337112307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.053997675,579.5954332983595,0.0,0.09557254336450513,0.07169481133957571,0.023877732024948122,0.375397880564922,0.375397880564922,0.12502503890978367,0.0,5.0102832425273505,5.0387117671864985,4.924945343371348,5.010054806156859,5.038077328750262,4.925935364443603,24779.863390698793,21062.883882093975,0.85,1.0667060019447085,0.6628154981085504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663784247684606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.562017237124,1533.8010850876192,0.375397880564922,0.12502503890978367,6.112871282664199,3.508288232235573
3647.0,-29.98516282044725,4.993247392422688,35.004511673364206,24.12699374780061,5.023469333647666,-26.484346755501473,-40.0087621184997,1.5226532687019,0.021513304100267305,-4.988507645152301,40.00907031641669,42261.13393659904,25752.037237901124,25752.037237901124,68013.17117450017,77343.21816220558,77343.21816220558,25752.037237901124,103095.2554001067,103095.2554001067,103095.2554001067,127875.15692382284,127875.15692382284,0.0,0.0,91516.74838623348,56434.66416062705,38980.09358400714,24779.901523716133,63759.99510772327,21062.916295158713,1533.8043909024464,0.0,0.8869443119754336,2.8178108944911266,0.0014959128700940735,0.0,0.021513304100267305,354814.88323728496,1554924.3509030289,4.382353797326935,1554924.3509030289,4.382353797326935,0.85,0.09557256057521667,4.028046144702076,101325.0,128379.65404596283,1.2670086755091323,1.0,0.0,4.028046144703733,1.2846320322409666,1.2849215335666668,3.1355641488056167,22719.88579540026,2316.783590257658,19311.907388644777,1969.2665067729324,0.85,0.8500001964162407,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.007388865536,4632.441516551485,5.55119556388522,4.993247392422688,-2.3106100347698653,7.303857427192554,3.508271883053739,3.5,1.0023633951582112,0.6,0.0002253456612347185,0.9638678744966948,0.00023379310297315156,198.91265867341738,0.0,0.0,0.0,0.001609753656960304,7.87775228037166e-05,0.00014656813843100187,0.0005903832249431573,0.09557256057514485,0.071694853063279,0.02387770751186585,0.09557256058248301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.0702519927,579.5954279810503,0.0,0.09557256057514485,0.07169485306333288,0.023877707511883787,0.37539797072682485,0.37539797072682485,0.12502486782630975,0.0,5.010249767414791,5.03857710299809,4.925215410356827,5.010020949252578,5.037943626932474,4.926201019727273,24779.901523716133,21062.916295158713,0.85,1.0667060287503334,0.6628158277803873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663785057166412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.562148503777,1533.8043909024464,0.37539797072682485,0.12502486782630975,6.112871282664199,3.508271883053739
3648.0,-29.98518130336862,4.993230515069114,35.004513398466116,24.12694953326138,5.023421465012974,-26.48436817696714,-40.00878412099553,1.5226083386114544,0.021429496412679327,-4.98855742549406,40.00907359403843,42261.150543068,25752.025282428967,25752.025282428967,68013.17582549696,77343.23297543332,77343.23297543332,25752.025282428967,103095.25825786228,103095.25825786228,103095.25825786228,127875.19782229731,127875.19782229731,0.0,0.0,91516.751302365,56434.66886999954,38980.09159151717,24779.939564435033,63760.03115595221,21062.948629769777,1533.8076896678158,0.0,0.8869440470399679,2.8178061824223857,0.0014959128700940735,0.0,0.021429496412679327,354814.1948563371,1554924.4922508385,4.3823626979761094,1554924.4922508385,4.3823626979761094,0.85,0.09557257775465708,4.028046144702076,101325.0,128379.65916816343,1.2670087260613219,1.0,0.0,4.028046144700902,1.2846322423770764,1.2849217437501324,3.1355636358998757,22719.88651935709,2316.7836640807095,19311.903123210785,1969.2660718197128,0.85,0.8499999815913367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.994419066477,4632.441516551485,5.551208506866697,4.993230515069114,-2.3106575550977024,7.303888070166817,3.508255535613024,3.5,1.002358724460864,0.6,0.0002253456612347185,0.9638697284796399,0.00023379265327708496,198.91267379273876,0.0,0.0,0.0,0.001609753656960304,7.87773266407417e-05,0.0001465683345939768,0.0005903840150966721,0.09557257775451189,0.07169489466389943,0.023877683090612462,0.09557257776202405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.0864461176,579.5954226834301,0.0,0.09557257775451189,0.07169489466400834,0.023877683090648742,0.3753980604945645,0.3753980604945645,0.12502469730715668,0.0,5.010216151101076,5.0384426030431655,4.925484421474096,5.009986921906716,5.037809936926465,4.926465959544771,24779.939564435033,21062.948629769777,0.85,1.0667054986083975,0.6628157134945625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663785861902432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.562277408557,1533.8076896678158,0.3753980604945645,0.12502469730715668,6.112871282664199,3.508255535613024
3649.0,-29.985199868826093,4.993213737189273,35.00451511713043,24.126905388571345,5.023373678061653,-26.484389664527683,-40.00880619334055,1.5225634737632345,0.021345548938711545,-4.988607109834813,40.00907685673337,42261.16685551386,25752.01334558097,25752.01334558097,68013.18020109483,77343.24768330397,77343.24768330397,25752.01334558097,103095.26102888494,103095.26102888494,103095.26102888494,127875.23851838423,127875.23851838423,0.0,0.0,91516.75417970367,56434.673351913596,38980.08980865563,24779.977489499284,63760.067298154914,21062.98086607439,1533.810979692431,0.0,0.886943782645073,2.8178014833867784,0.0014959128700940735,0.0,0.021345548938711545,354813.5078014955,1554924.6329554773,4.38237158046812,1554924.6329554773,4.38237158046812,0.85,0.09557259489031456,4.028046144702076,101325.0,128379.66423468794,1.267008776064031,1.0,0.0,4.028046144701113,1.28463245220812,1.284921953628463,3.1355631237389154,22719.887233683236,2316.783736921705,19311.90777859946,1969.2665465372436,0.85,0.8500001597705426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.981450639413,4632.441516551485,5.551221452293465,4.993213737189273,-2.3107049778559645,7.303918715045238,3.508239189932067,3.5,1.002354054266305,0.6,0.0002253456612347185,0.9638715907454934,0.00023379220157368466,198.9126889795782,0.0,0.0,0.0,0.001609753656960304,7.877712985548094e-05,0.00014656853137923756,0.0005903848077567831,0.09557259489033973,0.07169493613172653,0.023877658758613196,0.09557259489650878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.1025664937,579.5954174099375,0.0,0.09557259489033973,0.07169493613170765,0.02387765875860691,0.3753981498671609,0.3753981498671609,0.1250245273554489,0.0,5.010182368664346,5.038308255086065,4.92575231371859,5.0099526587735,5.037676380010851,4.92672955846075,24779.977489499284,21062.98086607439,0.85,1.0667049625755805,0.6628155936205672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663786661915943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.562401706684,1533.810979692431,0.3753981498671609,0.1250245273554489,6.112871282664199,3.508239189932067
3650.0,-29.985218515356546,4.993197058501127,35.00451682939205,24.126861278805904,5.023325972044261,-26.484411216971896,-40.00882819583637,1.5225186736596157,0.0212615713413129,-4.988656704082439,40.009080107569815,42261.18287912482,25752.001442577483,25752.001442577483,68013.1843217023,77343.26230514325,77343.26230514325,25752.001442577483,103095.26374772073,103095.26374772073,103095.26374772073,127875.27906848912,127875.27906848912,0.0,0.0,91516.75703655554,56434.677610537125,38980.08825113158,24780.015320768383,63760.10357189996,21063.013022653126,1533.8142623650585,0.0,0.8869435187511752,2.817796795288498,0.0014959128700940735,0.0,0.0212615713413129,354812.8219952395,1554924.7731490117,4.382380446132451,1554924.7731490117,4.382380446132451,0.85,0.0955726119899939,4.028046144702076,101325.0,128379.66918986026,1.2670088249677796,1.0,0.0,4.0280461447034845,1.2846326617364239,1.2849221632039856,3.1355626123170572,22719.887942923342,2316.7838092440684,19311.9078757134,1969.2665564401098,0.85,0.8500001375107381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.968483678944,4632.441516551485,5.551234403333304,4.993197058501127,-2.310752307395336,7.303949365896463,3.508222846130097,3.5,1.0023493846085991,0.6,0.0002253456612347185,0.9638734611475241,0.00023379174789856422,198.91270423273903,0.0,0.0,0.0,0.001609753656960304,7.87769336934102e-05,0.00014656872754130828,0.0005903855979066558,0.09557261198990723,0.07169497747244322,0.023877634517464014,0.09557261199712885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.1186282774,579.5954121556103,0.0,0.09557261198990723,0.07169497747250822,0.023877634517485667,0.37539823884319734,0.37539823884319734,0.1250243579691598,0.0,5.010148431660298,5.038174073399489,4.926019090475677,5.009918275423729,5.037543034585838,4.9269920435800145,24780.015320768383,21063.013022653126,0.85,1.0667044203434564,0.6628154678492392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663787457214304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.562523735243,1533.8142623650585,0.37539823884319734,0.1250243579691598,6.112871282664199,3.508222846130097
3651.0,-29.98523724150145,4.9931804787129055,35.00451853528296,24.126817273814254,5.023278352363965,-26.484432832434745,-40.00885026818139,1.522473943297262,0.02117756360524936,-4.988706208796182,40.009083346532215,42261.19861867295,25751.98957458658,25751.98957458658,68013.18819325953,77343.27683930476,77343.27683930476,25751.98957458658,103095.26641389134,103095.26641389134,103095.26641389134,127875.31947169629,127875.31947169629,0.0,0.0,91516.75987292014,56434.68165228846,38980.08691181298,24780.053057804955,63760.13996961793,21063.04509913421,1533.817537673706,0.0,0.8869432553551024,2.817792118050511,0.0014959128700940735,0.0,0.02117756360524936,354812.1374284213,1554924.9128292208,4.382389295075641,1554924.9128292208,4.382389295075641,0.85,0.09557262905316968,4.028046144702076,101325.0,128379.67397800427,1.2670088722230868,1.0,0.0,4.0280461447010465,1.2846328709386188,1.2849223724533256,3.1355621016913404,22719.88864707729,2316.783881047788,19311.903409530365,1969.2661010161846,0.85,0.8499999145908961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.955518249114,4632.441516551485,5.551247360161406,4.9931804787129055,-2.310799544170887,7.303980022883792,3.5082065042878217,3.5,1.0023447155108063,0.6,0.0002253456612347185,0.9638753395394867,0.0002337912922872189,198.9127195510281,0.0,0.0,0.0,0.001609753656960304,7.877673690905696e-05,0.00014656892432566153,0.0005903863905631112,0.09557262905304784,0.07169501868622616,0.023877610366821678,0.09557262906018722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.1346313938,579.5954069204748,0.0,0.09557262905304784,0.07169501868631757,0.02387761036685211,0.37539832742250756,0.37539832742250756,0.12502418914612762,0.0,5.0101143472388685,5.038040065549978,4.92628475762865,5.0098837724014516,5.037409892413507,4.927253441788196,24780.053057804955,21063.04509913421,0.85,1.0667038721318398,0.6628153363341212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663788247810879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56264352079,1533.817537673706,0.37539832742250756,0.12502418914612762,6.112871282664199,3.5082065042878217
3652.0,-29.985256045861977,4.993163997513732,35.00452023485061,24.126773268822603,5.023230813685701,-26.484454510183763,-40.00887234052641,1.52242927800746,0.021093543082201904,-4.988755624998109,40.00908657413539,42261.2140793772,25751.977743900847,25751.977743900847,68013.19182327804,77343.29128886203,77343.29128886203,25751.977743900847,103095.26903276288,103095.26903276288,103095.26903276288,127875.35973703087,127875.35973703087,0.0,0.0,91516.76268917331,56434.68547968838,38980.08578831659,24780.090704267983,63760.17649258457,21063.077098627786,1533.8208058536861,0.0,0.8869429924488684,2.817787451309088,0.0014959128700940735,0.0,0.021093543082201904,354811.45408497157,1554925.052020943,4.382398127565983,1554925.052020943,4.382398127565983,0.85,0.09557264608096457,4.028046144702076,101325.0,128379.6787104722,1.267008918928914,1.0,0.0,4.028046144703701,1.28463307983654,1.2849225813983236,3.135561591808468,22719.88934623839,2316.783952342379,19311.903371141354,1969.2660971015948,0.85,0.8499998867441105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.942554411258,4632.441516551485,5.551260323198614,4.993163997513732,-2.3108466889828323,7.304010686496564,3.508190164482543,3.5,1.0023400469950123,0.6,0.0002253456612347185,0.9638772257811155,0.00023379083477369315,198.91273493330115,0.0,0.0,0.0,0.001609753656960304,7.877654012515785e-05,0.00014656912110956063,0.0005903871832177374,0.09557264608100127,0.07169505977432923,0.023877586306672038,0.09557264608715364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.1505783884,579.5954017036988,0.0,0.09557264608100127,0.0716950597743017,0.023877586306662868,0.3753984156055285,0.3753984156055285,0.12502402088423614,0.0,5.010080124954186,5.0379062400084536,4.92654932796853,5.009849168080336,5.037276964783075,4.927513792701632,24780.090704267983,21063.077098627786,0.85,1.0667033180372094,0.6628151991438145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663789033719506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56276108984,1533.8208058536861,0.3753984156055285,0.12502402088423614,6.112871282664199,3.508190164482543
3653.0,-29.98527492709138,4.993147614658278,35.004521928133336,24.126729368604742,5.0231833429544315,-26.484476250323333,-40.00889441287143,1.5223846661864053,0.021009513689534742,-4.988804949721502,40.00908979020882,42261.22926675314,25751.965942654482,25751.965942654482,68013.19520940763,77343.30566041991,77343.30566041991,25751.965942654482,103095.27160307439,103095.27160307439,103095.27160307439,127875.39986104233,127875.39986104233,0.0,0.0,91516.76548604426,56434.68909237748,38980.08488185197,24780.128257967935,63760.21313981991,21063.109019272746,1533.8240667095968,0.0,0.8869427300491325,2.817782795379037,0.0014959128700940735,0.0,0.021009513689534742,354810.772008264,1554925.1907157374,4.382406943043773,1554925.1907157374,4.382406943043773,0.8500000000000001,0.09557266307161891,4.028046144702076,101325.0,128379.68333158798,1.2670089645357807,1.0,0.0,4.028046144702126,1.2846332884844576,1.2849227900932616,3.1355610825359754,22719.89004058767,2316.784023146301,19311.903279010297,1969.2660877068417,0.85,0.8499998567119288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.929592221761,4632.441516551485,5.551273290681888,4.993147614658278,-2.3108937396976255,7.304041354355903,3.508173826785314,3.5,1.0023353790815184,0.6,0.0002253456612347185,0.9638791197373724,0.00023379037539076299,198.9127503784566,0.0,0.0,0.0,0.001609753656960304,7.877634334171314e-05,0.00014656931789300536,0.0005903879758705332,0.09557266307159804,0.07169510073540887,0.02387756233618916,0.09557266307832997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.1664684162,579.5953965055605,0.0,0.09557266307159804,0.07169510073542454,0.023877562336194376,0.37539850339323944,0.37539850339323944,0.12502385318182865,0.0,5.0100457712549655,5.037772610243508,4.926812786857965,5.009814463411033,5.03714429208469,4.927772978893472,24780.128257967935,21063.109019272746,0.85,1.0667027580391135,0.6628150563750217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663789814954916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.562876467768,1533.8240667095968,0.37539850339323944,0.12502385318182865,6.112871282664199,3.508173826785314
3654.0,-29.98529388374875,4.993131329934848,35.00452361512637,24.126685538236075,5.023135963581673,-26.48449804922331,-40.008916485216446,1.5223401290562777,0.020925432485853435,-4.988854181406268,40.009092993573205,42261.24418443011,25751.95416681151,25751.95416681151,68013.19835124162,77343.31994437642,77343.31994437642,25751.95416681151,103095.27411118793,103095.27411118793,103095.27411118793,127875.43982192509,127875.43982192509,0.0,0.0,91516.76826279474,56434.692502848426,38980.08417771812,24780.165710737154,63760.24988845528,21063.14085412658,1533.827319734336,0.0,0.8869424681679487,2.8177781510050464,0.0014959128700940735,0.0,0.020925432485853435,354810.09121965535,1554925.3288635716,4.3824157411040225,1554925.3288635716,4.3824157411040225,0.85,0.09557268002190654,4.028046144702076,101325.0,128379.6878413515,1.267009009043686,1.0,0.0,4.028046144703188,1.284633496783116,1.2849229984388615,3.135560574116128,22719.890729941857,2316.784093440865,19311.9031118065,1969.2660706567992,0.85,0.8499998235623522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.9166317522795,4632.441516551485,5.551286261655473,4.993131329934848,-2.3109406951942133,7.304072025129061,3.5081574912864415,3.5,1.0023307117961262,0.6,0.0002253456612347185,0.9638810212637597,0.00023378991417349852,198.91276588531576,0.0,0.0,0.0,0.001609753656960304,7.877614655872312e-05,0.00014656951467599538,0.0005903887685214975,0.09557268002191933,0.07169514156777938,0.023877538454139948,0.09557268002868045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.1822956523,579.5953913279652,0.0,0.09557268002191933,0.0716951415677698,0.023877538454136746,0.37539859078736243,0.37539859078736243,0.1250236860359606,0.0,5.010011282855487,5.0376391786769545,4.927075113865044,5.009779613892135,5.037011830274025,4.928030954471581,24780.165710737154,21063.14085412658,0.85,1.066702192513778,0.6628149083224049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663790591528734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.562989678943,1533.827319734336,0.37539859078736243,0.1250236860359606,6.112871282664199,3.5081574912864415
3655.0,-29.985312879767196,4.993115143089436,35.004525295909545,24.126641742792003,5.023088655453079,-26.484519876406086,-40.00893859248606,1.5222956520920368,0.020841399538539918,-4.98890332204482,40.00909618668384,42261.25895992067,25751.94242144944,25751.94242144944,68013.2013813701,77343.33416419766,77343.33416419766,25751.94242144944,103095.2765856471,103095.2765856471,103095.2765856471,127875.47966397596,127875.47966397596,0.0,0.0,91516.7710202616,56434.69581598498,38980.08356030735,24780.20307832887,63760.286638636215,21063.172616579537,1533.830565884666,0.0,0.8869422067861362,2.817773516627152,0.0014959128700940735,0.0,0.020841399538539918,354809.41169014166,1554925.466566041,4.382424522391114,1554925.466566041,4.382424522391114,0.85,0.0955726969363954,4.028046144702076,101325.0,128379.69697223081,1.2670090991584586,1.0,0.0,4.028046144700535,1.2846337048004477,1.2849232065030716,3.1355600663831127,22719.89141450871,2316.784163247257,19311.907377328418,1969.266505618985,0.85,0.8499999856951788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.903673082199,4632.441516551485,5.551299237118937,4.993115143089436,-2.310987556958439,7.304102700047874,3.5081411580859707,3.5,1.0023260451674203,0.6,0.0002253456612347185,0.9638829267424913,0.00023378945199941414,198.9127814243754,0.0,0.0,0.0,0.001609753656960304,7.87759494648233e-05,0.00014656971176989518,0.0005903895624248208,0.09557269693632572,0.07169518227541195,0.023877514660913774,0.09557269694284846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.198072223,579.5953861669378,0.0,0.09557269693632572,0.07169518227546422,0.023877514660931187,0.3753986777895526,0.3753986777895526,0.1250235194422958,0.0,5.009976678853093,5.037505970389134,4.9273363101141285,5.009744721583388,5.036879688490103,4.9282878002310895,24780.20307832887,21063.172616579537,0.85,1.0667016252112769,0.6628147580238765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663791363450994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56310074967,1533.830565884666,0.3753986777895526,0.1250235194422958,6.112871282664199,3.5081411580859707
3656.0,-29.98533194923292,4.993099053929645,35.00452697049337,24.12659798227253,5.023041433172442,-26.484541761124653,-40.008960699755676,1.5222512450641514,0.020757345441211328,-4.988952368764123,40.00909936768069,42261.273472987785,25751.930699174973,25751.930699174973,68013.20417216276,77343.34830552294,77343.34830552294,25751.930699174973,103095.27900469792,103095.27900469792,103095.27900469792,127875.5193529607,127875.5193529607,0.0,0.0,91516.77376365331,56434.69893111779,38980.08314726169,24780.240348262785,63760.32349552448,21063.204296023367,1533.8338043718452,0.0,0.886941945925046,2.8177688935040397,0.0014959128700940735,0.0,0.020757345441211328,354808.7334607625,1554925.603748549,4.3824332861877116,1554925.603748549,4.3824332861877116,0.85,0.09557271381021551,4.028046144702076,101325.0,128379.70131496609,1.2670091420179235,1.0,0.0,4.028046144698391,1.284633912490757,1.2849234142401855,3.1355595594484647,22719.892095581272,2316.78423269733,19311.911572556575,1969.266933413202,0.85,0.8500001448647942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.890716280497,4632.441516551485,5.55131221539599,4.993099053929645,-2.3110343229047103,7.304133376834355,3.5081248272708296,3.5,1.002321379220237,0.6,0.0002253456612347185,0.9638848395927587,0.00023378898803920085,198.91279702351855,0.0,0.0,0.0,0.001609753656960304,7.877575237137944e-05,0.00014656990886333907,0.0005903903563263075,0.09557271381023662,0.07169522285560762,0.023877490954629,0.09557271381668483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.2137889443,579.5953810254932,0.0,0.09557271381023662,0.07169522285559178,0.02387749095462373,0.37539876440278774,0.37539876440278774,0.12502335339667903,0.0,5.009941958304182,5.037372990485608,4.927596356487015,5.009709714205314,5.036747800775856,4.928543424898635,24780.240348262785,21063.204296023367,0.85,1.0667010523705516,0.6628146025004755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663792130733735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.563210399978,1533.8338043718452,0.37539876440278774,0.12502335339667903,6.112871282664199,3.5081248272708296
3657.0,-29.98535109080983,4.993083062123933,35.004528638916696,24.126554326526843,5.022994306975111,-26.484563701116684,-40.008982772100694,1.5222069172820538,0.020673277036280524,-4.989001328126647,40.009102537410385,42261.28772766649,25751.91901668541,25751.91901668541,68013.20674435189,77343.36235884843,77343.36235884843,25751.91901668541,103095.28137553384,103095.28137553384,103095.28137553384,127875.5589039324,127875.5589039324,0.0,0.0,91516.77648721376,56434.70185603218,38980.08292353509,24780.27752839855,63760.36045193364,21063.235899138766,1533.8370357991025,0.0,0.886941685548658,2.8177642807791026,0.0014959128700940735,0.0,0.020673277036280524,354808.05644073174,1554925.740442659,4.38244203370393,1554925.740442659,4.38244203370393,0.85,0.09557273064807009,4.028046144702076,101325.0,128379.70543499703,1.2670091826794674,1.0,0.0,4.028046144701311,1.2846341198105027,1.2849236216066522,3.1355590534184596,22719.89277173054,2316.7843016453676,19311.90670173542,1969.2664367276718,0.85,0.8499999051828474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.8777614305645,4632.441516551485,5.551325199986274,4.993083062123933,-2.3110809978816778,7.304164060005611,3.5081084989461084,3.5,1.0023167139846023,0.6,0.0002253456612347185,0.9638867596805891,0.0002337885223253747,198.91281268165233,0.0,0.0,0.0,0.001609753656960304,7.877555558975387e-05,0.00014657010564496462,0.0005903911489717757,0.09557273064795284,0.07169526331247855,0.02387746733547429,0.0955727306548457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.2294499951,579.5953759022584,0.0,0.09557273064795284,0.07169526331256651,0.023877467335503583,0.37539885062990863,0.37539885062990863,0.1250231878938723,0.0,5.009907126680218,5.037240232014881,4.927855295721656,5.0096746051629,5.036616094216072,4.928798100927679,24780.27752839855,21063.235899138766,0.85,1.0667004744370023,0.6628144418902018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379289338608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56331794569,1533.8370357991025,0.37539885062990863,0.1250231878938723,6.112871282664199,3.5081084989461084
3658.0,-29.985370296801168,4.993067167355379,35.00453030126162,24.126510705705755,5.022947244477863,-26.4845856927319,-40.009004914294906,1.522162640408599,0.020589255949403196,-4.989050199625142,40.00910569721056,42261.3017529017,25751.907372226455,25751.907372226455,68013.20912512815,77343.37634197352,77343.37634197352,25751.907372226455,103095.28371419998,103095.28371419998,103095.28371419998,127875.59834067193,127875.59834067193,0.0,0.0,91516.77919236165,56434.704603289945,38980.08287674633,24780.314626471954,63760.397503218286,21063.26743250116,1533.8402605972037,0.0,0.8869414256542456,2.8177596776995237,0.0014959128700940735,0.0,0.020589255949403196,354807.38063680084,1554925.8767105124,4.3824507650313365,1554925.8767105124,4.3824507650313365,0.85,0.0955727474514874,4.028046144702076,101325.0,128379.70955502792,1.2670092233410108,1.0,0.0,4.028046144701619,1.2846343268922171,1.284923828735034,3.1355585479696084,22719.893443308716,2316.7843701272827,19311.91076614378,1969.2668511819818,0.85,0.8500000589497206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.8648085822315,4632.441516551485,5.551338190452023,4.993067167355379,-2.311127581577962,7.304194748933341,3.5080921731746013,3.5,1.0023120494784574,0.6,0.0002253456612347185,0.9638886862339601,0.0002337880550452082,198.9128283924807,0.0,0.0,0.0,0.001609753656960304,7.877535818585842e-05,0.00014657030304886007,0.0005903919441237757,0.09557274745143296,0.07169530364792813,0.023877443803504837,0.09557274745834857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.2450619881,579.595370795072,0.0,0.09557274745143296,0.07169530364796896,0.02387744380351844,0.37539893647291844,0.37539893647291844,0.12502302293151146,0.0,5.00987219788783,5.037107704710877,4.928113154231767,5.009639455574529,5.036484658758184,4.929051802895799,24780.314626471954,21063.26743250116,0.85,1.0666998919148083,0.6628142766953198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663793651423743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56342341112,1533.8402605972037,0.37539893647291844,0.12502302293151146,6.112871282664199,3.5080921731746013
3659.0,-29.985389572465156,4.993051369447121,35.00453195751064,24.126467189658456,5.022900274385535,-26.48460773779245,-40.00902702156452,1.5221184397127796,0.020505188288552745,-4.989098976768503,40.009108844344176,42261.31552851117,25751.895748990944,25751.895748990944,68013.21127750212,77343.39024108261,77343.39024108261,25751.895748990944,103095.28599007355,103095.28599007355,103095.28599007355,127875.63761283908,127875.63761283908,0.0,0.0,91516.78187919225,56434.707166620596,38980.0830139685,24780.35162276553,63760.43463673403,21063.2988793507,1533.8434774849757,0.0,0.8869411662845821,2.8177550862513194,0.0014959128700940735,0.0,0.020505188288552745,354806.7061380335,1554926.0124326325,4.382459478732925,1554926.0124326325,4.382459478732925,0.8499999999999999,0.09557276421296348,4.028046144702076,101325.0,128379.71350803053,1.2670092623541134,1.0,0.0,4.02804614470175,1.2846345336177178,1.2849240355071219,3.135558043390373,22719.894110339457,2316.784438145489,19311.910260785997,1969.2667996498292,0.85,0.8500000117517035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.851857788392,4632.441516551485,5.551351183106838,4.993051369447121,-2.311174069264501,7.304225438711622,3.5080758500229607,3.5,1.002307385720846,0.6,0.0002253456612347185,0.9638906197803749,0.00023378758607077647,198.91284416030493,0.0,0.0,0.0,0.001609753656960304,7.877516109378185e-05,0.00014657050014093664,0.0005903927380197549,0.09557276421298924,0.07169534385644795,0.02387742035654129,0.09557276421933947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.2606113994,579.5953657083601,0.0,0.09557276421298924,0.07169534385642863,0.023877420356534854,0.37539902193415786,0.37539902193415786,0.12502285850856956,0.0,5.009837160687027,5.036975403657493,4.928369901781366,5.0096041650570555,5.036353442337486,4.929304285392391,24780.35162276553,21063.2988793507,0.85,1.0666993044353865,0.6628141067307489,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663794404861741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56352694807,1533.8434774849757,0.37539902193415786,0.12502285850856956,6.112871282664199,3.5080758500229607
3660.0,-29.98540888211568,4.993035668161826,35.00453360774792,24.126423708535754,5.022853367325772,-26.484629807158775,-40.00905667254699,1.5220742923688713,0.02042119041323076,-4.989147662357965,40.009111981737085,42261.360552433835,25751.884154235373,25751.884154235373,68013.24470666921,77343.40408282039,77343.40408282039,25751.884154235373,103095.28823705576,103095.28823705576,103095.28823705576,127875.67677351771,127875.67677351771,0.0,0.0,91516.7845478448,56434.74101745836,38980.048367096046,24780.388536461942,63760.43690355799,21063.33025599265,1533.8466876311459,0.0,0.8869409074152504,2.817750504583886,0.0014959128700940735,0.0,0.02042119041323076,354806.03290635895,1554926.147733284,4.382468175628972,1554926.147733284,4.382468175628972,0.85,0.09557278093846253,4.028046144702076,101325.0,128379.72631353202,1.267009388734587,1.0,0.0,4.028046144701553,1.2846347400937588,1.2849242420296936,3.135557539420186,22719.894772857326,2316.78450570351,19311.914195002697,1969.2672008282848,0.85,0.8500001601272368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.838909135042,4632.441516551485,5.551364179412101,4.993035668161826,-2.31122046301115,7.304256131172976,3.508059529599562,3.5,1.002302722742732,0.6,0.0002253456612347185,0.9638925567401809,0.000233787116270326,198.91285995593324,0.0,0.0,0.0,0.001609753656960304,7.877489674825248e-05,0.000146570764486466,0.0005903938028157453,0.0955727809383808,0.07169538394292435,0.023877396995456445,0.09557278094524592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.2761126803,579.5953606373911,0.0,0.0955727809383808,0.07169538394298566,0.023877396995476863,0.3753991070153553,0.3753991070153553,0.1250226946216702,0.0,5.009802033492747,5.036843352988626,4.9286255396053775,5.009568852771167,5.036222567405446,4.929555657680623,24780.388536461942,21063.33025599265,0.85,1.0666997908051334,0.6628147893082512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663795153708457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.563628449043,1533.8466876311459,0.3753991070153553,0.1250226946216702,6.112871282664199,3.508059529599562
3661.0,-29.985428491587626,4.993020062944583,35.004535251868646,24.126380262337648,5.022806541765967,-26.484652138201955,-40.0090788496658,1.5220301883802425,0.020336955420873437,-4.989196271514494,40.00911510405374,42261.3731502436,25751.8726260692,25751.8726260692,68013.2457763128,77343.41775792131,77343.41775792131,25751.8726260692,103095.2903839905,103095.2903839905,103095.2903839905,127875.71572552162,127875.71572552162,0.0,0.0,91516.78720429458,56434.74259661664,38980.0495640866,24780.425341531107,63760.47490561771,21063.36154030144,1533.8498898748278,0.0,0.8869406489887421,2.817745934970265,0.0014959128700940735,0.0,0.020336955420873437,354805.3607333677,1554926.2823846783,4.382476857651506,1554926.2823846783,4.382476857651506,0.85,0.09557279762756266,4.028046144702076,101325.0,128379.73009950633,1.2670094260992482,1.0,0.0,4.02804614470363,1.2846349463670947,1.2849244483495148,3.1355570359449256,22719.895432345744,2316.7845729526134,19311.90909924414,1969.2666812055231,0.85,0.8499999111681765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.825962693472,4632.441516551485,5.551377187497829,4.993020062944583,-2.311266773995133,7.304286836939717,3.508043211994243,3.5,1.0022980605697838,0.6,0.0002253456612347185,0.9638945237795129,0.00023378663917616096,198.9128759968233,0.0,0.0,0.0,0.001609753656960304,7.877469903452416e-05,0.00014657096220019433,0.0005903945992157665,0.0955727976274768,0.07169542390788443,0.023877373719592365,0.09557279763463894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.2915394746,579.5953555907903,0.0,0.0955727976274768,0.07169542390794884,0.023877373719613817,0.3753991917195084,0.3753991917195084,0.12502253126744656,0.0,5.009766777364973,5.036711456749742,4.928880199860146,5.009533226935389,5.036091434225511,4.929806552222033,24780.425341531107,21063.36154030144,0.85,1.0666991718143617,0.6628145918423844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663795897975147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.563728626625,1533.8498898748278,0.3753991917195084,0.12502253126744656,6.112871282664199,3.508043211994243
3662.0,-29.98544816371513,4.993004553434447,35.00453688988936,24.12633685106414,5.022759765297623,-26.48467452071886,-40.009101026784606,1.5219861223013524,0.020252672448009434,-4.9892447955912544,40.0091182146192,42261.38552564014,25751.861141216432,25751.861141216432,68013.24666685658,77343.43133418342,77343.43133418342,25751.861141216432,103095.29247539985,103095.29247539985,103095.29247539985,127875.75452984759,127875.75452984759,0.0,0.0,91516.78980717604,56434.743998632766,38980.050898381414,24780.462054447737,63760.51295282915,21063.392746280577,1533.853084972828,0.0,0.886940391036789,2.8177413759253236,0.0014959128700940735,0.0,0.020252672448009434,354804.6897375134,1554926.4165277455,4.3824855237344496,1554926.4165277455,4.3824855237344496,0.85,0.09557281428107528,4.028046144702076,101325.0,128379.7338298046,1.2670094629144297,1.0,0.0,4.028046144701087,1.2846351524631938,1.2849246544920592,3.1355565329024295,22719.89607853533,2316.7846388456132,19311.90845858126,1969.2666158760903,0.85,0.8499998587945227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.813018458648,4632.441516551485,5.55139020235247,4.993004553434447,-2.311312995988694,7.304317549423141,3.5080268972006445,3.5,1.0022933992001841,0.6,0.0002253456612347185,0.9638964971082086,0.00023378616055850322,198.91289208896922,0.0,0.0,0.0,0.001609753656960304,7.87745013212535e-05,0.00014657115991346497,0.000590395395613944,0.09557281428098278,0.07169546375104517,0.02387735052993761,0.0955728142877257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.3069082055,579.595350563182,0.0,0.09557281428098278,0.07169546375111456,0.02387735052996072,0.3753992760433611,0.3753992760433611,0.12502236845048284,0.0,5.009731388156695,5.036579703592054,4.929133900004558,5.009497468039285,5.035960415346892,4.930056573074921,24780.462054447737,21063.392746280577,0.85,1.0666985492600045,0.6628143904191244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663796637688105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.563822154134,1533.853084972828,0.3753992760433611,0.12502236845048284,6.112871282664199,3.5080268972006445
