time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3663.0,-29.98546789719552,4.992989139532333,35.00453852175497,24.126293474715226,5.022713096069856,-26.48469694774116,-40.009123203903414,1.5219421466155005,0.020168307126652962,-4.989293222388921,40.00912131137994,42261.39767966535,25751.849668253595,25751.849668253595,68013.24734791895,77343.44482345533,77343.44482345533,25751.849668253595,103095.29449170892,103095.29449170892,103095.29449170892,127875.79314939478,127875.79314939478,0.0,0.0,91516.7923912771,56434.74524748713,38980.05238198885,24780.49865768587,63760.55103967471,21063.423859032988,1533.8562716397157,0.0,0.886940133628631,2.817736829326096,0.0014959128700940735,0.0,0.020168307126652962,354804.02008758066,1554926.5500769052,4.382494171551617,1554926.5500769052,4.382494171551617,0.85,0.09557283088921174,4.028046144702076,101325.0,128379.73744875065,1.2670094986306504,1.0,0.0,4.028046144699912,1.2846353581365928,1.2849248602118082,3.135556030891827,22719.8967200625,2316.784704263179,19311.912220262475,1969.2669994608227,0.85,0.8500000003613286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.800076471227,4632.441516551485,5.5514032171533545,4.992989139532333,-2.311359120071201,7.304348259603534,3.5080105852699943,3.5,1.0022887386485697,0.6,0.0002253456612347185,0.9638984765956489,0.0002337856804490521,198.91290823130555,0.0,0.0,0.0,0.001609753656960304,7.877430360844247e-05,0.00014657135762627602,0.0005903961920102703,0.09557283088921312,0.07169550346440455,0.02387732742480856,0.0955728308955438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.3222087333,579.5953455578853,0.0,0.09557283088921312,0.07169550346440352,0.02387732742480822,0.37539935998372287,0.37539935998372287,0.12502220617485385,0.0,5.009695851924164,5.036448103563487,4.929386554079997,5.00946152951559,5.035829612968939,4.930305227175438,24780.49865768587,21063.423859032988,0.85,1.0666979227578823,0.6628141851121768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663797372864447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.563913772796,1533.8562716397157,0.37539935998372287,0.12502220617485385,6.112871282664199,3.5080105852699943
3664.0,-29.98548765674188,4.992973820940959,35.00454014760118,24.126250203140103,5.022666480744997,-26.484719392825987,-40.00914538102222,1.521898216829103,0.02008405959566062,-4.9893415611265555,40.009124399783396,42261.40973912464,25751.83823096483,25751.83823096483,68013.24797008946,77343.45826363731,77343.45826363731,25751.83823096483,103095.29649460214,103095.29649460214,103095.29649460214,127875.8316830145,127875.8316830145,0.0,0.0,91516.79495869101,56434.74643417857,38980.05391612494,24780.53518841237,63760.589104537314,21063.454910150514,1533.8594522252874,0.0,0.8869398766977494,2.8177322914640017,0.0014959128700940735,0.0,0.02008405959566062,354803.3516558581,1554926.6832654225,4.382502803337736,1554926.6832654225,4.382502803337736,0.85,0.09557284746500408,4.028046144702076,101325.0,128379.74568881247,1.2670095799537378,1.0,0.0,4.028046144702986,1.2846355635953866,1.2849250657169036,3.135555529405197,22719.897357446935,2316.7847692583027,19311.9159358096,1969.267378341187,0.85,0.8500001400525564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.787136834064,4632.441516551485,5.551416236904602,4.992973820940959,-2.311405153016181,7.3043789739571405,3.507994276331914,3.5,1.0022840789519754,0.6,0.0002253456612347185,0.9639004587021918,0.00023378519970633364,198.91292439496695,0.0,0.0,0.0,0.001609753656960304,7.877410589608995e-05,0.00014657155533862853,0.0005903969884047496,0.09557284746496711,0.07169554305784766,0.023877304407119448,0.09557284747155474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.337467968,579.5953405660979,0.0,0.09557284746496711,0.0716955430578754,0.02387730440712868,0.37539944353874627,0.37539944353874627,0.12502204443796458,0.0,5.009660207517186,5.036316705263573,4.929638171661111,5.009425620722197,5.035699189219656,4.930552865613436,24780.53518841237,21063.454910150514,0.85,1.066697295700637,0.6628139785508544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663798103508863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.564003506614,1533.8594522252874,0.37539944353874627,0.12502204443796458,6.112871282664199,3.507994276331914
3665.0,-29.985507476139777,4.992958597557079,35.00454176739059,24.126207001414173,5.022619971414099,-26.484741881189134,-40.00916755814103,1.5218543764633676,0.019999760314419746,-4.9893898027214485,40.00912747505814,42261.421582546056,25751.826806065565,25751.826806065565,68013.24838861162,77343.47162370043,77343.47162370043,25751.826806065565,103095.298429766,103095.298429766,103095.298429766,127875.87004317436,127875.87004317436,0.0,0.0,91516.79751308564,56434.74747193089,38980.05560128305,24780.57161340836,63760.62721469141,21063.485871397104,1533.8626246080141,0.0,0.8869396203079118,2.8177277656374065,0.0014959128700940735,0.0,0.019999760314419746,354802.6845690946,1554926.815888731,4.382511416950463,1554926.815888731,4.382511416950463,0.85,0.09557286399559445,4.028046144702076,101325.0,128379.74902937809,1.267009612922557,1.0,0.0,4.028046144704309,1.2846357686360272,1.2849252708037517,3.1355550289393603,22719.89799159921,2316.7848339238385,19311.910575080663,1969.266831698966,0.85,0.849999880378923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.774199602449,4632.441516551485,5.551429256520515,4.992958597557079,-2.3114510881772166,7.304409685734296,3.50797797045607,3.5,1.0022794201303058,0.6,0.0002253456612347185,0.9639024468169405,0.00023378471750836317,198.91294060759054,0.0,0.0,0.0,0.001609753656960304,7.877390818419595e-05,0.00014657175305052254,0.000590397784797382,0.09557286399557006,0.07169558252225539,0.023877281473314683,0.09557286400231944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.3526623376,579.5953355955323,0.0,0.09557286399557006,0.07169558252227368,0.023877281473320768,0.3753995267100038,0.3753995267100038,0.12502188323762248,0.0,5.009624443375685,5.036185515045247,4.929888687407754,5.009389563035882,5.035569016062254,4.930799157925549,24780.57161340836,21063.485871397104,0.85,1.0666966646924756,0.6628137681306935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663798829635444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56409206046,1533.8626246080141,0.3753995267100038,0.12502188323762248,6.112871282664199,3.50797797045607
3666.0,-29.985527354372305,4.992943468967636,35.00454338122713,24.12616383461284,5.022573544969211,-26.48476441419956,-40.00918973525984,1.5218106047964621,0.019915522911901462,-4.989437961704617,40.009130541246826,42261.43321487801,25751.815430733157,25751.815430733157,68013.24864561117,77343.48490888896,77343.48490888896,25751.815430733157,103095.30033962212,103095.30033962212,103095.30033962212,127875.90830314325,127875.90830314325,0.0,0.0,91516.80005004405,56434.74835603323,38980.0574377898,24780.607963521128,63760.66540131093,21063.51676899296,1533.8657908950925,0.0,0.8869393643705783,2.8177232486493966,0.0014959128700940735,0.0,0.019915522911901462,354802.0186255495,1554926.9481181456,4.38252001536435,1554926.9481181456,4.38252001536435,0.85,0.0955728804945444,4.028046144702076,101325.0,128379.7523142676,1.2670096453418958,1.0,0.0,4.028046144701941,1.2846359733554296,1.2849254755692892,3.135554529257766,22719.898621422784,2316.7848981479697,19311.914131700014,1969.2671943732075,0.85,0.8500000133579226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.761264877714,4632.441516551485,5.551442283894301,4.992943468967636,-2.3114969362466025,7.304440405214239,3.507961667770168,3.5,1.002274762220048,0.6,0.0002253456612347185,0.9639044408379137,0.0002337842338798932,198.91295686834457,0.0,0.0,0.0,0.001609753656960304,7.877371047276099e-05,0.00014657195076195752,0.0005903985811881654,0.09557288049445281,0.07169562186870597,0.023877258625746838,0.09557288050116422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.3678118113,579.5953306396493,0.0,0.09557288049445281,0.07169562186877469,0.02387725862576972,0.3753996094992735,0.3753996094992735,0.12502172256741853,0.0,5.009588584801406,5.036054542430122,4.9301381739672365,5.009353484616497,5.035439071079736,4.931044684177493,24780.607963521128,21063.51676899296,0.85,1.0666960298725616,0.6628135536052469,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663799551249084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56417875663,1533.8657908950925,0.3753996094992735,0.12502172256741853,6.112871282664199,3.507961667770168
3667.0,-29.98554725624571,4.992928435010853,35.00454498917397,24.1261207376607,5.022527182674242,-26.48478696207794,-40.00921571915967,1.521766888506411,0.01983135547703796,-4.989486026470847,40.0091335973698,42261.46044609461,25751.804074813877,25751.804074813877,68013.26452090849,77343.49814182727,77343.49814182727,25751.804074813877,103095.30221664114,103095.30221664114,103095.30221664114,127875.94644426747,127875.94644426747,0.0,0.0,91516.80257027155,56434.76487453856,38980.04188414777,24780.64422762633,63760.68611177411,21063.54759348238,1533.8689501806234,0.0,0.8869391089482153,2.8177187417530867,0.0014959128700940735,0.0,0.01983135547703796,354801.3539861927,1554927.0799145838,4.382528596480764,1554927.0799145838,4.382528596480764,0.85,0.09557289695399591,4.028046144702076,101325.0,128379.76439597982,1.2670097645791247,1.0,0.0,4.028046144701682,1.2846361778159006,1.2849256800758369,3.135554030208333,22719.89924709275,2316.7849619485505,19311.913139460317,1969.267093192917,0.85,0.8499999462775557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.748332686909,4632.441516551485,5.551455312493234,4.992928435010853,-2.311542688762117,7.30447112377297,3.5079453683082806,3.5,1.0022701052309373,0.6,0.0002253456612347185,0.9639064372348118,0.00023378374967717255,198.91297314843996,0.0,0.0,0.0,0.001609753656960304,7.877347882404113e-05,0.00014657218241067736,0.0005903995142798983,0.09557289695391144,0.0716956610917305,0.023877235862180938,0.0955728969608827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.3829115541,579.5953257000376,0.0,0.09557289695391144,0.07169566109179387,0.023877235862202043,0.3753996919086939,0.3753996919086939,0.12502156242589826,0.0,5.009552641435562,5.035923814849468,4.93038658757024,5.009317381947881,5.0353095028508505,4.9312889843570815,24780.64422762633,21063.54759348238,0.85,1.0666959323756258,0.6628137653978377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663800268369367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.5642636135,1533.8689501806234,0.3753996919086939,0.12502156242589826,6.112871282664199,3.5079453683082806
3668.0,-29.985567321170542,4.992913495369783,35.00454659118512,24.12607771055775,5.022480903757904,-26.48480964837146,-40.0092417030595,1.521723230958844,0.01974708824991467,-4.989534004304378,40.00913664037345,42261.48710122888,25751.792756928444,25751.792756928444,68013.27985815733,77343.51126364149,77343.51126364149,25751.792756928444,103095.30402056992,103095.30402056992,103095.30402056992,127875.98441062708,127875.98441062708,0.0,0.0,91516.80507911762,56434.780916705146,38980.02684712497,24780.68039005715,63760.70723718213,21063.57833154858,1533.872101729419,0.0,0.8869388540143064,2.817714246313175,0.0014959128700940735,0.0,0.01974708824991467,354800.6905484623,1554927.2111446955,4.382537161190523,1554927.2111446955,4.382537161190523,0.8500000000000001,0.09557291337295162,4.028046144702076,101325.0,128379.76751384104,1.2670097953500226,1.0,0.0,4.028046144701934,1.2846363820016986,1.2849258843076496,3.135553531829484,22719.899869937173,2316.785025461006,19311.91658137703,1969.2674441707445,0.85,0.8500000744690973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.7354031166815,4632.441516551485,5.551468346227787,4.992913495369783,-2.3115883510950175,7.304501846464801,3.5079290721795977,3.5,1.0022654491941707,0.6,0.0002253456612347185,0.9639084499922476,0.0002337832615084253,198.9129895619171,0.0,0.0,0.0,0.001609753656960304,7.877324717595104e-05,0.00014657241405876745,0.0005904004473690946,0.09557291337293852,0.07169570019138649,0.02387721318155203,0.09557291337910233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.3979464784,579.5953207816267,0.0,0.09557291337293852,0.07169570019139632,0.023877213181555303,0.3753997739417853,0.3753997739417853,0.1250214028085566,0.0,5.009516595606442,5.035793296684176,4.930633964396122,5.009281092554318,5.035179987984748,4.931532378929148,24780.68039005715,21063.57833154858,0.85,1.0666958194983025,0.6628139638417317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663800981003952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56434733416,1533.872101729419,0.3753997739417853,0.1250214028085566,6.112871282664199,3.5079290721795977
3669.0,-29.985587559626897,4.992898649516498,35.004548187244836,24.1260347183794,5.02243469472229,-26.484832483852948,-40.0092639500275,1.521679618948327,0.019662709142551194,-4.989581905404564,40.00913967104761,42261.49745882266,25751.781502394224,25751.781502394224,68013.27896121689,77343.52425423448,77343.52425423448,25751.781502394224,103095.3057566287,103095.3057566287,103095.3057566287,127876.02221720398,127876.02221720398,0.0,0.0,91516.80755530104,56434.780759889225,38980.029772679794,24780.716460575273,63760.746233255064,21063.60899148898,1533.8752463291562,0.0,0.8869385995153067,2.8177097613282727,0.0014959128700940735,0.0,0.019662709142551194,354800.02817497327,1554927.3418446877,4.382545711292501,1554927.3418446877,4.382545711292501,0.85,0.09557292975815697,4.028046144702076,101325.0,128379.77046467399,1.2670098244724795,1.0,0.0,4.028046144703718,1.2846365859745856,1.2849260883265035,3.135553033970468,22719.900484672788,2316.7850881465934,19311.910991125576,1969.2668741237403,0.85,0.8499998054196454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.722476216321,4632.441516551485,5.551481390496816,4.992898649516498,-2.311633930825188,7.304532580341686,3.507912779446226,3.5,1.002260794127493,0.6,0.0002253456612347185,0.963910480161604,0.00023378276911870308,198.91300611734897,0.0,0.0,0.0,0.001609753656960304,7.877304884334198e-05,0.00014657261239137652,0.0005904012462619959,0.09557292975809241,0.07169573917293708,0.02387719058515533,0.09557292976517114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.4129204841,579.5953158831499,0.0,0.09557292975809241,0.07169573917298551,0.023877190585171463,0.3753998555993663,0.3753998555993663,0.1250212437132691,0.0,5.009480434074078,5.035662933786568,4.9308804139655535,5.0092446145471285,5.035050391845857,4.931775264409282,24780.716460575273,21063.60899148898,0.85,1.0666951530398474,0.6628137209093822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663801689167864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56442712496,1533.8752463291562,0.3753998555993663,0.1250212437132691,6.112871282664199,3.507912779446226
3670.0,-29.98560781544901,4.99288389729556,35.00454977736958,24.125991761125647,5.02238855002226,-26.484855328529704,-40.009286196995504,1.5216360631029178,0.01957833963643907,-4.9896297126045,40.009142690298056,42261.507751689445,25751.770266512525,25751.770266512525,68013.27801820196,77343.53717698118,77343.53717698118,25751.770266512525,103095.3074434937,103095.3074434937,103095.3074434937,127876.05988020403,127876.05988020403,0.0,0.0,91516.80999671754,56434.7805714257,38980.032694768706,24780.752436710336,63760.785131479046,21063.639571203785,1533.8783834554476,0.0,0.8869383455342418,2.817705287177356,0.0014959128700940735,0.0,0.01957833963643907,354799.36709963105,1554927.4720500656,4.382554243997361,1554927.4720500656,4.382554243997361,0.85,0.0955729461017585,4.028046144702076,101325.0,128379.77809229876,1.267009899751283,1.0,0.0,4.0280461447005775,1.2846367896848534,1.2849262920826787,3.1355525367526136,22719.90109077719,2316.785149952042,19311.914330820284,1969.2672146778243,0.85,0.849999929738236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.709551984206,4632.441516551485,5.55149443566632,4.99288389729556,-2.3116794154335167,7.304563312729076,3.5078964901061016,3.5,1.0022561400303147,0.6,0.0002253456612347185,0.9639125120775791,0.00023378227630743926,198.91302268698905,0.0,0.0,0.0,0.001609753656960304,7.877285051119427e-05,0.0001465728107235242,0.0005904020451530388,0.09557294610168846,0.07169577802988912,0.023877168071799338,0.0955729461082208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.4278380461,579.5953110031322,0.0,0.09557294610168846,0.07169577802994166,0.023877168071816838,0.3753999368789464,0.3753999368789464,0.12502108514428922,0.0,5.009444156486893,5.035532747683135,4.931125870255926,5.009208052240922,5.034921091780063,4.932016925644916,24780.752436710336,21063.639571203785,0.85,1.06669448749657,0.6628134779793468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663802392886134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.564502770507,1533.8783834554476,0.3753999368789464,0.12502108514428922,6.112871282664199,3.5078964901061016
3671.0,-29.985628122337854,4.99286923857176,35.00455136155718,24.125948908645682,5.022342502176076,-26.484878209475895,-40.00930840903891,1.5215925893141105,0.01949396228377509,-4.989677424847006,40.0091456976153,42261.51785982831,25751.759046855943,25751.759046855943,68013.27690668424,77343.5500283203,77343.5500283203,25751.759046855943,103095.30907517625,103095.30907517625,103095.30907517625,127876.09739050714,127876.09739050714,0.0,0.0,91516.81242663517,56434.7802581432,38980.03574276885,24780.7883153309,63760.82405809975,21063.670068031264,1533.8815129007846,0.0,0.886938092078777,2.8177008242296937,0.0014959128700940735,0.0,0.01949396228377509,354798.707339012,1554927.601742167,4.382562759047556,1554927.601742167,4.382562759047556,0.85,0.09557296240208556,4.028046144702076,101325.0,128379.78087610342,1.267009927225299,1.0,0.0,4.0280461447013005,1.2846369930114077,1.284926495455054,3.135552040471488,22719.90169402689,2316.7852114663915,19311.91309483976,1969.2670886428864,0.85,0.849999852768593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.696630507169,4632.441516551485,5.551507481109061,4.99286923857176,-2.311724804138707,7.304594042710468,3.507880204268646,3.5,1.002251486933899,0.6,0.0002253456612347185,0.9639145491208383,0.00023378178225471385,198.91303929840547,0.0,0.0,0.0,0.001609753656960304,7.87726524908613e-05,0.0001465730087438572,0.0005904028427880777,0.09557296240204763,0.07169581676112999,0.02387714564091764,0.09557296240867771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.4426966509,579.5953061424037,0.0,0.09557296240204763,0.07169581676115845,0.02387714564092711,0.37540001777994275,0.37540001777994275,0.12502092710039625,0.0,5.009407765154094,5.035402759027477,4.931370280504439,5.0091713871307775,5.034792073486358,4.932257331498931,24780.7883153309,21063.670068031264,0.85,1.0666938188363062,0.6628132318572142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663803092166122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.564577393554,1533.8815129007846,0.37540001777994275,0.12502092710039625,6.112871282664199,3.507880204268646
3672.0,-29.98564847945591,4.992854673041112,35.00455293989956,24.125906056165718,5.022296519533112,-26.484901129118985,-40.00933446278793,1.5215491691961756,0.01940966319261861,-4.989725050022361,40.009148695735746,42261.54347367272,25751.74786367782,25751.74786367782,68013.29133735054,77343.56281741835,77343.56281741835,25751.74786367782,103095.31068109618,103095.31068109618,103095.31068109618,127876.13479734854,127876.13479734854,0.0,0.0,91516.81484100173,56434.79549725619,38980.0214930506,24780.824116252363,63760.84560930296,21063.70049881451,1533.8846359874208,0.0,0.8869378390985964,2.817696370419577,0.0014959128700940735,0.0,0.01940966319261861,354798.0487824993,1554927.7310360244,4.3825712581334875,1554927.7310360244,4.3825712581334875,0.85,0.09557297866710734,4.028046144702076,101325.0,128379.79251240693,1.2670100420666857,1.0,0.0,4.028046144701985,1.284637196087008,1.2849266985764192,3.1355515448030493,22719.90229341589,2316.78527258706,19311.920791312332,1969.2678734646727,0.85,0.8500001690988269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.683711876679,4632.441516551485,5.551520531081737,4.992854673041112,-2.311770102749568,7.30462477579068,3.507863922049126,3.5,1.0022468348711788,0.6,0.0002253456612347185,0.9639165912073893,0.00023378128698091344,198.91305595091313,0.0,0.0,0.0,0.001609753656960304,7.877242022231491e-05,0.00014657324101240358,0.0005904037783765004,0.09557297866703854,0.07169585537329888,0.02387712329373966,0.095572978673445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.4575098122,579.5953012965392,0.0,0.09557297866703854,0.07169585537335049,0.02387712329375685,0.3754000983032599,0.3754000983032599,0.12502076957675046,0.0,5.009371284019096,5.035272991526597,4.9316136693471435,5.009134713214962,5.034663356400188,4.9324967997438875,24780.824116252363,21063.70049881451,0.85,1.0666936846180586,0.6628134095434046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663803787014234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.564650318363,1533.8846359874208,0.3754000983032599,0.12502076957675046,6.112871282664199,3.507863922049126
3673.0,-29.985668964028267,4.992840200391698,35.004554512356876,24.125863308459543,5.0222506357823224,-26.484924153573992,-40.009356709755934,1.5215058253279876,0.01932527690092911,-4.989772588664032,40.00915168100533,42261.55294958003,25751.736717929725,25751.736717929725,68013.28966750976,77343.5754984475,77343.5754984475,25751.736717929725,103095.31221637724,103095.31221637724,103095.31221637724,127876.17203398322,127876.17203398322,0.0,0.0,91516.8172389706,56434.794690103,38980.02505429733,24780.859817605997,63760.88487190333,21063.730844965095,1533.887751463821,0.0,0.8869375866044013,2.8176919278711625,0.0014959128700940735,0.0,0.01932527690092911,354797.3914241494,1554927.8597780839,4.3825797408956015,1554927.8597780839,4.3825797408956015,0.85,0.09557299489113522,4.028046144702076,101325.0,128379.79507350725,1.2670100673427807,1.0,0.0,4.02804614470231,1.2846373988060527,1.284926901341148,3.135551050005051,22719.902888734014,2316.7853332926143,19311.919424747066,1969.267734113797,0.85,0.8500000866783263,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.67079614363,4632.441516551485,5.551533585728587,4.992840200391698,-2.3118153117143465,7.304655512106045,3.5078476435116666,3.5,1.0022421838604763,0.6,0.0002253456612347185,0.9639186460840029,0.00023378078860721637,198.91307270768365,0.0,0.0,0.0,0.001609753656960304,7.87722218916306e-05,0.0001465734393430879,0.0005904045772616487,0.09557299489112181,0.0716958938627901,0.02387710102833171,0.09557299489774855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.4722594835,579.5952964714485,0.0,0.09557299489112181,0.07169589386280016,0.02387710102833506,0.37540017845119117,0.37540017845119117,0.12502061257027727,0.0,5.009334696543533,5.0351434145595135,4.9318560624977295,5.009097865564968,5.0345347061298185,4.932735373919115,24780.859817605997,21063.730844965095,0.85,1.0666930015816058,0.6628131500132752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663804477444887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56472156002,1533.887751463821,0.37540017845119117,0.12502061257027727,6.112871282664199,3.5078476435116666
3674.0,-29.985689495694736,4.992825820268368,35.00455607901724,24.125820595677965,5.022204810600876,-26.48494721456051,-40.00937899164853,1.5214625294665907,0.0192409557589599,-4.989820042997624,40.00915465707143,42261.56225700224,25751.725614799634,25751.725614799634,68013.28787180188,77343.5881094129,77343.5881094129,25751.725614799634,103095.31372421254,103095.31372421254,103095.31372421254,127876.20916646275,127876.20916646275,0.0,0.0,91516.81960963977,56434.79375722878,38980.02872490111,24780.89544225021,63760.924167151315,21063.76112591268,1533.8908606995187,0.0,0.8869373345712956,2.8176874943082133,0.0014959128700940735,0.0,0.0192409557589599,354796.7352314936,1554927.9881228583,4.382588208170285,1554927.9881228583,4.382588208170285,0.85,0.09557301108094077,4.028046144702076,101325.0,128379.79752325536,1.2670100915199147,1.0,0.0,4.028046144701831,1.284637601300634,1.284927103881363,3.13555055575508,22719.903477274733,2316.7853933070655,19311.913516730456,1969.2671316637645,0.85,0.8499998046227145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.657883356617,4632.441516551485,5.551546646109891,4.992825820268368,-2.3118604327322596,7.304686253000627,3.507831368717495,3.5,1.0022375339192844,0.6,0.0002253456612347185,0.9639207056895254,0.00023378028908873895,198.91308950298085,0.0,0.0,0.0,0.001609753656960304,7.877202325005784e-05,0.00014657363798466065,0.00059040537739907,0.09557301108097814,0.07169593223484756,0.023877078846130575,0.09557301108703509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.4869636829,579.5952916612298,0.0,0.09557301108097814,0.07169593223481953,0.023877078846121242,0.37540025822386125,0.37540025822386125,0.1250204560793961,0.0,5.009298020959022,5.035014040924125,4.932097494485731,5.009060998756581,5.034406306404549,4.93297312108848,24780.89544225021,21063.76112591268,0.85,1.066692316025766,0.6628128875016334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663805163472857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.564789569773,1533.8908606995187,0.37540025822386125,0.1250204560793961,6.112871282664199,3.507831368717495
3675.0,-29.98571015176811,4.992811532445387,35.00455763983256,24.12577795274558,5.022159066011659,-26.484970379454737,-40.00940504539756,1.5214192936983093,0.019156556575524064,-4.989867407119211,40.00915762014248,42261.58680941152,25751.714538757704,25751.714538757704,68013.30134816922,77343.60062211144,77343.60062211144,25751.714538757704,103095.31516086914,103095.31516086914,103095.31516086914,127876.24612560138,127876.24612560138,0.0,0.0,91516.82196503528,56434.808152335376,38980.01534744434,24780.930964732233,63760.94631217657,21063.7913200224,1533.8939620946164,0.0,0.8869370830436848,2.8176830723149107,0.0014959128700940735,0.0,0.019156556575524064,354796.08028771525,1554928.1159056656,4.38259665846569,1554928.1159056656,4.38259665846569,0.8500000000000001,0.095573027227546,4.028046144702076,101325.0,128379.8046497953,1.2670101618533955,1.0,0.0,4.028046144702939,1.2846378035142236,1.2849273061405229,3.1355500621911108,22719.904062023623,2316.785452934858,19311.916534711883,1969.267439412224,0.85,0.8499999155802687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.644973553476,4632.441516551485,5.551559708832463,4.992811532445387,-2.311905461524557,7.304716993969944,3.5078150977142766,3.5,1.0022328850612219,0.6,0.0002253456612347185,0.9639227777795394,0.00023377978654453763,198.91310640004815,0.0,0.0,0.0,0.001609753656960304,7.877179098322656e-05,0.00014657387025149193,0.0005904063129805844,0.09557302722746726,0.07169597048263839,0.023877056744828873,0.09557302723406072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.5016036731,579.595286872017,0.0,0.09557302722746726,0.07169597048269746,0.02387705674484854,0.3754003376222731,0.3754003376222731,0.12502030010427342,0.0,5.009261239040256,5.034884853026995,4.932337945174027,5.0090239636947445,5.034278033037367,4.933209817385659,24780.930964732233,21063.7913200224,0.85,1.066692156907034,0.6628130423676089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380584511498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.564855953253,1533.8939620946164,0.3754003376222731,0.12502030010427342,6.112871282664199,3.5078150977142766
3676.0,-29.985730851822183,4.992797336631243,35.0045591948319,24.125735379662387,5.0221134089614825,-26.484993575165486,-40.00942736221475,1.5213761323048112,0.01907216311872162,-4.98991468418228,40.00916057237014,42261.595516903035,25751.70349769722,25751.70349769722,68013.29901460026,77343.6130535293,77343.6130535293,25751.70349769722,103095.31655122653,103095.31655122653,103095.31655122653,127876.28295068048,127876.28295068048,0.0,0.0,91516.82429244762,56434.80675582135,38980.0194851403,24780.966399453955,63760.98588459425,21063.821439535863,1533.8970565479392,0.0,0.8869368319975662,2.817678660422366,0.0014959128700940735,0.0,0.01907216311872162,354795.42654922727,1554928.2432216385,4.382605092588179,1554928.2432216385,4.382605092588179,0.8500000000000001,0.09557304333556466,4.028046144702076,101325.0,128379.80693251509,1.2670101843820882,1.0,0.0,4.028046144700659,1.2846380053800261,1.2849275080518174,3.135549569476177,22719.90463982543,2316.7855118542448,19311.9194779384,1969.2677395378037,0.85,0.8500000235074396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.632066802548,4632.441516551485,5.551572775516146,4.992797336631243,-2.3119504004423446,7.304747737073588,3.5077988305881247,3.5,1.0022282373108928,0.6,0.0002253456612347185,0.9639248542862464,0.00023377928293132278,198.91312333309543,0.0,0.0,0.0,0.001609753656960304,7.87715920313102e-05,0.00014657406920340829,0.0005904071143680841,0.09557304333547087,0.0716960086100661,0.023877034725404776,0.09557304334242392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.5161900898,579.5952821003292,0.0,0.09557304333547087,0.07169600861013645,0.023877034725428205,0.3754004166462975,0.3754004166462975,0.12502014464318004,0.0,5.009224356988284,5.034755855467779,4.932577425556758,5.008986847301003,5.034149962406957,4.933445581363799,24780.966399453955,21063.821439535863,0.85,1.0666914582798732,0.6628127675659758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663806522381962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56491916006,1533.8970565479392,0.3754004166462975,0.12502014464318004,6.112871282664199,3.5077988305881247
3677.0,-29.985751561409106,4.9927832326528145,35.004560744098775,24.125692841503792,5.022067817466418,-26.485016772908043,-40.009453415963776,1.5213330289654048,0.01898787375222355,-4.989961868701246,40.009163515398434,42261.619872594536,25751.692477411438,25751.692477411438,68013.31235000597,77343.62543983347,77343.62543983347,25751.692477411438,103095.31791724492,103095.31791724492,103095.31791724492,127876.31967095376,127876.31967095376,0.0,0.0,91516.82660511485,56434.821037876165,38980.00618582076,24781.001753708846,63761.007939529605,21063.85149065252,1533.9001443568127,0.0,0.886936581454584,2.8176742579690126,0.0014959128700940735,0.0,0.01898787375222355,354794.7740907505,1554928.3701403176,4.382613509810585,1554928.3701403176,4.382613509810585,0.85,0.09557305940438736,4.028046144702076,101325.0,128379.81801205769,1.267010293728672,1.0,0.0,4.028046144702412,1.284638206974373,1.284927709691595,3.1355490774239683,22719.905213966624,2316.785570400353,19311.917869614867,1969.2675755344453,0.85,0.8499999312384119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.619163156133,4632.441516551485,5.551585843035645,4.9927832326528145,-2.311995245491535,7.30477847814435,3.507782567404934,3.5,1.002223590687124,0.6,0.0002253456612347185,0.9639269317540611,0.0002337787790871827,198.91314027394358,0.0,0.0,0.0,0.001609753656960304,7.877135976565484e-05,0.00014657430146906364,0.0005904080499448617,0.09557305940435915,0.07169604661686874,0.023877012787490413,0.09557305941054703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.5307310533,579.595277343509,0.0,0.09557305940435915,0.0716960466168899,0.023877012787497463,0.3754004952962337,0.3754004952962337,0.12501998969474534,0.0,5.009187395020376,5.0346270883781585,4.932815896067041,5.008949742453467,5.034022293372175,4.933680187795119,24781.001753708846,21063.85149065252,0.85,1.0666912984579733,0.6628129202831156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663807195287609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56498079725,1533.9001443568127,0.3754004952962337,0.12501998969474534,6.112871282664199,3.507782567404934
3678.0,-29.985772425927635,4.992769220199165,35.00456228759418,24.12565037319439,5.0220223100764505,-26.485040101686053,-40.009475697856374,1.521289985834853,0.018903505013270205,-4.9900089671655525,40.00916644582569,42261.6279950327,25751.681494437977,25751.681494437977,68013.30948947067,77343.63771995292,77343.63771995292,25751.681494437977,103095.3192143909,103095.3192143909,103095.3192143909,127876.35622435452,127876.35622435452,0.0,0.0,91516.82890834475,56434.81918342441,38980.010805467035,24781.037009963617,63761.04781543065,21063.881458469074,1533.9032246564468,0.0,0.8869363313943871,2.81766986661851,0.0014959128700940735,0.0,0.018903505013270205,354794.12282380334,1554928.4965165542,4.382621910816593,1554928.4965165542,4.382621910816593,0.85,0.09557307543212878,4.028046144702076,101325.0,128379.82007207314,1.2670103140594438,1.0,0.0,4.028046144700403,1.2846384082871858,1.284927911049775,3.1355485860590826,22719.905785764913,2316.785628707552,19311.91620077467,1969.267405360105,0.85,0.8499998363934455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.606262694481,4632.441516551485,5.551598914860107,4.992769220199165,-2.312040001463466,7.30480922166263,3.5077663082658264,3.5,1.0022189452188075,0.6,0.0002253456612347185,0.9639290247686261,0.0002337782714747164,198.9131573415318,0.0,0.0,0.0,0.001609753656960304,7.877116112609183e-05,0.00014657450010862667,0.0005904088500741876,0.09557307543207309,0.07169608450222889,0.0238769909298442,0.09557307543878851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.5452097586,579.5952726070587,0.0,0.09557307543207309,0.07169608450227068,0.023876990929858108,0.37540057357488293,0.37540057357488293,0.12501983525482557,0.0,5.009150338540849,5.034498522116962,4.933053387252301,5.008912472178849,5.033894694070284,4.933913924576871,24781.037009963617,21063.881458469074,0.85,1.0666905864901886,0.6628126331513183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663807863840137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565041553466,1533.9032246564468,0.37540057357488293,0.12501983525482557,6.112871282664199,3.5077663082658264
3679.0,-29.98579333072235,4.992755298941404,35.00456382535309,24.125607939809584,5.021976887538558,-26.485063458223355,-40.00950182145459,1.5212470150395752,0.01881914710389765,-4.9900559806031035,40.009169365728575,42261.651656824666,25751.670550931296,25751.670550931296,68013.32220775596,77343.64991665745,77343.64991665745,25751.670550931296,103095.32046758875,103095.32046758875,103095.32046758875,127876.39264860377,127876.39264860377,0.0,0.0,91516.83117883574,56434.83291900293,38979.9980664809,24781.07218101501,63761.07024749591,21063.911353862757,1533.9062982075318,0.0,0.8869360818040963,2.8176654850599148,0.0014959128700940735,0.0,0.01881914710389765,354793.47273351316,1554928.622438738,4.382630296038877,1554928.622438738,4.382630296038877,0.85,0.09557309142219753,4.028046144702076,101325.0,128379.82675320435,1.2670103799970822,1.0,0.0,4.028046144701694,1.2846386092617497,1.28492811206963,3.1355480955199497,22719.906349435463,2316.785686185952,19311.918952428663,1969.2676859507237,0.85,0.8499999364173664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.59336546463,4632.441516551485,5.551611991397711,4.992755298941404,-2.312084669174688,7.304839968116092,3.5077500532300636,3.5,1.0022143009228752,0.6,0.0002253456612347185,0.9639311218283796,0.00023377776288339356,198.91317444206965,0.0,0.0,0.0,0.001609753656960304,7.87709282389183e-05,0.0001465747329958002,0.0005904097881544691,0.09557309142215349,0.07169612226913696,0.023876969153016528,0.09557309142869526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.5596364646,579.5952678876178,0.0,0.09557309142215349,0.07169612226916999,0.023876969153027536,0.37540065148284135,0.37540065148284135,0.1250196813212857,0.0,5.009113191984795,5.034370153124996,4.933289927525834,5.008875127707029,5.033767275946559,4.934146822252956,24781.07218101501,21063.911353862757,0.85,1.0666904106809132,0.6628127710651847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663808528054277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565098515563,1533.9062982075318,0.37540065148284135,0.1250196813212857,6.112871282664199,3.5077500532300636
3680.0,-29.985814386942227,4.992741468490384,35.00456535739823,24.12556557627397,5.021931517765123,-26.485086945773606,-40.009524138271786,1.521204076596512,0.018734771500760417,-4.990102912083667,40.00917227482065,42261.659099547585,25751.6596541224,25751.6596541224,68013.31875366998,77343.66201760522,77343.66201760522,25751.6596541224,103095.32167172762,103095.32167172762,103095.32167172762,127876.42893821708,127876.42893821708,0.0,0.0,91516.83343621145,56434.830518153925,38980.00324228614,24781.107266489453,63761.11050877559,21063.941176516033,1533.9093650588025,0.0,0.8869358326690664,2.8176611133066345,0.0014959128700940735,0.0,0.018734771500760417,354792.8237770834,1554928.7478939286,4.382638665969443,1554928.7478939286,4.382638665969443,0.85,0.09557310737583707,4.028046144702076,101325.0,128379.82864619153,1.267010398679413,1.0,0.0,4.028046144701148,1.2846388100850648,1.2849283129382023,3.1355476053501383,22719.90690985003,2316.785743332334,19311.917178365897,1969.267505046667,0.85,0.8499998373669997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.580471508907,4632.441516551485,5.5516250741566875,4.992741468490384,-2.312129250954421,7.304870719444805,3.5077338023509705,3.5,1.002209657814563,0.6,0.0002253456612347185,0.9639332340832953,0.00023377725060908723,198.91319166647926,0.0,0.0,0.0,0.001609753656960304,7.877072928901639e-05,0.0001465749319457021,0.0005904105895338544,0.09557310737578135,0.0716961599185889,0.023876947457192457,0.09557310738218452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.5740097556,579.5952631856501,0.0,0.09557310737578135,0.0716961599186307,0.023876947457206383,0.375400729020504,0.375400729020504,0.12501952789348858,0.0,5.009075954594493,5.034241964858097,4.933525563503508,5.0088376835844315,5.033639966580836,4.934378996324767,24781.107266489453,21063.941176516033,0.85,1.0666896829582218,0.6628124692673132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380918794562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565153975313,1533.9093650588025,0.375400729020504,0.12501952789348858,6.112871282664199,3.5077338023509705
3681.0,-29.98583541291847,4.992727728820025,35.00456688370501,24.125523247662954,5.021886247140195,-26.48511039617882,-40.00955022694541,1.5211612304005075,0.018650397940177754,-4.990149744664175,40.00917517176889,42261.68232771566,25751.648760443062,25751.648760443062,68013.33108815872,77343.67405753148,77343.67405753148,25751.648760443062,103095.32281797453,103095.32281797453,103095.32281797453,127876.46506895307,127876.46506895307,0.0,0.0,91516.83566050745,56434.84393069152,38979.990810906595,24781.142250978533,63761.13306188513,21063.970913331752,1533.9124239384796,0.0,0.8869355840801975,2.817656753081343,0.0014959128700940735,0.0,0.018650397940177754,354792.17618920695,1554928.872827261,4.382647017554394,1554928.872827261,4.382647017554394,0.85,0.09557312328181698,4.028046144702076,101325.0,128379.83933600146,1.2670105041796345,1.0,0.0,4.028046144703697,1.2846390104770027,1.2849285133753,3.135547116233386,22719.90746205224,2316.7857996412886,19311.919804783745,1969.2677728667534,0.85,0.8499999323077939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.567580854785,4632.441516551485,5.5516381537115835,4.992727728820025,-2.312173734397766,7.304901463217791,3.507717555663149,3.5,1.0022050159037568,0.6,0.0002253456612347185,0.9639353433093055,0.00023377673907160602,198.913208866152,0.0,0.0,0.0,0.001609753656960304,7.877049671436806e-05,0.00014657516452035044,0.0005904115263552701,0.09557312328182042,0.07169619744196261,0.023876925839857815,0.09557312328824706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.5883230476,579.5952585033116,0.0,0.09557312328182042,0.07169619744196003,0.02387692583985696,0.37540080618731464,0.37540080618731464,0.12501937497311855,0.0,5.009038618736895,5.034113982398537,4.933760189345946,5.008800142604343,5.033512995511899,4.934609769012297,24781.142250978533,21063.970913331752,0.85,1.0666894991051445,0.662812599122061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663809843532612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565205704683,1533.9124239384796,0.37540080618731464,0.12501937497311855,6.112871282664199,3.507717555663149
3682.0,-29.98585658810687,4.9927140795174685,35.004568404350266,24.12548098890113,5.021841021150829,-26.485133976412047,-40.0095725786872,1.5211184094559984,0.018566072553085178,-4.990196496420439,40.00917805947811,42261.68934505645,25751.63791630681,25751.63791630681,68013.32726136326,77343.68601715453,77343.68601715453,25751.63791630681,103095.32393346133,103095.32393346133,103095.32393346133,127876.501093424,127876.501093424,0.0,0.0,91516.83788297903,56434.84121088094,38979.99630233121,24781.177159962663,63761.17346229387,21064.000585968264,1533.9154767239581,0.0,0.8869353359352977,2.8176524016657374,0.0014959128700940735,0.0,0.018566072553085178,354791.52971978736,1554928.9973607932,4.382655354226942,1554928.9973607932,4.382655354226942,0.8500000000000001,0.09557313915393348,4.028046144702076,101325.0,128379.84106196035,1.2670105212135243,1.0,0.0,4.0280461447028015,1.2846392107509013,1.2849287136943317,3.135546627404896,22719.908013801523,2316.7858559040574,19311.922405820966,1969.2680380987358,0.85,0.8500000261484189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.55469361612,4632.441516551485,5.551651239932103,4.9927140795174685,-2.3122181327846314,7.3049322123021,3.5077013133100743,3.5,1.00220037523145,0.6,0.0002253456612347185,0.9639374675085972,0.00023377622390501038,198.91322618788618,0.0,0.0,0.0,0.001609753656960304,7.877029745412979e-05,0.00014657536378058869,0.0005904123289847045,0.09557313915384638,0.07169623485031242,0.023876904303533963,0.09557313916064676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6025906913,579.595253835904,0.0,0.09557313915384638,0.07169623485037775,0.023876904303555727,0.37540088298447055,0.37540088298447055,0.1250192225544993,0.0,5.009001204444871,5.033986207780174,4.933993879092554,5.008762568973509,5.033386206066496,4.934839867465712,24781.177159962663,21064.000585968264,0.85,1.0666887632107958,0.6628122892068249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663810494816492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56525733806,1533.9154767239581,0.37540088298447055,0.1250192225544993,6.112871282664199,3.5077013133100743
3683.0,-29.98587779798439,4.992700520455988,35.00456991925526,24.1254387999885,5.021795909245899,-26.48515757645569,-40.009598702285416,1.5210756877171927,0.018481663835245854,-4.990243154106921,40.009180933571265,42261.71191954049,25751.627087377652,25751.627087377652,68013.33900691813,77343.69788347968,77343.69788347968,25751.627087377652,103095.32497085733,103095.32497085733,103095.32497085733,127876.53693182023,127876.53693182023,0.0,0.0,91516.84007239141,56434.854108452215,38979.98440437688,24781.2119609629,63761.19636533978,21064.030166818466,1533.9185212446391,0.0,0.8869350883174578,2.817648062334809,0.0014959128700940735,0.0,0.018481663835245854,354790.8845519942,1554929.1213069432,4.382663673195555,1554929.1213069432,4.382663673195555,0.85,0.0955731549778257,4.028046144702076,101325.0,128379.84729768279,1.26701058275532,1.0,0.0,4.028046144703141,1.2846394105608765,1.2849289135493356,3.1355461397089024,22719.908557343555,2316.7859113299196,19311.920413946205,1969.267834984037,0.85,0.8499999181424603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.541809814161,4632.441516551485,5.551664325390519,4.992700520455988,-2.3122624364458937,7.304962956901882,3.5076850753185034,3.5,1.0021957358052866,0.6,0.0002253456612347185,0.963939595192805,0.0002337757078955195,198.9132435379999,0.0,0.0,0.0,0.001609753656960304,7.87700645693172e-05,0.0001465755966654013,0.0005904132670554762,0.09557315497777508,0.07169627213323433,0.023876882844540738,0.09557315498418432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6167910597,579.5952491905053,0.0,0.09557315497777508,0.07169627213327232,0.023876882844553384,0.37540095941319,0.37540095941319,0.12501907063690806,0.0,5.008963686890922,5.033858626090591,4.934226578144546,5.008724817942152,5.0332595750833775,4.935068781979567,24781.2119609629,21064.030166818466,0.85,1.0666885642674326,0.6628124051717716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663811141816828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565305281358,1533.9185212446391,0.37540095941319,0.12501907063690806,6.112871282664199,3.5076850753185034
