time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3684.0,-29.985899153668683,4.992687051069189,35.004571428523214,24.125396680925064,5.021750850645976,-26.485181302410822,-40.00962105402721,1.5210329993880876,0.018397304469715436,-4.990289738484947,40.00918379919016,42261.71829460723,25751.616326415802,25751.616326415802,68013.33462102304,77343.70965688965,77343.70965688965,25751.616326415802,103095.32598330546,103095.32598330546,103095.32598330546,127876.57267781923,127876.57267781923,0.0,0.0,91516.84224943748,56434.85088715505,38979.99040253604,24781.24669451377,63761.23709704981,21064.059690336704,1533.9215603038301,0.0,0.8869348411026692,2.817643730923916,0.0014959128700940735,0.0,0.018397304469715436,354790.24039914575,1554929.2448874628,4.382671978626408,1554929.2448874628,4.382671978626408,0.85,0.09557317077241814,4.028046144702076,101325.0,128379.84880093734,1.2670105975912889,1.0,0.0,4.028046144701762,1.2846396102146564,1.284929113248109,3.1355456523943013,22719.909097815533,2316.7859664427233,19311.92288169019,1969.268086623892,0.85,0.8500000065381857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.528929538096,4632.441516551485,5.551677421354392,4.992687051069189,-2.3123066606802816,7.3049937117494705,3.507668841800819,3.5,1.002191097657377,0.6,0.0002253456612347185,0.9639417375088555,0.00023377518833979144,198.9132610073896,0.0,0.0,0.0,0.001609753656960304,7.87698653100891e-05,0.0001465757959246294,0.0005904140696808417,0.09557317077234351,0.07169630930544096,0.023876861466902537,0.09557317077890337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6309495593,579.5952445588026,0.0,0.09557317077234351,0.07169630930549696,0.023876861466921185,0.37540103547368164,0.37540103547368164,0.1250189192158303,0.0,5.0089260898424754,5.033731225275233,4.934458417774124,5.008687042954648,5.033133037215862,4.935297322680128,24781.24669451377,21064.059690336704,0.85,1.0666878140632872,0.6628120817399048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663811784539618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565351823872,1533.9215603038301,0.37540103547368164,0.1250189192158303,6.112871282664199,3.507668841800819
3685.0,-29.985920507527496,4.992673671301952,35.004572932125384,24.125354561861627,5.021705877630527,-26.48520501815321,-40.00964721255002,1.5209903882562086,0.01831294123559246,-4.9903362258723165,40.009186652697906,42261.74035641733,25751.605572068504,25751.605572068504,68013.34592848583,77343.72136469997,77343.72136469997,25751.605572068504,103095.32693676848,103095.32693676848,103095.32693676848,127876.6082646654,127876.6082646654,0.0,0.0,91516.84439484081,56434.86338655805,38979.978898091955,24781.281327896915,63761.260225988866,21064.089128712378,1533.9245914821988,0.0,0.8869345944241668,2.817639410891456,0.0014959128700940735,0.0,0.01831294123559246,354789.59758793964,1554929.367946114,4.38268026604332,1554929.367946114,4.38268026604332,0.85,0.09557318651946188,4.028046144702076,101325.0,128379.85910101458,1.2670106992451475,1.0,0.0,4.028046144700879,1.2846398095074456,1.2849293125858103,3.135545165960957,22719.909630431906,2316.7860207544786,19311.925271842283,1969.2683303515762,0.85,0.8500000918126522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.516052771712,4632.441516551485,5.551690514616377,4.992673671301952,-2.31235078818145,7.305024459483402,3.5076526127365617,3.5,1.0021864607818747,0.6,0.0002253456612347185,0.9639438796469075,0.00023377466882954073,198.91327847528902,0.0,0.0,0.0,0.001609753656960304,7.876963211511713e-05,0.00014657602911960136,0.0005904150090009495,0.09557318651942898,0.07169634635278731,0.023876840166641666,0.09557318652573193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.645048219,579.5952399466756,0.0,0.09557318651942898,0.071696346352812,0.023876840166649885,0.3754011111655095,0.3754011111655095,0.12501876829495773,0.0,5.008888400000501,5.033604021558233,4.934689296058309,5.008649167107933,5.033006806492494,4.935524539430901,24781.281327896915,21064.089128712378,0.85,1.0666876044705877,0.662812187316078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663812423011713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565394738398,1533.9245914821988,0.3754011111655095,0.12501876829495773,6.112871282664199,3.5076526127365617
3686.0,-29.985942004491534,4.992660380761777,35.00457443008894,24.12531254757198,5.021660975377543,-26.48522885561173,-40.009673371072836,1.5209478264977336,0.018228571316740272,-4.990382632051013,40.00918949566529,42261.761912758906,25751.594864821018,25751.594864821018,68013.35677757993,77343.73297853045,77343.73297853045,25751.594864821018,103095.32784335146,103095.32784335146,103095.32784335146,127876.64372103283,127876.64372103283,0.0,0.0,91516.84653286073,56434.87546708918,38979.967850857276,24781.315877681358,63761.283728538634,21064.118496029154,1533.9276160899433,0.0,0.8869343481963283,2.8176351004375193,0.0014959128700940735,0.0,0.018228571316740272,354788.9559008649,1554929.4905502493,4.382688538322843,1554929.4905502493,4.382688538322843,0.85,0.09557320222963182,4.028046144702076,101325.0,128379.86511403264,1.2670107585890218,1.0,0.0,4.028046144703393,1.2846400085693768,1.2849295116926016,3.1355446800912414,22719.91016121528,2316.78607487932,19311.927612368654,1969.2685690188448,0.85,0.8500001749714517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.503179620418,4632.441516551485,5.5517036137783435,4.992660380761777,-2.312394830549667,7.305055211311444,3.50763638825856,3.5,1.0021818252167314,0.6,0.0002253456612347185,0.9639460361459143,0.00023377414583881072,198.91329606025462,0.0,0.0,0.0,0.001609753656960304,7.876939892078215e-05,0.00014657626231393635,0.0005904159483184915,0.09557320222958297,0.0716963832837696,0.023876818945813377,0.09557320223602941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6590948016,579.5952353515847,0.0,0.09557320222958297,0.07169638328380624,0.02387681894582558,0.37540118648942983,0.37540118648942983,0.12501861787048743,0.0,5.008850624367767,5.033477004096369,4.9349192735524525,5.008611203367764,5.032880688531407,4.935751067535932,24781.315877681358,21064.118496029154,0.85,1.0666873814389364,0.662812281080896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663813057235733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56543697764,1533.9276160899433,0.37540118648942983,0.12501861787048743,6.112871282664199,3.50763638825856
3687.0,-29.985963608705873,4.992647179108877,35.004575922393144,24.12527056820693,5.021616145494399,-26.485252782362902,-40.00969579266382,1.520905319151425,0.01814414549414778,-4.9904289548374905,40.009192326751794,42261.76740354832,25751.58419834794,25751.58419834794,68013.35160189625,77343.74448938626,77343.74448938626,25751.58419834794,103095.3286877342,103095.3286877342,103095.3286877342,127876.67902242021,127876.67902242021,0.0,0.0,91516.84864061014,56434.87155477221,38979.97453981992,24781.350334686013,63761.32487450594,21064.14778448311,1533.9306335499077,0.0,0.8869341024347037,2.8176308004554027,0.0014959128700940735,0.0,0.01814414549414778,354788.31536711066,1554929.6126424996,4.382696794942542,1554929.6126424996,4.382696794942542,0.85,0.09557321789956402,4.028046144702076,101325.0,128379.86628323063,1.2670107701281088,1.0,0.0,4.028046144700695,1.284640207376883,1.2849297105449105,3.135544194842675,22719.91068448372,2316.786128237851,19311.9209118063,1969.2678857516382,0.85,0.8499998604745898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.490310108804,4632.441516551485,5.551716717447209,4.992647179108877,-2.312438786265811,7.305085965374688,3.5076201683977772,3.5,1.0021771909707935,0.6,0.0002253456612347185,0.9639482034091409,0.00023377362023991672,198.91331373295634,0.0,0.0,0.0,0.001609753656960304,7.876919904043212e-05,0.00014657646219428636,0.0005904167534457647,0.09557321789955088,0.07169642009595129,0.023876797803599595,0.09557321790581551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6730826825,579.5952307756966,0.0,0.09557321789955088,0.07169642009596115,0.023876797803602877,0.3754012614455211,0.3754012614455211,0.12501846794240987,0.0,5.00881275138363,5.0333501497626685,4.935148373399102,5.00857310033166,5.032754645493355,4.935976814871424,24781.350334686013,21064.14778448311,0.85,1.066686611919672,0.6628119394747095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663813687230274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565475638206,1533.9306335499077,0.3754012614455211,0.12501846794240987,6.112871282664199,3.5076201683977772
3688.0,-29.9859852400501,4.992634066160795,35.004577409059856,24.125228623766475,5.021571390564803,-26.4852767260406,-40.009721951186634,1.520862876555297,0.018059751228804544,-4.9904751869889825,40.009195147155914,42261.78848033039,25751.57355376982,25751.57355376982,68013.36203410021,77343.75593377603,77343.75593377603,25751.57355376982,103095.32948754585,103095.32948754585,103095.32948754585,127876.71419071958,127876.71419071958,0.0,0.0,91516.85072320333,56434.88326975748,38979.96383716205,24781.384703173724,63761.34854033578,21064.176997697665,1533.9336439424696,0.0,0.8869338571727325,2.817626510659841,0.0014959128700940735,0.0,0.018059751228804544,354787.6760889875,1554929.734272732,4.382705034778959,1554929.734272732,4.382705034778959,0.85,0.09557323352715204,4.028046144702076,101325.0,128379.87630492746,1.2670108690345665,1.0,0.0,4.0280461446993465,1.2846404058816132,1.2849299090943753,3.1355437103332733,22719.91120150689,2316.786180959542,19311.92313256122,1969.2681122056176,0.85,0.8499999388765377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.477444273554,4632.441516551485,5.5517298215088875,4.992634066160795,-2.312482650060352,7.305116716221146,3.507603953200422,3.5,1.0021725580572636,0.6,0.0002253456612347185,0.9639503733992094,0.00023377309398208416,198.913331427854,0.0,0.0,0.0,0.001609753656960304,7.876896584728228e-05,0.0001465766953874362,0.0005904176927585329,0.09557323352700474,0.07169645678741382,0.023876776739590922,0.09557323353402966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6870177841,579.5952262170753,0.0,0.09557323352700474,0.07169645678752432,0.02387677673962772,0.37540133603256726,0.37540133603256726,0.12501831851152087,0.0,5.00877478601484,5.033223479825665,4.935376551628622,5.008534938217792,5.032628885369888,4.936201478131807,24781.384703173724,21064.176997697665,0.85,1.0666863796187527,0.6628120240210313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663814313011446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565511433633,1533.9336439424696,0.37540133603256726,0.12501831851152087,6.112871282664199,3.507603953200422
3689.0,-29.986006976206056,4.992621041605468,35.00457889009381,24.12518678409981,5.021526722100675,-26.48530075539504,-40.00974433785302,1.5208205012897382,0.01797534207952367,-4.990521334632786,40.00919795642316,42261.79349923881,25751.56294663915,25751.56294663915,68013.35644587796,77343.76728794556,77343.76728794556,25751.56294663915,103095.33023458472,103095.33023458472,103095.33023458472,127876.7492174241,127876.7492174241,0.0,0.0,91516.85279304638,56434.879004339855,38979.97087634058,24781.41898283938,63761.38985917996,21064.20613541347,1533.9366473876337,0.0,0.8869336123801468,2.8176222309340173,0.0014959128700940735,0.0,0.01797534207952367,354787.0379804015,1554929.855424457,4.382713258848965,1554929.855424457,4.382713258848965,0.85,0.09557324911439496,4.028046144702076,101325.0,128379.87730709712,1.2670108789252121,1.0,0.0,4.028046144702983,1.2846406040714984,1.284930107328924,3.1355432265924934,22719.911715364717,2316.7862333584576,19311.925285641337,1969.268331758688,0.85,0.8500000144182482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.46458218856,4632.441516551485,5.551742929227851,4.992621041605468,-2.31252642646318,7.305147468068649,3.5075877427595987,3.5,1.0021679265027426,0.6,0.0002253456612347185,0.9639525539089779,0.0002337725651754401,198.91334920849312,0.0,0.0,0.0,0.001609753656960304,7.876876627928596e-05,0.00014657689495543253,0.0005904184966276312,0.09557324911435848,0.07169649336036306,0.023876755753995425,0.09557324912092903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7008978609,579.5952216764547,0.0,0.09557324911435848,0.07169649336039043,0.02387675575400454,0.37540141025099455,0.37540141025099455,0.12501816957520454,0.0,5.008736729150428,5.033096988586067,4.935603828886258,5.008496676712298,5.032503269701124,4.93642531157866,24781.41898283938,21064.20613541347,0.85,1.0666856007387648,0.6628116732175378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663814934587894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56554596541,1533.9366473876337,0.37540141025099455,0.12501816957520454,6.112871282664199,3.5075877427595987
3690.0,-29.98602870405888,4.992608105243073,35.00458036556999,24.125144944433146,5.021482124241206,-26.485324770211587,-40.00977053130043,1.5207781903939592,0.017891031959038628,-4.990567392623889,40.00920075660884,42261.8142284855,25751.552363487433,25751.552363487433,68013.36659197294,77343.77859209827,77343.77859209827,25751.552363487433,103095.3309555857,103095.3309555857,103095.3309555857,127876.78413954195,127876.78413954195,0.0,0.0,91516.85483811532,56434.89047450267,38979.96040401406,24781.453183956255,63761.41358797032,21064.235206362817,1533.9396443650908,0.0,0.8869333680754388,2.81761796036992,0.0014959128700940735,0.0,0.017891031959038628,354786.40111108054,1554929.9761829064,4.382721466531271,1554929.9761829064,4.382721466531271,0.85,0.09557326466171681,4.028046144702076,101325.0,128379.88287470645,1.267010933873244,1.0,0.0,4.028046144702885,1.2846408019603857,1.284930305262407,3.1355427435865364,22719.912223072144,2316.786285130207,19311.92288082347,1969.2680865355112,0.85,0.8499998895775728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.451723896453,4632.441516551485,5.551756037649409,4.992608105243073,-2.3125701117414272,7.305178216984499,3.50757153712901,3.5,1.0021632963225744,0.6,0.0002253456612347185,0.963954733591118,0.0002337720365718995,198.91336698234315,0.0,0.0,0.0,0.001609753656960304,7.876853277598407e-05,0.00014657712845873443,0.0005904194371897061,0.09557326466170019,0.07169652981507899,0.023876734846621193,0.09557326466759834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7147330664,579.5952171505105,0.0,0.09557326466170019,0.07169652981509146,0.02387673484662535,0.37540148410092106,0.37540148410092106,0.1250180211320062,0.0,5.008698598965793,5.032970710636619,4.935830174063426,5.008458424582955,5.032378015690426,4.936648098495425,24781.453183956255,21064.235206362817,0.85,1.0666853628979898,0.6628117516588263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381555197441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565577676418,1533.9396443650908,0.37540148410092106,0.1250180211320062,6.112871282664199,3.50757153712901
3691.0,-29.98605056810681,4.99259525677214,35.004581835474426,24.12510320954027,5.02143760633269,-26.485348899622302,-40.009796724747844,1.520735937848203,0.01780668923589701,-4.990613365792204,40.00920354527206,42261.834475915064,25751.54181651188,25751.54181651188,68013.37629242694,77343.78980195423,77343.78980195423,25751.54181651188,103095.33161846611,103095.33161846611,103095.33161846611,127876.81891242298,127876.81891242298,0.0,0.0,91516.85687634192,56434.901550302755,38979.950362265736,24781.48729395687,63761.43765622261,21064.26419986334,1533.9426342560992,0.0,0.8869331242432397,2.8176137001478563,0.0014959128700940735,0.0,0.01780668923589701,354785.76541596535,1554930.096446188,4.382729658342195,1554930.096446188,4.382729658342195,0.8500000000000001,0.09557328016763006,4.028046144702076,101325.0,128379.89261802274,1.2670110300322994,1.0,0.0,4.02804614470248,1.2846409995764296,1.2849305029229852,3.135542261246682,22719.912729080894,2316.7863367287396,19311.9294037557,1969.2687516894864,0.85,0.8500001577487107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.438869466317,4632.441516551485,5.551769149320441,4.99259525677214,-2.3126137094752277,7.305208966247368,3.5075553363956966,3.5,1.0021586675416276,0.6,0.0002253456612347185,0.9639569269413644,0.0002337715046560642,198.91338486760702,0.0,0.0,0.0,0.001609753656960304,7.876829927332157e-05,0.00014657736196139692,0.0005904203777492055,0.09557328016763325,0.0716965661511473,0.023876714016485945,0.09557328017387008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7285113424,579.5952126431924,0.0,0.09557328016763325,0.0716965661511449,0.023876714016485147,0.37540155758465904,0.37540155758465904,0.12501787317827417,0.0,5.008660388530359,5.0328446294264495,4.936055609088783,5.008420055028125,5.032252882768148,4.936870053544567,24781.48729395687,21064.26419986334,0.85,1.0666851123892338,0.6628118190147277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663816165180466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565608829227,1533.9426342560992,0.37540155758465904,0.12501787317827417,6.112871282664199,3.5075553363956966
3692.0,-29.986072532890134,4.992582495812187,35.004583299815465,24.125061509571992,5.021393157107703,-26.485373112818657,-40.009819181263424,1.5206937370362494,0.017722324661122002,-4.990659258065255,40.009206323035045,42261.83868082854,25751.53131519438,25751.53131519438,68013.36999602293,77343.80091399723,77343.80091399723,25751.53131519438,103095.33222919161,103095.33222919161,103095.33222919161,127876.85354724186,127876.85354724186,0.0,0.0,91516.85888537864,56434.896652210184,38979.95803685384,24781.521318050243,63761.47935490408,21064.293120342707,1533.9456174522766,0.0,0.8869328808612221,2.817609449657966,0.0014959128700940735,0.0,0.017722324661122002,354785.13083957,1554930.216237299,4.382737835031822,1554930.216237299,4.382737835031822,0.85,0.0955732956350186,4.028046144702076,101325.0,128379.89328613585,1.2670110366260632,1.0,0.0,4.028046144702698,1.2846411969505747,1.28493070034161,3.1355417794974008,22719.913227842986,2316.786387588319,19311.926888291302,1969.2684951835033,0.85,0.8500000283726772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.426018942642,4632.441516551485,5.551782266231898,4.992582495812187,-2.312657222618052,7.30523971843024,3.5075391406157035,3.5,1.0021540401759153,0.6,0.0002253456612347185,0.9639591304025795,0.00023377097029062539,198.91340283527785,0.0,0.0,0.0,0.001609753656960304,7.87680990842153e-05,0.00014657756215050318,0.0005904211841201633,0.09557329563496564,0.07169660237103843,0.023876693263927197,0.09557329564105604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7422357618,579.5952081534908,0.0,0.09557329563496564,0.07169660237107817,0.02387669326394043,0.37540163070319643,0.37540163070319643,0.12501772571179615,0.0,5.0086220948034565,5.032718725090547,4.936280181406971,5.008381582726372,5.032127839969803,4.937091328390693,24781.521318050243,21064.293120342707,0.85,1.0666843160500137,0.6628114514971345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663816774220353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56563652933,1533.9456174522766,0.37540163070319643,0.12501772571179615,6.112871282664199,3.5075391406157035
3693.0,-29.9860944854247,4.992569822267089,35.00458475861894,24.125019879452907,5.021348787404508,-26.48539730704008,-40.009841637779004,1.5206516090198299,0.017638023147867443,-4.990705056237515,40.00920909042366,42261.84292380597,25751.520825411855,25751.520825411855,68013.36374921782,77343.81197424512,77343.81197424512,25751.520825411855,103095.33279965699,103095.33279965699,103095.33279965699,127876.88805355728,127876.88805355728,0.0,0.0,91516.86086985275,56434.89181941327,38979.96561159942,24781.555253900297,63761.52086549972,21064.321965815252,1533.94859351819,0.0,0.8869326379947136,2.8176052093350106,0.0014959128700940735,0.0,0.017638023147867443,354784.4975654995,1554930.3355823248,4.382745994405398,1554930.3355823248,4.382745994405398,0.85,0.09557331105744432,4.028046144702076,101325.0,128379.89857536473,1.2670110888266937,1.0,0.0,4.028046144702969,1.2846413939843135,1.2849308974197517,3.135541298579128,22719.913720507186,2316.786437826086,19311.924299659295,1969.2682312165007,0.85,0.8499998960043669,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.413172350609,4632.441516551485,5.551795380997023,4.992569822267089,-2.3127006415197595,7.305270463786848,3.507522949820738,3.5,1.0021494142344964,0.6,0.0002253456612347185,0.9639613326404389,0.00023377043622430573,198.9134207929321,0.0,0.0,0.0,0.001609753656960304,7.876789889557951e-05,0.00014657776233913898,0.0005904219904892258,0.09557331105739714,0.0716966384699406,0.02387667258745655,0.09557331106381699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7559089233,579.5952036805572,0.0,0.09557331105739714,0.07169663846997598,0.023876672587468332,0.37540170345624957,0.37540170345624957,0.12501757873307376,0.0,5.00858372324592,5.032593030119415,4.936503815341666,5.008343079385384,5.032003161454213,4.937311387068462,24781.555253900297,21064.321965815252,0.85,1.0666835236362548,0.6628110865321774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663817379112101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565661482568,1533.94859351819,0.37540170345624957,0.12501757873307376,6.112871282664199,3.507522949820738
3694.0,-29.986116458891047,4.992557235974995,35.004586211940904,24.124978284258418,5.021304502793333,-26.485421511581436,-40.009867831226416,1.5206095554837717,0.017553813502104276,-4.990750763259774,40.00921184836979,42261.86277385289,25751.51035505124,25751.51035505124,68013.37312890413,77343.82298455444,77343.82298455444,25751.51035505124,103095.33333960568,103095.33333960568,103095.33333960568,127876.92244782194,127876.92244782194,0.0,0.0,91516.86284735076,56434.902636649436,38979.95578966813,24781.58910821625,63761.54489788438,21064.35074198381,1533.951562905041,0.0,0.8869323956258028,2.8176009784641254,0.0014959128700940735,0.0,0.017553813502104276,354783.8655539261,1554930.4545202553,4.382754137064642,1554930.4545202553,4.382754137064642,0.85,0.09557332643746524,4.028046144702076,101325.0,128379.90798462451,1.2670111816888676,1.0,0.0,4.028046144703708,1.2846415906697661,1.2849310941495289,3.135540818511097,22719.914211439493,2316.786487887249,19311.930622564545,1969.2688759734003,0.85,0.8500001559354909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.400329782957,4632.441516551485,5.551808495205117,4.992557235974995,-2.3127439683359925,7.305301204310988,3.507506764127654,3.5,1.0021447897507583,0.6,0.0002253456612347185,0.9639635369835867,0.00023376990164987476,198.9134387677123,0.0,0.0,0.0,0.001609753656960304,7.876766539465473e-05,0.00014657799584006376,0.0005904229310417258,0.09557332643738772,0.07169667445047057,0.02387665198691715,0.09557332644409094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7695354327,579.5951992228863,0.0,0.09557332643738772,0.07169667445052873,0.02387665198693652,0.3754017758456806,0.3754017758456806,0.12501743223734216,0.0,5.0085452907205195,5.032467576157217,4.93672648337224,5.008304576761873,5.031878844763355,4.937530364010911,24781.58910821625,21064.35074198381,0.85,1.0666832686979144,0.6628111480287415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381797986027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56568594903,1533.951562905041,0.3754017758456806,0.12501743223734216,6.112871282664199,3.507506764127654
3695.0,-29.98613853115236,4.992544736604075,35.00458765982036,24.12493679383772,5.021260286817736,-26.485445798188497,-40.00989405959842,1.5205675538538643,0.017469641215143383,-4.99079638714897,40.00921459648882,42261.88227374793,25751.499924510335,25751.499924510335,68013.38219825826,77343.83391594476,77343.83391594476,25751.499924510335,103095.3338404551,103095.3338404551,103095.3338404551,127876.95672245788,127876.95672245788,0.0,0.0,91516.8648136611,56434.91317146436,38979.94626910749,24781.62288200278,63761.56915111026,21064.379449702363,1533.9545258545481,0.0,0.8869321537143338,2.8175967568066653,0.0014959128700940735,0.0,0.017469641215143383,354783.2346917749,1554930.5730342022,4.382762264358629,1554930.5730342022,4.382762264358629,0.85,0.0955733417783569,4.028046144702076,101325.0,128379.90831868106,1.2670111849857495,1.0,0.0,4.028046144700497,1.2846417871125124,1.284931290636545,3.1355403390356074,22719.914699594363,2316.786537665193,19311.923413700748,1969.2681408738713,0.85,0.8499998203798511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.3874913165655,4632.441516551485,5.551821613161733,4.992544736604075,-2.312787208983198,7.305331945587273,3.507490583633317,3.5,1.0021401667523764,0.6,0.0002253456612347185,0.9639657512431553,0.00023376936467307772,198.91345682331223,0.0,0.0,0.0,0.001609753656960304,7.876743158303599e-05,0.0001465782296516825,0.0005904238728457153,0.09557334177832992,0.07169671031621754,0.02387663146211239,0.09557334178452014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7831133887,579.5951947810983,0.0,0.09557334177832992,0.07169671031623777,0.02387663146211913,0.37540184787503844,0.37540184787503844,0.12501728621849428,0.0,5.008506803248338,5.032342355279354,4.936948233360397,5.008266028364119,5.03175471455188,4.9377485994757535,24781.62288200278,21064.379449702363,0.85,1.0666830051981862,0.6628112017379991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663818576472532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565709264407,1533.9545258545481,0.37540184787503844,0.12501728621849428,6.112871282664199,3.507490583633317
3696.0,-29.986160700431444,4.992532323852059,35.00458910223516,24.124895338341616,5.02121615126867,-26.485470164069103,-40.009916516114004,1.5205256149062685,0.01738543492098188,-4.99084192672797,40.009217333077885,42261.88574344126,25751.48953024197,25751.48953024197,68013.37527368322,77343.84475162224,77343.84475162224,25751.48953024197,103095.33428186421,103095.33428186421,103095.33428186421,127876.99084643977,127876.99084643977,0.0,0.0,91516.86675609877,56434.90774791745,38979.954453534796,24781.65656457556,63761.61101811036,21064.40807988923,1533.9574817237058,0.0,0.8869319122729271,2.817592545448469,0.0014959128700940735,0.0,0.01738543492098188,354782.60499657516,1554930.6910506128,4.382770375863335,1554930.6910506128,4.382770375863335,0.85,0.09557335707686944,4.028046144702076,101325.0,128379.91332952946,1.2670112344389781,1.0,0.0,4.028046144702233,1.284641983262152,1.2849314868303885,3.135539860275676,22719.91518182262,2316.7865868387903,19311.92962143183,1969.2687738862744,0.85,0.8500000755672982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.374656987419,4632.441516551485,5.551834734059046,4.992532323852059,-2.312830362662838,7.305362686514897,3.507474408383048,3.5,1.0021355452522995,0.6,0.0002253456612347185,0.9639679752409378,0.00023376882533716407,198.91347495827813,0.0,0.0,0.0,0.001609753656960304,7.876723139596843e-05,0.00014657842983875006,0.0005904246792084609,0.09557335707680385,0.07169674606511228,0.023876611011691574,0.09557335708323768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7966343743,579.5951903579469,0.0,0.09557335707680385,0.07169674606516148,0.023876611011707956,0.3754019195468422,0.3754019195468422,0.12501714067390418,0.0,5.0084682477466345,5.03221734099202,4.937169092468309,5.008227361648949,5.031630686998994,4.9379660547558615,24781.65656457556,21064.40807988923,0.85,1.0666821961942778,0.662810820941107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381916896461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56572986814,1533.9574817237058,0.3754019195468422,0.12501714067390418,6.112871282664199,3.507474408383048
3697.0,-29.986182886811445,4.992519997496181,35.00459053923048,24.124853952694707,5.021172091416676,-26.485494537769306,-40.00994274448601,1.5204837423745858,0.01730129787642909,-4.990887378397243,40.00922006005341,42261.90483419303,25751.479162705244,25751.479162705244,68013.38399689828,77343.85552595618,77343.85552595618,25751.479162705244,103095.33468866143,103095.33468866143,103095.33468866143,127877.02485451798,127877.02485451798,0.0,0.0,91516.86867476875,56434.91798300572,38979.94521307003,24781.69016585655,63761.635378926585,21064.436640978067,1533.9604310020252,0.0,0.8869316713129078,2.8175883434521842,0.0014959128700940735,0.0,0.01730129787642909,354781.97651800077,1554930.8086522615,4.382778471198264,1554930.8086522615,4.382778471198264,0.85,0.09557337233384534,4.028046144702076,101325.0,128379.92240473267,1.2670113240042702,1.0,0.0,4.028046144701337,1.2846421791012221,1.2849316827135924,3.135539382273926,22719.915658150327,2316.7866354106986,19311.931269208268,1969.2689419127091,0.85,0.8500001302725122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.361826838134,4632.441516551485,5.551847855789086,4.992519997496181,-2.312873426779083,7.305393424275264,3.5074582384305297,3.5,1.0021309252658657,0.6,0.0002253456612347185,0.9639702009598047,0.00023376828558636624,198.9134931072363,0.0,0.0,0.0,0.001609753656960304,7.876699758554073e-05,0.00014657866364917776,0.0005904256210076527,0.09557337233377625,0.07169678169805936,0.023876590635716885,0.09557337234017177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8101078635,579.5951859503317,0.0,0.09557337233377625,0.0716967816981112,0.02387659063573415,0.3754019908616553,0.3754019908616553,0.1250169956025069,0.0,5.008429632719128,5.032092548000492,4.93738905056972,5.008188676273676,5.0315069464263615,4.938182575376118,24781.69016585655,21064.436640978067,0.85,1.0666819254666877,0.6628108671152547,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381975735084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565747792545,1533.9604310020252,0.3754019908616553,0.1250169956025069,6.112871282664199,3.5074582384305297
3698.0,-29.98620516815112,4.99250775723327,35.00459197081372,24.124812601972394,5.021128118811994,-26.485518988203737,-40.009969007782615,1.520441938864633,0.017217166183229438,-4.990932746023361,40.009222776405615,42261.9235870828,25751.468831549362,25751.468831549362,68013.39241863217,77343.86621511557,77343.86621511557,25751.468831549362,103095.33504666493,103095.33504666493,103095.33504666493,127877.05872801058,127877.05872801058,0.0,0.0,91516.87058205297,56434.927954020204,38979.93625336974,24781.72368134566,63761.6599347154,21064.46512914381,1533.963373517149,0.0,0.8869314308180962,2.8175841512037776,0.0014959128700940735,0.0,0.017217166183229438,354781.3492023272,1554930.9257965917,4.382786550906978,1554930.9257965917,4.382786550906978,0.85,0.09557338754973893,4.028046144702076,101325.0,128379.92719287673,1.2670113712595779,1.0,0.0,4.02804614470224,1.2846423746175353,1.2849318782739665,3.135538905060102,22719.91613165141,2316.7866836943717,19311.932847610227,1969.269102864916,0.85,0.8500001820300086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.349000929962,4632.441516551485,5.551860980358819,4.99250775723327,-2.312916404211578,7.305424161444847,3.507442073852927,3.5,1.002126306815122,0.6,0.0002253456612347185,0.9639724362105289,0.0002337677435265417,198.91351133387695,0.0,0.0,0.0,0.001609753656960304,7.876676346442414e-05,0.00014657889777029435,0.0005904265640583139,0.095573387549716,0.07169681721577623,0.023876570333939775,0.09557338755593617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8235288648,579.595181559889,0.0,0.095573387549716,0.07169681721579342,0.023876570333945506,0.3754020618209583,0.3754020618209583,0.1250168510022422,0.0,5.008390955795335,5.031967964104467,4.937608134791731,5.008149912206591,5.031383358829146,4.938398323325259,24781.72368134566,21064.46512914381,0.85,1.066681646749317,0.6628109059637742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663820341641772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565764635387,1533.963373517149,0.3754020618209583,0.1250168510022422,6.112871282664199,3.507442073852927
3699.0,-29.986227575506046,4.992495602632,35.004593397010105,24.124771321099274,5.021084204445424,-26.485543546233746,-40.009991464298196,1.5204001751731426,0.017133033281822918,-4.990978035878639,40.009225482668235,42261.92620957298,25751.458552152297,25751.458552152297,68013.38476172528,77343.87680736429,77343.87680736429,25751.458552152297,103095.33535951658,103095.33535951658,103095.33535951658,127877.09247642857,127877.09247642857,0.0,0.0,91516.87246700077,56434.92186920968,38979.945108656764,24781.75711691199,63761.702225568755,21064.49354937519,1533.9663097504756,0.0,0.8869311907544135,2.817579968048434,0.0014959128700940735,0.0,0.017133033281822918,354780.72296180995,1554931.042505283,4.382794616134378,1554931.042505283,4.382794616134378,0.85,0.09557340272889302,4.028046144702076,101325.0,128379.92713720062,1.2670113707100974,1.0,0.0,4.028046144701494,1.2846425699476756,1.284932073648126,3.1355384283008316,22719.91659960727,2316.7867314125897,19311.925399591753,1969.2683433783968,0.85,0.8499998367038712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.33617930461,4632.441516551485,5.5518741110337135,4.992495602632,-2.312959299644665,7.305454902276665,3.5074259147027758,3.5,1.0021216899150789,0.6,0.0002253456612347185,0.9639746841086664,0.0002337671984021894,198.91352966360427,0.0,0.0,0.0,0.001609753656960304,7.876656327892663e-05,0.00014657909795579184,0.0005904273704147353,0.09557340272890677,0.07169685262159088,0.02387655010731588,0.09557340273464439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8369000143,579.5951771857539,0.0,0.09557340272890677,0.07169685262158057,0.023876550107312447,0.37540213242534304,0.37540213242534304,0.12501670687250693,0.0,5.008352215914215,5.031843564489236,4.937826415355119,5.008111069160464,5.031259844483941,4.938613536744526,24781.75711691199,21064.49354937519,0.85,1.0666808191712858,0.6628105074745909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382092185178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565778836317,1533.9663097504756,0.37540213242534304,0.12501670687250693,6.112871282664199,3.5074259147027758
3700.0,-29.986249995693317,4.992483533601532,35.004594817803806,24.124730040226154,5.021040363373602,-26.485568108481953,-40.0100177625194,1.5203584761621733,0.017048920439947324,-4.9910232321830446,40.00922817769621,42261.94446821379,25751.448283656173,25751.448283656173,68013.39275186996,77343.88733644751,77343.88733644751,25751.448283656173,103095.3356201037,103095.3356201037,103095.3356201037,127877.12607898316,127877.12607898316,0.0,0.0,91516.87432365937,56434.931455425416,38979.93652025995,24781.79045887947,63761.72697913942,21064.52189004755,1533.9692385545784,0.0,0.8869309512070995,2.817575795570526,0.0014959128700940735,0.0,0.017048920439947324,354780.09801714774,1554931.1587296636,4.382802664016707,1554931.1587296636,4.382802664016707,0.85,0.0955734178612861,4.028046144702076,101325.0,128379.93593402335,1.2670114575279876,1.0,0.0,4.028046144700782,1.2846427649753622,1.2849322687197635,3.135537952279931,22719.917060540076,2316.786778414655,19311.92687296054,1969.2684936202006,0.85,0.8499998843086215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.3233619727125,4632.441516551485,5.551887238992301,4.992483533601532,-2.31300210155018,7.305485635151712,3.507409760993448,3.5,1.0021170745695565,0.6,0.0002253456612347185,0.9639769332997998,0.00023376665296682498,198.91354800383218,0.0,0.0,0.0,0.001609753656960304,7.876632884767392e-05,0.00014657933238704457,0.000590428314714639,0.09557341786121545,0.07169688790740127,0.023876529953814188,0.0955734178677379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8502156574,579.595172829778,0.0,0.09557341786121545,0.07169688790745427,0.023876529953831844,0.3754022026739169,0.3754022026739169,0.12501656321649612,0.0,5.008313405045271,5.0317193652608125,4.938043811780005,5.008072152623015,5.031136624570138,4.938827573691583,24781.79045887947,21064.52189004755,0.85,1.0666805303771263,0.6628105365157441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663821498001309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565789770037,1533.9692385545784,0.3754022026739169,0.12501656321649612,6.112871282664199,3.507409760993448
3701.0,-29.986272474088867,4.992471549926975,35.00459623321522,24.12468889905142,5.020996605460726,-26.48559271479783,-40.010044025816,1.5203168461696783,0.01696484915430574,-4.991068340657263,40.009230862512844,42261.96251794749,25751.438040946854,25751.438040946854,68013.40055889434,77343.89779748317,77343.89779748317,25751.438040946854,103095.33583843002,103095.33583843002,103095.33583843002,127877.15955414121,127877.15955414121,0.0,0.0,91516.87616951964,56434.940889984064,38979.928088372864,24781.823715711183,63761.75180408405,21064.550158354505,1533.9721605480108,0.0,0.8869307121426963,2.817571632803494,0.0014959128700940735,0.0,0.01696484915430574,354779.47428733634,1554931.2745135599,4.382810695678012,1554931.2745135599,4.382810695678012,0.85,0.09557343295106166,4.028046144702076,101325.0,128379.94044378694,1.2670115020358939,1.0,0.0,4.028046144706006,1.2846429596803064,1.284932463468586,3.13553747704692,22719.917518792092,2316.786825143356,19311.932770157233,1969.2690949669086,0.85,0.8500001267251059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.310549025833,4632.441516551485,5.551900367334252,4.992471549926975,-2.3130448141254845,7.30551636405246,3.50739361284031,3.5,1.002112460811517,0.6,0.0002253456612347185,0.9639791883360617,0.00023376610611655516,198.91356639167915,0.0,0.0,0.0,0.001609753656960304,7.876609472839444e-05,0.00014657956650632404,0.0005904292577579,0.09557343295100294,0.07169692307690718,0.023876509874095755,0.09557343295736816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8634808459,579.5951684903033,0.0,0.09557343295100294,0.07169692307695123,0.02387650987411043,0.37540227256706576,0.37540227256706576,0.12501642003134747,0.0,5.008274530249935,5.031595378799466,4.938260315145158,5.008033189811556,5.031013656358311,4.939040671321891,24781.823715711183,21064.550158354505,0.85,1.0666802375172189,0.6628105615385639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663822070094666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56579969977,1533.9721605480108,0.37540227256706576,0.12501642003134747,6.112871282664199,3.50739361284031
3702.0,-29.986295074805316,4.992459651200055,35.00459764326011,24.124647757876687,5.020952921472709,-26.485617423817278,-40.0100703240372,1.5202752704846132,0.016880772173294645,-4.991113370527414,40.00923353702426,42261.98013481464,25751.427847230385,25751.427847230385,68013.40798204503,77343.90816185785,77343.90816185785,25751.427847230385,103095.33600908823,103095.33600908823,103095.33600908823,127877.19290006474,127877.19290006474,0.0,0.0,91516.87799814309,56434.94997109966,38979.92003004825,24781.856890976498,63761.77692102475,21064.57835733002,1533.9750761438204,0.0,0.8869304735147479,2.81756747929491,0.0014959128700940735,0.0,0.016880772173294645,354778.8516452797,1554931.3898537047,4.3828187126790175,1554931.3898537047,4.3828187126790175,0.8499999999999999,0.09557344800279821,4.028046144702076,101325.0,128379.94901790528,1.2670115866558627,1.0,0.0,4.028046144702734,1.2846431541313115,1.284932657963412,3.1355370024338636,22719.917972764906,2316.7868714357,19311.929626370547,1969.2687743898832,0.85,0.8499999713696316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.297740525721,4632.441516551485,5.551913500988755,4.992459651200055,-2.313087444200056,7.305547095400112,3.507377470321155,3.5,1.0021078486631871,0.6,0.0002253456612347185,0.9639814556493129,0.00023376555629167316,198.91358487959087,0.0,0.0,0.0,0.001609753656960304,7.876586029843147e-05,0.000146579800936287,0.0005904302020526086,0.09557344800278755,0.07169695813404503,0.023876489868742516,0.09557344800892116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8766951202,579.5951641674884,0.0,0.09557344800278755,0.07169695813405304,0.02387648986874518,0.37540234210598306,0.37540234210598306,0.12501627731364057,0.0,5.008235590976426,5.031471581430765,4.938475994295345,5.0079941427006816,5.030890764921935,4.93925320252589,24781.856890976498,21064.57835733002,0.85,1.0666799337522594,0.6628105767372241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663822638142035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565807716055,1533.9750761438204,0.37540234210598306,0.12501627731364057,6.112871282664199,3.507377470321155
3703.0,-29.98631776313577,4.99244783709737,35.004599047935734,24.124606686551147,5.0209093073363675,-26.485642204695367,-40.01009281547738,1.5202337488959843,0.016796683262214174,-4.991158318124426,40.009236200722256,42261.98175505529,25751.41769232213,25751.41769232213,68013.39944737742,77343.91843511885,77343.91843511885,25751.41769232213,103095.33612744097,103095.33612744097,103095.33612744097,127877.22610740451,127877.22610740451,0.0,0.0,91516.87979943986,56434.94311937639,38979.929644514974,24781.88997996354,63761.819624478514,21064.606482969008,1533.9779849890715,0.0,0.8869302353437787,2.8175633355528964,0.0014959128700940735,0.0,0.016796683262214174,354778.2301414435,1554931.5047266951,4.382826714330169,1554931.5047266951,4.382826714330169,0.85,0.09557346301382416,4.028046144702076,101325.0,128379.94862817263,1.2670115828095003,1.0,0.0,4.028046144701508,1.2846433483293644,1.2849328522052288,3.135536528438352,22719.91841995362,2316.7869170362583,19311.93092141007,1969.2689064471629,0.85,0.850000011639544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.284936487554,4632.441516551485,5.551926637741875,4.99244783709737,-2.31312998916806,7.305577826265431,3.507361333455079,3.5,1.0021032381300226,0.6,0.0002253456612347185,0.963983731757836,0.00023376500433653372,198.91360343917634,0.0,0.0,0.0,0.001609753656960304,7.876565980372898e-05,0.0001465800014309895,0.000590431009654522,0.09557346301379194,0.07169699307659395,0.02387646993719799,0.09557346301985865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8898559666,579.5951598621494,0.0,0.09557346301379194,0.07169699307661813,0.023876469937206036,0.37540241129032903,0.37540241129032903,0.12501613506422024,0.0,5.008196579878074,5.031347957295623,4.938690867421883,5.00795500138662,5.030767990299694,4.939465007484046,24781.88997996354,21064.606482969008,0.85,1.0666790855081982,0.6628101582413228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663823202162763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565812532568,1533.9779849890715,0.37540241129032903,0.12501613506422024,6.112871282664199,3.507361333455079
3704.0,-29.986340426859005,4.992436107530429,35.00460044727621,24.1245656850748,5.020865773592483,-26.48566695540022,-40.01011537676675,1.5201923021336954,0.016712681340322888,-4.991203172506797,40.00923885467586,42261.98345659374,25751.407548032974,25751.407548032974,68013.39100462671,77343.9286630597,77343.9286630597,25751.407548032974,103095.33621109268,103095.33621109268,103095.33621109268,127877.25919551283,127877.25919551283,0.0,0.0,91516.88157795183,56434.936371485775,38979.93911829562,24781.92298442014,63761.86210271576,21064.63453675712,1533.9808869363592,0.0,0.8869299976816427,2.8175592015586153,0.0014959128700940735,0.0,0.016712681340322888,354777.60992751224,1554931.6191793284,4.382834698889342,1554931.6191793284,4.382834698889342,0.85,0.09557347797977778,4.028046144702076,101325.0,128379.95280387963,1.2670116240205243,1.0,0.0,4.028046144703125,1.2846435421775102,1.2849330460970598,3.1355360552970315,22719.918861485796,2316.78696206001,19311.93214124075,1969.2690308352753,0.85,0.850000048810818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.272136946282,4632.441516551485,5.551939771474261,4.992436107530429,-2.3131724410289665,7.305608548559395,3.507345202286102,3.5,1.0020986292246006,0.6,0.0002253456612347185,0.9639860054035203,0.00023376445298123368,198.91362197863603,0.0,0.0,0.0,0.001609753656960304,7.876545868684581e-05,0.00014658020254787268,0.0005904318197626079,0.09557347797972099,0.07169702790110263,0.023876450078618362,0.09557347798594924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9029686678,579.5951555725607,0.0,0.09557347797972099,0.07169702790114524,0.023876450078632545,0.3754024801189959,0.3754024801189959,0.12501599328431653,0.0,5.008157505927329,5.031224544307577,4.938904856620013,5.007915853847123,5.030645599222339,4.939675637609071,24781.92298442014,21064.63453675712,0.85,1.066678242474507,0.6628097433621486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382376217219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56581484052,1533.9808869363592,0.3754024801189959,0.12501599328431653,6.112871282664199,3.507345202286102
