time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3705.0,-29.986363091541456,4.99242446236785,35.00460184134874,24.124524753447645,5.020822322591953,-26.48569169867775,-40.01014541191978,1.520150929728267,0.01662880426999891,-4.991247935538196,40.009241499916406,42262.01652081897,25751.397419509394,25751.397419509394,68013.41394032836,77343.93885182949,77343.93885182949,25751.397419509394,103095.33627133888,103095.33627133888,103095.33627133888,127877.29218261386,127877.29218261386,0.0,0.0,91516.88335124622,56434.96102023591,38979.91370112256,24781.955911274992,63761.86961239755,21064.662524583742,1533.98378242518,0.0,0.8869297605152605,2.81755507660052,0.0014959128700940735,0.0,0.01662880426999891,354776.9909781425,1554931.7332564818,4.382842666795942,1554931.7332564818,4.382842666795942,0.85,0.09557349290276795,4.028046144702076,101325.0,128379.96104394145,1.2670117053436116,1.0,0.0,4.028046144702785,1.2846437356779443,1.2849332396411006,3.135535583004542,22719.919301722653,2316.787006951676,19311.928793135296,1969.2686894235337,0.85,0.8499998849763097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.259341992664,4632.441516551485,5.551952903186784,4.99242446236785,-2.313214801135751,7.305639263503601,3.5073290769285705,3.5,1.0020940219795915,0.6,0.0002253456612347185,0.9639882791512209,0.00023376390160379586,198.91364051888377,0.0,0.0,0.0,0.001609753656960304,7.876519094684076e-05,0.00014658047028787773,0.0005904328982317031,0.09557349290270806,0.07169706260985745,0.023876430292850602,0.09557349290903369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9160383196,579.595151297055,0.0,0.09557349290270806,0.07169706260990238,0.023876430292865562,0.375402548593513,0.375402548593513,0.12501585196964987,0.0,5.008118389117158,5.031101382277029,4.93911792238498,5.007876739808182,5.030523614735557,4.939885182682872,24781.955911274992,21064.662524583742,0.85,1.0666784765530801,0.6628101838563678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663824318174501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56581688516,1533.98378242518,0.375402548593513,0.12501585196964987,6.112871282664199,3.5073290769285705
3706.0,-29.98638596055338,4.992412901107281,35.00460323014582,24.12448382182049,5.020778935842021,-26.48571661943741,-40.01016797320915,1.5201095947259975,0.016544879536752433,-4.991292624747131,40.00924413440278,42262.0174944832,25751.387351268328,25751.387351268328,68013.40484575153,77343.94892426023,77343.94892426023,25751.387351268328,103095.33627552856,103095.33627552856,103095.33627552856,127877.32503109705,127877.32503109705,0.0,0.0,91516.88511689748,56434.953687120236,38979.923810863605,24781.988755568476,63761.91256643208,21064.690442233205,1533.986671567957,0.0,0.8869295237622167,2.817550960882332,0.0014959128700940735,0.0,0.016544879536752433,354776.3730490283,1554931.846869777,4.382850620818803,1554931.846869777,4.382850620818803,0.85,0.09557350778869202,4.028046144702076,101325.0,128379.96505262017,1.2670117449061946,1.0,0.0,4.028046144701165,1.2846439290035006,1.2849334330102242,3.1355351111390335,22719.919740062036,2316.7870516498538,19311.929900634685,1969.268802357042,0.85,0.8499999173228573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.2465517070705,4632.441516551485,5.551966042380979,4.992412901107281,-2.3132570824090557,7.305669983516337,3.5073129574837436,3.5,1.0020894164239267,0.6,0.0002253456612347185,0.9639905734033656,0.0002337633452567242,198.9136592262814,0.0,0.0,0.0,0.001609753656960304,7.876498983106507e-05,0.00014658067140365343,0.000590433708335328,0.09557350778873147,0.07169709720844177,0.023876410580289713,0.09557350779414957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9290548369,579.5951470389309,0.0,0.09557350778873147,0.07169709720841216,0.023876410580279853,0.37540261671765973,0.37540261671765973,0.12501571111381068,0.0,5.008079220329705,5.030978419297867,4.939330184018559,5.007837504283884,5.030401588635357,4.940094367843358,24781.988755568476,21064.690442233205,0.85,1.0666776153379953,0.6628097526160522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663824870175924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565818155123,1533.986671567957,0.37540261671765973,0.12501571111381068,6.112871282664199,3.5073129574837436
3707.0,-29.98640880184287,4.992401423587381,35.00460461366062,24.124443029891722,5.020735643526194,-26.4857415058012,-40.01019427143035,1.5200683474845285,0.01646097888328768,-4.991337224454549,40.009246758139206,42262.03424503394,25751.377302387922,25751.377302387922,68013.41154742186,77343.95892803701,77343.95892803701,25751.377302387922,103095.33623042493,103095.33623042493,103095.33623042493,127877.35774129562,127877.35774129562,0.0,0.0,91516.88684091256,56434.96215790938,38979.916314447975,24782.021510870687,63761.93782531866,21064.718284240083,1533.9895536392578,0.0,0.8869292875031117,2.817546855310815,0.0014959128700940735,0.0,0.01646097888328768,354775.7563591681,1554931.9600184076,4.382858558250031,1554931.9600184076,4.382858558250031,0.85,0.09557352262942126,4.028046144702076,101325.0,128379.97312565368,1.2670118245808406,1.0,0.0,4.028046144701249,1.2846441219186537,1.2849336259688522,3.135534640275371,22719.92016806485,2316.7870952939948,19311.930919924696,1969.268906295697,0.85,0.8499999461736477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.2337660809,4632.441516551485,5.551979180244441,4.992401423587381,-2.313299273423188,7.305700697010569,3.5072968439407513,3.5,1.0020848125545003,0.6,0.0002253456612347185,0.9639928648802267,0.0002337627895852912,198.91367791100492,0.0,0.0,0.0,0.001609753656960304,7.876475540414194e-05,0.00014658090583057656,0.000590434652617792,0.09557352262933219,0.07169713169029754,0.02387639093903465,0.09557352263554669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9420182396,579.5951427981817,0.0,0.09557352262933219,0.07169713169036436,0.023876390939056902,0.3754026844914779,0.3754026844914779,0.12501557071829336,0.0,5.008039990982297,5.030855659198437,4.939541595676815,5.0077982033378134,5.03027981020864,4.940302549090973,24782.021510870687,21064.718284240083,0.85,1.0666772978849934,0.6628097527527227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663825418200276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565814576203,1533.9895536392578,0.3754026844914779,0.12501557071829336,6.112871282664199,3.5072968439407513
3708.0,-29.98643172652551,4.992390029504391,35.00460599197816,24.124402237962954,5.020692399710895,-26.48576646237489,-40.01022060457615,1.5200271355603032,0.016377191055141793,-4.991381741380537,40.00924937378735,42262.05070058916,25751.367289958813,25751.367289958813,68013.41799054798,77343.96887532351,77343.96887532351,25751.367289958813,103095.33616528232,103095.33616528232,103095.33616528232,127877.39036119847,127877.39036119847,0.0,0.0,91516.88856181127,56434.97038707716,38979.90908303789,24782.054195916146,63761.963278954034,21064.74606652872,1533.9924298674084,0.0,0.8869290516935668,2.8175427579276944,0.0014959128700940735,0.0,0.016377191055141793,354775.1408147658,1554932.0728202898,4.382866480580573,1554932.0728202898,4.382866480580573,0.8499999999999999,0.09557353743228578,4.028046144702076,101325.0,128379.97691162805,1.2670118619455026,1.0,0.0,4.028046144702748,1.2846443146686846,1.2849338187623207,3.1355341698148775,22719.920595293996,2316.787138859243,19311.931903716904,1969.2690066145835,0.85,0.8499999734909729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.220985186518,4632.441516551485,5.551992320375238,4.992390029504391,-2.3133413791404225,7.305731408644814,3.5072807363907605,3.5,1.00208021039736,0.6,0.0002253456612347185,0.9639951647291477,0.00023376223188633266,198.91369666394957,0.0,0.0,0.0,0.001609753656960304,7.876452066654077e-05,0.00014658114056817771,0.0005904355981516813,0.09557353743225638,0.07169716606155868,0.023876371370697706,0.09557353743854992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9549416814,579.595138570507,0.0,0.09557353743225638,0.07169716606158073,0.023876371370705043,0.37540275191536593,0.37540275191536593,0.12501543078097613,0.0,5.008000721725637,5.030733121531171,4.93975218129134,5.007758932435706,5.030158319777797,4.940509987398855,24782.054195916146,21064.74606652872,0.85,1.0666769731194465,0.6628097462384542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663825962255202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56581079035,1533.9924298674084,0.37540275191536593,0.12501543078097613,6.112871282664199,3.5072807363907605
3709.0,-29.986454765207082,4.992378718630601,35.004607365014834,24.12436151588338,5.020649243378511,-26.485791512791987,-40.010246937721945,1.5199859909633597,0.01629331967848202,-4.991426172104288,40.009251976605725,42262.066751589635,25751.35730485484,25751.35730485484,68013.42405644448,77343.97871913634,77343.97871913634,25751.35730485484,103095.33602399119,103095.33602399119,103095.33602399119,127877.4228042929,127877.4228042929,0.0,0.0,91516.89026083969,56434.97829329264,38979.90218616339,24782.086780301725,63761.98896646511,21064.773763256464,1533.9952984258434,0.0,0.8869288163684318,2.8175386717134145,0.0014959128700940735,0.0,0.01629331967848202,354774.5264631862,1554932.185067687,4.382874386639586,1554932.185067687,4.382874386639586,0.85,0.0955735521881832,4.028046144702076,101325.0,128379.98481763329,1.2670119399717077,1.0,0.0,4.028046144700081,1.2846445071038808,1.2849340112408836,3.1355337001229664,22719.921017093635,2316.7871818708363,19311.93281983774,1969.2691000329105,0.85,0.8499999980329224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.208209061984,4632.441516551485,5.552005460760181,4.992378718630601,-2.31338339709931,7.305762115729911,3.507264634881704,3.5,1.0020756099662012,0.6,0.0002253456612347185,0.963997476020617,0.0002337616714153088,198.91371551015166,0.0,0.0,0.0,0.001609753656960304,7.876428592958695e-05,0.00014658137530513155,0.0005904365436829632,0.09557355218813647,0.07169720031539234,0.023876351872744127,0.0955735521942156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9678017335,579.5951343635667,0.0,0.09557355218813647,0.0716972003154274,0.023876351872755806,0.375402818990964,0.375402818990964,0.12501529130104674,0.0,5.007961385293015,5.030610772594173,4.939961932907295,5.00771949178278,5.030036889760879,4.940716566373851,24782.086780301725,21064.773763256464,0.85,1.0666766385254287,0.6628097309482752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663826502355096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565804572478,1533.9952984258434,0.375402818990964,0.12501529130104674,6.112871282664199,3.507264634881704
3710.0,-29.98647788372571,4.992367490587417,35.00460873281177,24.1243208287284,5.020606147606106,-26.485816629018213,-40.010269499011315,1.519944892898638,0.016209487039645865,-4.991470523862246,40.0092545700603,42262.066833781464,25751.34736518203,25751.34736518203,68013.4141989635,77343.9884803446,77343.9884803446,25751.34736518203,103095.33584552663,103095.33584552663,103095.33584552663,127877.45513414062,127877.45513414062,0.0,0.0,91516.89193405637,56434.97028749348,38979.912940625436,24782.119288613987,63762.03222923943,21064.801395321887,1533.9981608932987,0.0,0.8869285814782226,2.8175345942178516,0.0014959128700940735,0.0,0.016209487039645865,354773.91320457956,1554932.2969128254,4.382882278089531,1554932.2969128254,4.382882278089531,0.8499999999999999,0.09557356690614037,4.028046144702076,101325.0,128379.98370411144,1.2670119289821016,1.0,0.0,4.02804614470392,1.2846446993215006,1.2849342035018212,3.135533230962252,22719.921432485273,2316.787224228995,19311.929195989233,1969.2687305032027,0.85,0.8499998229913224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.195437763162,4632.441516551485,5.55201860523605,4.992367490587417,-2.3134253326684155,7.305792823255832,3.5072485394839514,3.5,1.002071011281129,0.6,0.0002253456612347185,0.9639997953275345,0.0002337611090032998,198.91373442166605,0.0,0.0,0.0,0.001609753656960304,7.876408481594693e-05,0.00014658157641877156,0.0005904373537779855,0.09557356690611488,0.07169723445887012,0.023876332447244755,0.09557356691246599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9806155208,579.5951301717629,0.0,0.09557356690611488,0.07169723445888924,0.02387633244725112,0.37540288571768793,0.37540288571768793,0.1250151522768221,0.0,5.0079219898327665,5.030488606026381,4.940170902211605,5.007680010901879,5.029915602878191,4.940922556014698,24782.119288613987,21064.801395321887,0.85,1.066675760183417,0.6628092825184656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663827038510753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565795306677,1533.9981608932987,0.37540288571768793,0.1250151522768221,6.112871282664199,3.5072485394839514
3711.0,-29.986500970213022,4.992356345287479,35.004610095367774,24.12428024634721,5.020563164859629,-26.485841705097965,-40.01029586708171,1.519903899744519,0.016125705201943674,-4.991514783136003,40.009257153000874,42262.082706809204,25751.337435992526,25751.337435992526,68013.42014280173,77343.99818574417,77343.99818574417,25751.337435992526,103095.3356217367,103095.3356217367,103095.3356217367,127877.48732939521,127877.48732939521,0.0,0.0,91516.89358432074,56434.97810538555,38979.90608770577,24782.15170765851,63762.05779536428,21064.828951509735,1534.001016206315,0.0,0.8869283470958427,2.817530526855382,0.0014959128700940735,0.0,0.016125705201943674,354773.30122519354,1554932.4083031162,4.382890152481113,1554932.4083031162,4.382890152481113,0.85,0.09557358157696248,4.028046144702076,101325.0,128379.98715602918,1.2670119630498808,1.0,0.0,4.028046144703467,1.284644891048506,1.2849343952720336,3.1355327629991594,22719.921842178785,2316.7872660061066,19311.92995989308,1969.2688083997168,0.85,0.8499998412864749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.182671309495,4632.441516551485,5.552031746244735,4.992356345287479,-2.313467175969028,7.305823521256507,3.507232450221975,3.5,1.0020664143491358,0.6,0.0002253456612347185,0.9640021114269891,0.00023376054737177362,198.91375330698156,0.0,0.0,0.0,0.001609753656960304,7.87638497688737e-05,0.00014658181146584478,0.0005904383005584426,0.09557358157693163,0.07169726848483388,0.023876313092097763,0.09557358158288042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9933773602,579.5951259969519,0.0,0.09557358157693163,0.07169726848485701,0.023876313092105472,0.3754029520948104,0.3754029520948104,0.1250150137095355,0.0,5.007882533654424,5.030366644609728,4.940379014047153,5.007640488337927,5.0297946380806025,4.941127413333277,24782.15170765851,21064.828951509735,0.85,1.0666754257066424,0.6628092656991036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663827570740123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56578367351,1534.001016206315,0.3754029520948104,0.1250150137095355,6.112871282664199,3.507232450221975
3712.0,-29.986524167765506,4.992345282265625,35.004611452806486,24.12423969889062,5.020520227051046,-26.48586687665161,-40.010322200227506,1.5198629359371487,0.01604205205666176,-4.991558967710801,40.00925972906079,42262.09818815025,25751.327562622384,25751.327562622384,68013.42575077264,77344.00782577143,77344.00782577143,25751.327562622384,103095.33538839381,103095.33538839381,103095.33538839381,127877.51945576502,127877.51945576502,0.0,0.0,91516.89523233539,56434.985594714184,38979.89959735689,24782.184067371218,63762.08366472811,21064.856457265534,1534.003866488647,0.0,0.8869281131178004,2.817526466530897,0.0014959128700940735,0.0,0.01604205205666176,354772.6902797278,1554932.5193970099,4.382898013291247,1554932.5193970099,4.382898013291247,0.85,0.09557359621560614,4.028046144702076,101325.0,128379.994783654,1.267012038328685,1.0,0.0,4.028046144701875,1.2846450826383122,1.284934586905016,3.1355322953710782,22719.922251313783,2316.7873077262657,19311.935187499326,1969.269341467201,0.85,0.8500000560689688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.16990978964,4632.441516551485,5.552044893454607,4.992345282265625,-2.3135089400955384,7.305854222361164,3.507216367207473,3.5,1.002061819202135,0.6,0.0002253456612347185,0.9640044386748589,0.00023375998303958379,198.91377228315477,0.0,0.0,0.0,0.001609753656960304,7.876361503376843e-05,0.00014658204620095005,0.0005904392460822784,0.09557359621557303,0.0716973024051565,0.023876293810416532,0.09557359622163837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0061052026,579.595121833263,0.0,0.09557359621557303,0.07169730240518134,0.023876293810424807,0.3754030181232531,0.3754030181232531,0.12501487559509236,0.0,5.007843046482151,5.030244897279488,4.940586360527334,5.007601019767435,5.029673889195863,4.941331839883787,24782.184067371218,21064.856457265534,0.85,1.0666750808897465,0.662809239584634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663828099047343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565771911424,1534.003866488647,0.3754030181232531,0.12501487559509236,6.112871282664199,3.507216367207473
3713.0,-29.98654744228039,4.992334301395272,35.00461280505197,24.124199186358624,5.020477359952011,-26.485892110403267,-40.01034479644147,1.5198220280748953,0.01595835084134478,-4.991603061966482,40.00926229267419,42262.09771013049,25751.317704442394,25751.317704442394,68013.41541457288,77344.01738022489,77344.01738022489,25751.317704442394,103095.33508466728,103095.33508466728,103095.33508466728,127877.55141141792,127877.55141141792,0.0,0.0,91516.8968545521,56434.97718445783,38979.9107445492,24782.21632675064,63762.12707129984,21064.883877738044,1534.0067090267596,0.0,0.8869278796432835,2.8175224173816846,0.0014959128700940735,0.0,0.01595835084134478,354772.0805830454,1554932.6299540512,4.382905857187573,1554932.6299540512,4.382905857187573,0.85,0.09557361080522278,4.028046144702076,101325.0,128379.9980685435,1.2670120707480237,1.0,0.0,4.0280461447018,1.2846452739665177,1.2849347782763387,3.135531828381646,22719.922654044203,2316.78734879334,19311.935865675354,1969.26941062191,0.85,0.850000070851376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.157153201706,4632.441516551485,5.552058038108162,4.992334301395272,-2.313550613652568,7.30588491504784,3.5072002904380266,3.5,1.0020572258394362,0.6,0.0002253456612347185,0.9640067736499138,0.00023375941683637425,198.9137913222888,0.0,0.0,0.0,0.001609753656960304,7.876341361039381e-05,0.00014658224762432466,0.0005904400574249259,0.09557361080525434,0.07169733620706446,0.023876274598189876,0.09557361081071046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0187715511,579.595117689691,0.0,0.09557361080525434,0.07169733620704079,0.023876274598181996,0.37540308380443227,0.37540308380443227,0.12501473793523368,0.0,5.007803500864782,5.030123347850804,4.940792880375966,5.007561412807831,5.029553303342595,4.9415352245317195,24782.21632675064,21064.883877738044,0.85,1.0666741926366288,0.6628087808750849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382862345446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56575715478,1534.0067090267596,0.37540308380443227,0.12501473793523368,6.112871282664199,3.5072002904380266
3714.0,-29.986570682166548,4.9923234025662415,35.004614152137705,24.12415874367582,5.020434587991129,-26.48591730346343,-40.01037116451187,1.5197812092879908,0.015874742203266123,-4.99164706502226,40.00926484687623,42262.11303312918,25751.30785948365,25751.30785948365,68013.42089261283,77344.02688825439,77344.02688825439,25751.30785948365,103095.33474773804,103095.33474773804,103095.33474773804,127877.5832520849,127877.5832520849,0.0,0.0,91516.89845489096,56434.984599765776,38979.90428347243,24782.24850434686,63762.15278781929,21064.91122869483,1534.0095448672316,0.0,0.8869276466667573,2.8175183776844603,0.0014959128700940735,0.0,0.015874742203266123,354771.47214993165,1554932.7401050644,4.382913684356015,1554932.7401050644,4.382913684356015,0.85,0.09557362534980621,4.028046144702076,101325.0,128380.00541778788,1.2670121432794264,1.0,0.0,4.0280461447034295,1.2846454648781698,1.2849349692310141,3.135531362409066,22719.923051343245,2316.787389306567,19311.931961121474,1969.2690124682206,0.85,0.8499998841316373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.1444016242285,4632.441516551485,5.552071179686821,4.9923234025662415,-2.313592195985304,7.305915598551545,3.507184220012579,3.5,1.0020526342893084,0.6,0.0002253456612347185,0.9640091051569903,0.0002337588514768443,198.91381033309924,0.0,0.0,0.0,0.001609753656960304,7.876317856517186e-05,0.0001465824826695466,0.0005904410041979261,0.09557362534970612,0.07169736989377644,0.02387625545592969,0.09557362535625386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0313913977,579.5951135613296,0.0,0.09557362534970612,0.07169736989385152,0.023876255455954693,0.3754031491386418,0.3754031491386418,0.12501460072712456,0.0,5.007763908512402,5.03000202881276,4.940998522917255,5.007521807225544,5.0294330791164725,4.9417375304458915,24782.24850434686,21064.91122869483,0.85,1.0666738483397895,0.6628087538663322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663829143967473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565740083075,1534.0095448672316,0.3754031491386418,0.12501460072712456,6.112871282664199,3.507184220012579
3715.0,-29.9865939982897,4.992312585447633,35.00461549414755,24.12411837084221,5.020391879025488,-26.485942558843714,-40.010397497657664,1.5197404395794747,0.015791248519064993,-4.99169098723974,40.009267393201554,42262.128085313685,25751.298054233084,25751.298054233084,68013.42613954676,77344.0363372156,77344.0363372156,25751.298054233084,103095.33439144868,103095.33439144868,103095.33439144868,127877.61500482896,127877.61500482896,0.0,0.0,91516.90005250587,56434.991800603835,38979.89805766892,24782.280613380277,63762.1786710492,21064.938521373235,1534.01237500835,0.0,0.8869274141283872,2.81751434590017,0.0014959128700940735,0.0,0.015791248519064993,354770.8648329612,1554932.8499171205,4.382921496806787,1554932.8499171205,4.382921496806787,0.85,0.09557363985651107,4.028046144702076,101325.0,128380.00853564905,1.2670121740503237,1.0,0.0,4.0280461447019755,1.284645655560336,1.284935159956152,3.135530896996748,22719.92344796603,2316.7874297508356,19311.93699363671,1969.2695256419586,0.85,0.8500000907954461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.131655139507,4632.441516551485,5.552084323802693,4.992312585447633,-2.3136336947230194,7.305946280170652,3.5071681560348136,3.5,1.0020480445813753,0.6,0.0002253456612347185,0.9640114443185356,0.00023375828426395543,198.91382940627707,0.0,0.0,0.0,0.001609753656960304,7.87629438319158e-05,0.0001465827174028027,0.0005904419497143133,0.09557363985658586,0.07169740347199269,0.023876236384593172,0.0955736398618143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0439723294,579.5951094457014,0.0,0.09557363985658586,0.07169740347193658,0.02387623638457449,0.3754032141282197,0.3754032141282197,0.1250144639648717,0.0,5.007724289409339,5.02988095058015,4.941203336850151,5.0074822357588005,5.029313118278594,4.941939183505951,24782.280613380277,21064.938521373235,0.85,1.0666734976298389,0.6628087208773894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382966059161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56572292928,1534.01237500835,0.3754032141282197,0.1250144639648717,6.112871282664199,3.5071681560348136
3716.0,-29.986617421052756,4.992301849724804,35.00461683103472,24.124078067857795,5.020349262138896,-26.485967900996503,-40.010423900652654,1.519699742082644,0.015707706504429098,-4.991734828092035,40.009269928012166,42262.14275844331,25751.288286739433,25751.288286739433,68013.43104518275,77344.04568467429,77344.04568467429,25751.288286739433,103095.33397141373,103095.33397141373,103095.33397141373,127877.6466034527,127877.6466034527,0.0,0.0,91516.90162905386,56434.998702822864,38979.892140256656,24782.312632038975,63762.204772295634,21064.965737233128,1534.0151981783968,0.0,0.8869271820456823,2.8175103242723534,0.0014959128700940735,0.0,0.015707706504429098,354770.25864372903,1554932.9592323957,4.382929293951628,1554932.9592323957,4.382929293951628,0.85,0.09557365431976667,4.028046144702076,101325.0,128380.01566218899,1.2670122443838046,1.0,0.0,4.028046144703736,1.284645845904821,1.2849353503435323,3.135530432408772,22719.923839358766,2316.7874696617873,19311.932967172797,1969.269115056905,0.85,0.8499998989309044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.118913776859,4632.441516551485,5.552097469999954,4.992301849724804,-2.3136751095496657,7.305976959274469,3.5071520985416433,3.5,1.0020434567261838,0.6,0.0002253456612347185,0.9640137941847713,0.00023375771445810533,198.91384856669282,0.0,0.0,0.0,0.001609753656960304,7.876270847667467e-05,0.00014658295275804382,0.000590442897736085,0.09557365431969171,0.07169743693752334,0.023876217382168368,0.0955736543261537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0564963683,579.5951053486829,0.0,0.09557365431969171,0.07169743693757957,0.0238762173821871,0.37540327877582175,0.37540327877582175,0.12501432764612994,0.0,5.007684622898921,5.029760074342562,4.941407355993931,5.007442534596464,5.02919320454464,4.942140177400631,24782.312632038975,21064.965737233128,0.85,1.0666731379203225,0.6628086796773691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663830173342552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56570347354,1534.0151981783968,0.37540327877582175,0.12501432764612994,6.112871282664199,3.5071520985416433
3717.0,-29.986640885004576,4.992291195065402,35.004618162869924,24.124037799797975,5.020306699865405,-26.48599327475694,-40.010450303647644,1.5196590896177713,0.0156242622966829,-4.991778588640601,40.00927245463727,42262.15728400454,25751.278559128285,25751.278559128285,68013.43584313283,77344.05496866435,77344.05496866435,25751.278559128285,103095.33352779264,103095.33352779264,103095.33352779264,127877.67810823405,127877.67810823405,0.0,0.0,91516.90318092373,56435.00549626417,38979.8863162884,24782.344580441404,63762.2308967298,21064.992893375194,1534.018015561186,0.0,0.8869269504004258,2.8175063107377696,0.0014959128700940735,0.0,0.0156242622966829,354769.65356530756,1554933.0681938715,4.382937076402541,1554933.0681938715,4.382937076402541,0.8500000000000001,0.09557366874493735,4.028046144702076,101325.0,128380.01855734587,1.2670122729567814,1.0,0.0,4.02804614470202,1.2846460360387448,1.2849355405203045,3.135529968334865,22719.924224624927,2316.7875089480026,19311.9333886459,1969.2691580352007,0.85,0.8499999030681059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.106177569059,4632.441516551485,5.552110618697637,4.992291195065402,-2.313716441314485,7.306007636379887,3.5071360475743365,3.5,1.0020388707355248,0.6,0.0002253456612347185,0.9640161481894259,0.00023375714365153852,198.9138677608057,0.0,0.0,0.0,0.001609753656960304,7.87624731220829e-05,0.0001465831881126356,0.000590443845755241,0.09557366874486223,0.07169747029479892,0.0238761984500633,0.09557366875107996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0689799624,579.5951012648949,0.0,0.09557366874486223,0.07169747029485528,0.023876198450082074,0.37540334308137874,0.37540334308137874,0.12501419177052248,0.0,5.0076449222986525,5.0296394074497925,4.941610611575129,5.0074028509372965,5.029073527872924,4.942340530967385,24782.344580441404,21064.992893375194,0.85,1.0666727761343284,0.6628086359219915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383068223521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565681104246,1534.018015561186,0.37540334308137874,0.12501419177052248,6.112871282664199,3.5071360475743365
3718.0,-29.986664452929386,4.992280621263785,35.004619489599314,24.123997601587348,5.020264214388721,-26.48601873441053,-40.010476706642635,1.5196184958697776,0.015540785299663185,-4.991822263114139,40.009274969589654,42262.171440774546,25751.268856194012,25751.268856194012,68013.44029696856,77344.0641643982,77344.0641643982,25751.268856194012,103095.33302059221,103095.33302059221,103095.33302059221,127877.70945566356,127877.70945566356,0.0,0.0,91516.90471773659,56435.01199411269,38979.88080402655,24782.376435071343,63762.25723909789,21065.01996981064,1534.0208256702167,0.0,0.8869267192349211,2.8175023076967647,0.0014959128700940735,0.0,0.015540785299663185,354769.04967872077,1554933.176652505,4.382944842738267,1554933.176652505,4.382944842738267,0.85,0.09557368312376792,4.028046144702076,101325.0,128380.02557253365,1.2670123421913018,1.0,0.0,4.028046144701337,1.284646225898103,1.284935730422449,3.1355295049312484,22719.92460615304,2316.7875478530427,19311.93824430118,1969.269653174242,0.85,0.8500001025122722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.093446544221,4632.441516551485,5.552123766583645,4.992280621263785,-2.313757685835103,7.306038307098889,3.5071200031682914,3.5,1.0020342866195118,0.6,0.0002253456612347185,0.964018512631333,0.00023375657031691967,198.9138870399748,0.0,0.0,0.0,0.001609753656960304,7.876223776814186e-05,0.00014658342346657663,0.0005904447937717758,0.09557368312370482,0.0716975035373961,0.023876179586308725,0.09557368312996488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0814058847,579.5950971999727,0.0,0.09557368312370482,0.07169750353744343,0.023876179586324483,0.3754034070454157,0.3754034070454157,0.12501405633911244,0.0,5.0076051684970935,5.029518931838425,4.941813081326586,5.007363048413822,5.028953981018674,4.942540020412707,24782.376435071343,21065.01996981064,0.85,1.0666724053060017,0.6628085841173786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663831187285348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565657129042,1534.0208256702167,0.3754034070454157,0.12501405633911244,6.112871282664199,3.5071200031682914
3719.0,-29.98668809118331,4.992270127983275,35.00462081123183,24.123957438301318,5.020221808085549,-26.486044249445964,-40.0104993028566,1.5195779663481508,0.015457324392571081,-4.991865857777825,40.009277474590945,42262.169660904954,25751.259193661223,25751.259193661223,68013.42885456618,77344.07327449319,77344.07327449319,25751.259193661223,103095.3324681544,103095.3324681544,103095.3324681544,127877.74067725793,127877.74067725793,0.0,0.0,91516.90622942611,56435.00261583776,38979.892903987056,24782.408209103523,63762.30111309058,21065.046977737995,1534.0236294099022,0.0,0.8869264885102642,2.8174983137546628,0.0014959128700940735,0.0,0.015457324392571081,354768.4468948766,1554933.284681557,4.382952594265825,1554933.284681557,4.382952594265825,0.85,0.09557369746215144,4.028046144702076,101325.0,128380.0282449861,1.2670123685663568,1.0,0.0,4.028046144701359,1.2846464154571267,1.284935920024191,3.135529042260817,22719.924981444055,2316.787586122076,19311.938542202617,1969.2696835517347,0.85,0.8500001015837496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.080720760358,4632.441516551485,5.552136916978798,4.992270127983275,-2.3137988477570515,7.3060689757403265,3.5071039653965794,3.5,1.0020297043990227,0.6,0.0002253456612347185,0.9640208841352699,0.00023375599527271064,198.91390637667874,0.0,0.0,0.0,0.001609753656960304,7.876203634802309e-05,0.00014658362488669538,0.0005904456051013086,0.09557369746215949,0.07169753666988987,0.023876160792269625,0.09557369746765816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0937826406,579.5950931511345,0.0,0.09557369746215949,0.07169753666988382,0.023876160792267613,0.3754034706673965,0.3754034706673965,0.1250139213508904,0.0,5.007565361699335,5.029398636282451,4.942014799754531,5.00732318217041,5.0288345577741325,4.942738885035169,24782.408209103523,21065.046977737995,0.85,1.0666714918888465,0.6628081001334566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663831688502702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56563028878,1534.0236294099022,0.3754034706673965,0.1250139213508904,6.112871282664199,3.5071039653965794
3720.0,-29.986711688660368,4.992259715105536,35.00462212783342,24.12391734486448,5.020179479049292,-26.486069720053273,-40.01052570585159,1.5195375104421465,0.015374000291444645,-4.991909362514898,40.00927997131949,42262.18370467123,25751.24954532869,25751.24954532869,68013.43324999991,77344.0823495246,77344.0823495246,25751.24954532869,103095.3318948533,103095.3318948533,103095.3318948533,127877.77180336205,127877.77180336205,0.0,0.0,91516.907720835,56435.009075981296,38979.88738317079,24782.43990850875,63762.32729167954,21065.073922232437,1534.0264268929056,0.0,0.8869262582725186,2.817494328523643,0.0014959128700940735,0.0,0.015374000291444645,354767.8453556803,1554933.392354011,4.382960329437631,1554933.392354011,4.382960329437631,0.85,0.09557371175723563,4.028046144702076,101325.0,128380.03503746948,1.2670124356029557,1.0,0.0,4.028046144701532,1.2846466046719012,1.2849361092816065,3.1355285804307553,22719.925351700214,2316.7876238776967,19311.93876611212,1969.26970638415,0.85,0.8500000975868937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.068000243839,4632.441516551485,5.5521500642023485,4.992259715105536,-2.313839919695537,7.306099634801074,3.5070879342923984,3.5,1.0020251240835425,0.6,0.0002253456612347185,0.9640232515545493,0.00023375542122177465,198.9139256800299,0.0,0.0,0.0,0.001609753656960304,7.876180099528887e-05,0.00014658386023942962,0.0005904465531129824,0.09557371175721631,0.0716975696898661,0.02387614206735021,0.09557371176299069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1061185233,579.5950891156674,0.0,0.09557371175721631,0.07169756968988059,0.023876142067355038,0.37540353394633863,0.37540353394633863,0.12501378680661826,0.0,5.007525518095235,5.029278563168361,4.94221570440817,5.007283362806334,5.028715545447028,4.942936704988938,24782.43990850875,21065.073922232437,0.85,1.0666711228853643,0.6628080482593379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663832185903232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565601253995,1534.0264268929056,0.37540353394633863,0.12501378680661826,6.112871282664199,3.5070879342923984
3721.0,-29.98673535595769,4.992249382395918,35.00462343943619,24.123877321276836,5.020137227487601,-26.486095245749276,-40.01055210884658,1.5194971172792149,0.015290749891846644,-4.991952782745051,40.009282458921014,42262.197499210495,25751.23992515422,25751.23992515422,68013.43742436472,77344.09136248111,77344.09136248111,25751.23992515422,103095.33128763533,103095.33128763533,103095.33128763533,127877.80281779016,127877.80281779016,0.0,0.0,91516.9092098112,56435.015346540684,38979.88207030058,24782.471530154828,63762.353600455404,21065.100800631604,1534.029218060133,0.0,0.8869260284971522,2.8174903521985755,0.0014959128700940735,0.0,0.015290749891846644,354767.24498601723,1554933.499633089,4.382968049077854,1554933.499633089,4.382968049077854,0.85,0.0955737260102243,4.028046144702076,101325.0,128380.0374872176,1.2670124597800898,1.0,0.0,4.028046144702549,1.2846467935932782,1.2849362982455583,3.1355281193169455,22719.92572135243,2316.7876615717323,19311.938926957824,1969.2697227858469,0.85,0.8500000908369281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.055285072855,4632.441516551485,5.552163211170027,4.992249382395918,-2.3138809056397998,7.3061302880357175,3.507071909954253,3.5,1.0020205457012152,0.6,0.0002253456612347185,0.9640256259848612,0.00023375484547363812,198.91394504049964,0.0,0.0,0.0,0.001609753656960304,7.876156564320456e-05,0.00014658409559151393,0.0005904475011220382,0.09557372601017682,0.07169760259891922,0.0238761234112576,0.09557372601625101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1184093095,579.5950850949534,0.0,0.09557372601017682,0.07169760259895484,0.023876123411269465,0.3754035968841476,0.3754035968841476,0.12501365270261605,0.0,5.0074856449418235,5.029158721236001,4.942415798079594,5.007243532636892,5.02859678898119,4.94313371486345,24782.471530154828,21065.100800631604,0.85,1.0666707482372317,0.6628079911232864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663832679492553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565572248168,1534.029218060133,0.3754035968841476,0.12501365270261605,6.112871282664199,3.507071909954253
3722.0,-29.986759123422278,4.992239129509245,35.00462474604802,24.12383733261379,5.020095040073438,-26.486120855189576,-40.01057854676617,1.5194567718407375,0.015207519732257424,-4.991996123810262,40.00928493675507,42262.21093906146,25751.23034640081,25751.23034640081,68013.44128546226,77344.10028983327,77344.10028983327,25751.23034640081,103095.33063623408,103095.33063623408,103095.33063623408,127877.83370862262,127877.83370862262,0.0,0.0,91516.91067967411,56435.02132890232,38979.8770564131,24782.503072388547,63762.38012880164,21065.127611530264,1534.0320029371069,0.0,0.8869257991591555,2.8174863848545675,0.0014959128700940735,0.0,0.015207519732257424,354766.64571159775,1554933.606491319,4.382975754026716,1554933.606491319,4.382975754026716,0.85,0.09557374022281698,4.028046144702076,101325.0,128380.0440569966,1.2670125246187673,1.0,0.0,4.028046144699892,1.2846469822915003,1.284936486986305,3.1355276587479413,22719.926086259602,2316.7876987819086,19311.934546635963,1969.2692761173248,0.85,0.8499998843885016,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.042575297601,4632.441516551485,5.552176360681313,4.992239129509245,-2.3139218095660437,7.306160939075289,3.5070558924453605,3.5,1.002015969270103,0.6,0.0002253456612347185,0.9640280104708221,0.00023375426729007782,198.9139644829126,0.0,0.0,0.0,0.001609753656960304,7.876132998045897e-05,0.00014658433125425951,0.0005904484503824521,0.09557374022277765,0.0716976353989323,0.023876104823845352,0.09557374022888543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1306518399,579.5950810900262,0.0,0.09557374022277765,0.0716976353989618,0.02387610482385518,0.37540365948302634,0.37540365948302634,0.12501351903556662,0.0,5.00744573838324,5.029039089900607,4.942615127117335,5.007203643542539,5.028478150679803,4.943330135418535,24782.503072388547,21065.127611530264,0.85,1.0666703650032099,0.6628079261421972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383316928178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56554105702,1534.0320029371069,0.37540365948302634,0.12501351903556662,6.112871282664199,3.5070558924453605
3723.0,-29.98678295766697,4.992228956209757,35.004626047648145,24.123797413799934,5.020052923999864,-26.48614651759158,-40.01060494976116,1.5194164839244695,0.015124296342833077,-4.992039380787634,40.009287404001626,42262.22414070223,25751.220795938625,25751.220795938625,68013.44493664085,77344.10913692617,77344.10913692617,25751.220795938625,103095.3299328648,103095.3299328648,103095.3299328648,127877.86446099078,127877.86446099078,0.0,0.0,91516.91212522327,56435.027128999456,38979.87221802646,24782.534528125983,63762.40674615244,21065.154348907086,1534.0347810050012,0.0,0.8869255702866614,2.8174824272453,0.0014959128700940735,0.0,0.015124296342833077,354766.04760070523,1554933.7128927156,4.382983443339025,1554933.7128927156,4.382983443339025,0.85,0.09557375439108348,4.028046144702076,101325.0,128380.04633971643,1.2670125471474605,1.0,0.0,4.028046144704102,1.2846471707207427,1.2849366754580114,3.1355271988355895,22719.926445130655,2316.7877353765716,19311.93460169701,1969.269281731989,0.85,0.8499998733858556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.0298709415,4632.441516551485,5.552189509877229,4.992228956209757,-2.313962627923168,7.306191584132925,3.5070398817952073,3.5,1.0020113947986307,0.6,0.0002253456612347185,0.96403040166294,0.00023375368748329944,198.91398397995724,0.0,0.0,0.0,0.001609753656960304,7.876109462967568e-05,0.0001465845666050428,0.0005904493983862674,0.09557375439103118,0.07169766808700043,0.02387608630403075,0.09557375439717102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1428420544,579.5950771022128,0.0,0.09557375439103118,0.07169766808703967,0.023876086304043812,0.37540372174364245,0.37540372174364245,0.12501338580508742,0.0,5.007405787772257,5.02891965720795,4.942813684790622,5.00716367713045,5.028359672529973,4.943525767007884,24782.534528125983,21065.154348907086,0.85,1.0666699769883596,0.6628078565000595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383365528728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565507070285,1534.0347810050012,0.37540372174364245,0.12501338580508742,6.112871282664199,3.5070398817952073
3724.0,-29.986806857500955,4.992218862239326,35.00462734424118,24.123757529910677,5.020010880190614,-26.4861722317978,-40.01063142260534,1.519376254487406,0.015041106753642453,-4.992082554833381,40.00928986135974,42262.23710825112,25751.211276451588,25751.211276451588,68013.44838470271,77344.11790909401,77344.11790909401,25751.211276451588,103095.3291855456,103095.3291855456,103095.3291855456,127877.89508772086,127877.89508772086,0.0,0.0,91516.91355165865,56435.03275081543,38979.86755649247,24782.565902175247,63762.433458667714,21065.18101684896,1534.0375525673915,0.0,0.8869253418712999,2.81747847888025,0.0014959128700940735,0.0,0.015041106753642453,354765.450637313,1554933.8188668478,4.382991117295978,1554933.8188668478,4.382991117295978,0.8500000000000001,0.09557376851648937,4.028046144702076,101325.0,128380.05274246716,1.267012610337697,1.0,0.0,4.028046144703044,1.2846473588765293,1.2849368636562002,3.1355267395908153,22719.926799256533,2316.7877714873616,19311.934597979987,1969.2692813529584,0.85,0.8499998599736657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.017172053715,4632.441516551485,5.552202659277553,4.992218862239326,-2.3140033616015376,7.306222223840864,3.5070238780657106,3.5,1.0020068223044887,0.6,0.0002253456612347185,0.9640327994417884,0.00023375310608228492,198.9140035306595,0.0,0.0,0.0,0.001609753656960304,7.876085865692423e-05,0.00014658480257779427,0.0005904503488953991,0.09557376851641582,0.07169770066440556,0.02387606785201025,0.09557376852248364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1549834162,579.5950731303777,0.0,0.09557376851641582,0.07169770066446074,0.023876067852028626,0.37540378366594523,0.37540378366594523,0.1250132530099543,0.0,5.007365792532028,5.028800420591608,4.943011476486333,5.007123661587002,5.028241377996892,4.943720651976491,24782.565902175247,21065.18101684896,0.85,1.0666695841963216,0.6628077821974359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663834137520227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56547095347,1534.0375525673915,0.37540378366594523,0.1250132530099543,6.112871282664199,3.5070238780657106
3725.0,-29.986830821736877,4.992208847324468,35.004628635832226,24.12371771587061,5.019968914688121,-26.486197996141684,-40.010654053743906,1.519336089092981,0.014957948543610655,-4.992125646809562,40.00929230885209,42262.23415997792,25751.20178978299,25751.20178978299,68013.43594976091,77344.12660430245,77344.12660430245,25751.20178978299,103095.32839408545,103095.32839408545,103095.32839408545,127877.92558922328,127877.92558922328,0.0,0.0,91516.91495888442,56435.02251456011,38979.88049369367,24782.597195137823,63762.477688831495,21065.207615867148,1534.040317677286,0.0,0.8869251139085672,2.8174745396929257,0.0014959128700940735,0.0,0.014957948543610655,354764.85480978,1554933.9244164194,4.382998776048866,1554933.9244164194,4.382998776048866,0.85,0.09557378259931597,4.028046144702076,101325.0,128380.0548581587,1.2670126312179493,1.0,0.0,4.0280461447014435,1.284647546732839,1.2849370515548448,3.1355262810771287,22719.927148613446,2316.7878071118525,19311.93902309209,1969.269732588814,0.85,0.8500000416713775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.00447867774,4632.441516551485,5.552215809227606,4.992208847324468,-2.314044011283253,7.306252858607721,3.507007881311647,3.5,1.0020022518033278,0.6,0.0002253456612347185,0.9640352036882939,0.0002337525231159303,198.9140231340482,0.0,0.0,0.0,0.001609753656960304,7.876065692875754e-05,0.00014658500430596094,0.0005904511614657632,0.09557378259926544,0.07169773313156218,0.023876049467703265,0.09557378260538847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1670760304,579.5950691744919,0.0,0.09557378259926544,0.07169773313160008,0.02387604946771589,0.3754038452498709,0.3754038452498709,0.12501312064900055,0.0,5.007325751788244,5.028681375332326,4.943208512857211,5.007083595353151,5.028123254263846,4.943914822553609,24782.597195137823,21065.207615867148,0.85,1.0666686492591237,0.6628072761887119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663834615992855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565432728203,1534.040317677286,0.3754038452498709,0.12501312064900055,6.112871282664199,3.507007881311647
