time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3726.0,-29.986854739643555,4.992198911348634,35.00462992248632,24.12367797167974,5.019927030713928,-26.486223710628334,-40.01068049166349,1.5192960016987027,0.014874933914541089,-4.992168649416319,40.00929474823482,42262.24705451792,25751.192317100064,25751.192317100064,68013.43937161798,77344.1352656022,77344.1352656022,25751.192317100064,103095.32758270227,103095.32758270227,103095.32758270227,127877.95599702261,127877.95599702261,0.0,0.0,91516.91634648593,56435.02813540164,38979.875790093654,24782.62841432034,63762.504204414,21065.23415217229,1534.0430765937838,0.0,0.8869248864287278,2.8174706090459662,0.0014959128700940735,0.0,0.014874933914541089,354764.2602172128,1554934.0296151456,4.383006418580893,1554934.0296151456,4.383006418580893,0.85,0.0955737966381652,4.028046144702076,101325.0,128380.0610382051,1.267012692210265,1.0,0.0,4.028046144701122,1.2846477342243914,1.2849372390886498,3.1355258234538645,22719.927493098454,2316.787842239547,19311.93887660616,1969.2697176514062,0.85,0.8500000223360077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.991790853052,4632.441516551485,5.552228955619545,4.992198911348634,-2.3140845716376925,7.306283482986327,3.50699189158273,3.5,1.0019976833093514,0.6,0.0002253456612347185,0.9640376032931883,0.00023375194127794324,198.91404269954205,0.0,0.0,0.0,0.001609753656960304,7.876042126852587e-05,0.0001465852399661926,0.0005904521107160508,0.09557379663814292,0.07169776548749647,0.023876031150646446,0.09557379664367215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1791285779,579.5950652317125,0.0,0.09557379663814292,0.0716977654875132,0.02387603115065201,0.37540390649521277,0.37540390649521277,0.12501298872142838,0.0,5.007285682653276,5.028562562439049,4.94340473927906,5.007043583330869,5.028005541084838,4.944107978828299,24782.62841432034,21065.23415217229,0.85,1.066668259351547,0.6628072027885048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663835090718123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565392416094,1534.0430765937838,0.37540390649521277,0.12501298872142838,6.112871282664199,3.50699189158273
3727.0,-29.98687872163929,4.9921890540591045,35.00463120424826,24.12363829733806,5.019885224574472,-26.486249475008808,-40.01070692958308,1.5192559779439634,0.014792011501185698,-4.9922115690197915,40.009297179048396,42262.25971987967,25751.182874743514,25751.182874743514,68013.4425946232,77344.14386773428,77344.14386773428,25751.182874743514,103095.3267424778,103095.3267424778,103095.3267424778,127877.98630236888,127877.98630236888,0.0,0.0,91516.91773239106,56435.033584536344,38979.87127539412,24782.659559891083,63762.5308352852,21065.26062590742,1534.0458294638636,0.0,0.886924659401954,2.81746668689811,0.0014959128700940735,0.0,0.014792011501185698,354763.66677480395,1554934.1344468764,4.3830140458941464,1554934.1344468764,4.3830140458941464,0.85,0.09557381063549839,4.028046144702076,101325.0,128380.06287551615,1.2670127103431152,1.0,0.0,4.028046144702666,1.284647921418352,1.2849374263247957,3.1355253665570855,22719.92783716232,2316.7878773242974,19311.93866615542,1969.2696961914028,0.85,0.8500000002010327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.979108656338,4632.441516551485,5.552242101884725,4.9921890540591045,-2.3141250473523005,7.306314101411405,3.506975908975561,3.5,1.0019931168501603,0.6,0.0002253456612347185,0.9640400093344106,0.00023375135788223243,198.91406231746646,0.0,0.0,0.0,0.001609753656960304,7.876018560894568e-05,0.0001465854756257728,0.0005904530599637142,0.09557381063546057,0.07169779773477333,0.023876012900687235,0.0955738106418812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1911387872,579.5950613027861,0.0,0.09557381063546057,0.0716977977348017,0.023876012900696682,0.37540396740442095,0.37540396740442095,0.12501285722278213,0.0,5.007245595167149,5.028443989962909,4.943600171747505,5.007003580520973,5.027888087937015,4.944300392553771,24782.659559891083,21065.26062590742,0.85,1.0666678643970262,0.6628071245956942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663835561701566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565352233305,1534.0458294638636,0.37540396740442095,0.12501285722278213,6.112871282664199,3.506975908975561
3728.0,-29.986902766580997,4.992179275143456,35.00463248113613,24.12359865792098,5.019843496528528,-26.486275288245597,-40.01073340242726,1.5192160181931218,0.014709137315662701,-4.992254408582904,40.00929960060429,42262.27216006121,25751.173469877907,25751.173469877907,68013.44562993912,77344.15239383708,77344.15239383708,25751.173469877907,103095.32586371498,103095.32586371498,103095.32586371498,127878.01649208022,127878.01649208022,0.0,0.0,91516.91909931062,56435.03886553462,38979.86692641777,24782.69062836523,63762.55755478301,21065.287034110446,1534.0485761570797,0.0,0.8869244328155514,2.8174627734679953,0.0014959128700940735,0.0,0.014709137315662701,354763.07443999866,1554934.2388764406,4.383021658415094,1554934.2388764406,4.383021658415094,0.85,0.09557382459164412,4.028046144702076,101325.0,128380.07356532605,1.2670128158433362,1.0,0.0,4.028046144700876,1.2846481083130161,1.284937613261578,3.135524910390952,22719.92817651284,2316.7879119284203,19311.94288457277,1969.2701263502595,0.85,0.8500001731755852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.966432131529,4632.441516551485,5.552255249515275,4.992179275143456,-2.314165440656757,7.306344715800213,3.5069599335454673,3.5,1.0019885524415622,0.6,0.0002253456612347185,0.9640424216973105,0.00023375077295662036,198.91408198688626,0.0,0.0,0.0,0.001609753656960304,7.875994963871266e-05,0.00014658571159600583,0.0005904540104627017,0.09557382459150247,0.07169782987417901,0.02387599471732346,0.0955738245979406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2031032543,579.5950573888202,0.0,0.09557382459150247,0.07169782987428527,0.023875994717358847,0.3754040279800989,0.3754040279800989,0.12501272614992773,0.0,5.007205487717101,5.0283256435888575,4.943794846769094,5.006963545898543,5.027770798234826,4.944492189476307,24782.69062836523,21065.287034110446,0.85,1.0666674650166574,0.662807041950139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383602895515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565309969334,1534.0485761570797,0.3754040279800989,0.12501272614992773,6.112871282664199,3.5069599335454673
3729.0,-29.986926873360957,4.992169574303674,35.00463375317072,24.12355908835309,5.019801840670369,-26.486301149907213,-40.01075984034685,1.5191761172166647,0.014626317617910445,-4.992297167648115,40.00930201301808,42262.28437928515,25751.164100773844,25751.164100773844,68013.44848005899,77344.16084701807,77344.16084701807,25751.164100773844,103095.3249477919,103095.3249477919,103095.3249477919,127878.04656820477,127878.04656820477,0.0,0.0,91516.92044761407,56435.04397988139,38979.8627419252,24782.72162041286,63762.584362338064,21065.31337735093,1534.0513167011372,0.0,0.8869242066706248,2.8174588687170643,0.0014959128700940735,0.0,0.014626317617910445,354762.48321797035,1554934.3429133976,4.383029256106619,1554934.3429133976,4.383029256106619,0.8499999999999999,0.09557383850655428,4.028046144702076,101325.0,128380.07941131588,1.26701287353877,1.0,0.0,4.0280461447046765,1.2846482949328422,1.2849377999234601,3.1355244548957666,22719.928511241742,2316.787946061269,19311.938057516934,1969.2696341275498,0.85,0.849999948193563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.953761307931,4632.441516551485,5.552268398103188,4.992169574303674,-2.3142057512812824,7.3063753255849555,3.506943965329345,3.5,1.0019839900940986,0.6,0.0002253456612347185,0.9640448402708092,0.00023375018652806314,198.91410170689534,0.0,0.0,0.0,0.001609753656960304,7.875971398043719e-05,0.0001465859472542813,0.0005904549597051097,0.09557383850653381,0.07169786190609566,0.023875976600438144,0.0955738385123908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2150225535,579.5950534896314,0.0,0.09557383850653381,0.07169786190611102,0.02387597660044326,0.37540408822362126,0.37540408822362126,0.12501259550204336,0.0,5.007165358885629,5.028207513779989,4.943988787291914,5.006923485266043,5.027653687992881,4.944683344734756,24782.72162041286,21065.31337735093,0.85,1.066667061259075,0.6628069549239874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663836492493696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56526564495,1534.0513167011372,0.37540408822362126,0.12501259550204336,6.112871282664199,3.506943965329345
3730.0,-29.986951040934937,4.992159951326008,35.00463502036779,24.123519553709798,5.0197602352374595,-26.486327061243234,-40.01078631319103,1.5191362555457606,0.014543563170491325,-4.99233984241482,40.009304416183966,42262.29638253818,25751.154757319844,25751.154757319844,68013.45113985802,77344.16923758211,77344.16923758211,25751.154757319844,103095.32399490196,103095.32399490196,103095.32399490196,127878.07652862862,127878.07652862862,0.0,0.0,91516.92177832028,56435.04892327646,38979.85872782646,24782.75253372665,63762.61126155311,21065.339653667652,1534.0540508758486,0.0,0.8869239809877001,2.817454972962601,0.0014959128700940735,0.0,0.014543563170491325,354761.8931630327,1554934.4465512023,4.383036838279088,1554934.4465512023,4.383036838279088,0.85,0.0955738523783863,4.028046144702076,101325.0,128380.08102592258,1.2670128894736994,1.0,0.0,4.028046144700621,1.2846484813688874,1.2849379864015202,3.135523999849279,22719.92884160196,2316.7879797486357,19311.942177352972,1969.27005423391,0.85,0.8500001171654773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.941096217891,4632.441516551485,5.552281545429539,4.992159951326008,-2.314245976485587,7.306405927811595,3.5069280043679165,3.5,1.0019794298194047,0.6,0.0002253456612347185,0.9640472649501908,0.00023374959862197355,198.91412147663945,0.0,0.0,0.0,0.001609753656960304,7.875947801150964e-05,0.00014658618322320883,0.0005904559101988384,0.09557385237831763,0.0716978938288442,0.023875958549473428,0.09557385238449186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2268961604,579.5950496053895,0.0,0.09557385237831763,0.07169789382889571,0.023875958549490577,0.37540414813565975,0.37540414813565975,0.12501246527935875,0.0,5.0071252077488,5.028089604178035,4.944181978674692,5.006883405585313,5.02753681948667,4.944873699242294,24782.75253372665,21065.339653667652,0.85,1.0666666529836433,0.6628068635580024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383695233132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565219280237,1534.0540508758486,0.37540414813565975,0.12501246527935875,6.112871282664199,3.5069280043679165
3731.0,-29.986975299246232,4.992150405999958,35.004636282658495,24.1234800889157,5.019718718432503,-26.486353045377186,-40.01081278603522,1.5190964645634295,0.014460768240553534,-4.992382432791233,40.009306807669546,42262.30806263348,25751.145439126063,25751.145439126063,68013.45350175953,77344.17753669978,77344.17753669978,25751.145439126063,103095.32297582584,103095.32297582584,103095.32297582584,127878.10632920856,127878.10632920856,0.0,0.0,91516.92309021034,56435.053616143814,38979.854971185036,24782.78335338272,63762.63832456776,21065.365850375314,1534.0567778219183,0.0,0.8869237557755302,2.8174510875916994,0.0014959128700940735,0.0,0.014460768240553534,354761.30427492014,1554934.5496844193,4.383044404638428,1554934.5496844193,4.383044404638428,0.85,0.09557386620298913,4.028046144702076,101325.0,128380.08670488409,1.2670129455206918,1.0,0.0,4.028046144702985,1.2846486674743711,1.2849381725489442,3.1355235456097463,22719.9291672909,2316.788012959665,19311.941732940006,1969.2700089163993,0.85,0.8500000854202814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.928436913531,4632.441516551485,5.5522946913478135,4.992150405999958,-2.314286116232503,7.3064365222324605,3.506912050726827,3.5,1.0019748716362362,0.6,0.0002253456612347185,0.9640496987396675,0.0002337490085099554,198.91414132061323,0.0,0.0,0.0,0.001609753656960304,7.875924204323597e-05,0.0001465864191914825,0.0005904568606899335,0.09557386620293513,0.07169792563969886,0.02387594056323628,0.09557386620870825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2387120551,579.5950457400268,0.0,0.09557386620293513,0.07169792563973937,0.02387594056324977,0.37540420771711724,0.37540420771711724,0.12501233548067983,0.0,5.007085013712015,5.027971890067079,4.944374412689626,5.006843201031813,5.027420048010526,4.945063263879433,24782.78335338272,21065.365850375314,0.85,1.0666662372964253,0.6628067654212765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663837408478158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56517089406,1534.0567778219183,0.37540420771711724,0.12501233548067983,6.112871282664199,3.506912050726827
3732.0,-29.98699958450268,4.9921409380159325,35.004637540106515,24.123440693970792,5.019677267246358,-26.486379047205418,-40.0108392588794,1.519056729949145,0.01437807730383156,-4.99242494354472,40.00930919119738,42262.31964437812,25751.13615808303,25751.13615808303,68013.45580246115,77344.18577546644,77344.18577546644,25751.13615808303,103095.32193354947,103095.32193354947,103095.32193354947,127878.13603800221,127878.13603800221,0.0,0.0,91516.92437920213,56435.058248114045,38979.85125676454,24782.81410445274,63762.66536121728,21065.391988784828,1534.0594990871496,0.0,0.8869235309971102,2.8174472101700547,0.0014959128700940735,0.0,0.01437807730383156,354760.71649017715,1554934.6524760192,4.383051956427857,1554934.6524760192,4.383051956427857,0.85,0.09557387998849665,4.028046144702076,101325.0,128380.08809678642,1.2670129592576997,1.0,0.0,4.028046144701684,1.2846488533162708,1.2849383584327247,3.135523092013691,22719.92948729512,2316.7880455910145,19311.941231870755,1969.2699578215554,0.85,0.8500000513940812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.915783447465,4632.441516551485,5.552307838358729,4.9921409380159325,-2.3143261740669985,7.306467112082931,3.5068961044723452,3.5,1.0019703155635271,0.6,0.0002253456612347185,0.9640521352391279,0.00023374841774384195,198.91416118663284,0.0,0.0,0.0,0.001609753656960304,7.875900607561538e-05,0.0001465866551591031,0.000590457811178398,0.09557387998841224,0.0716979573449303,0.023875922643481935,0.0955738799949095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2504886362,579.5950418875256,0.0,0.09557387998841224,0.07169795734499362,0.02387592264350303,0.3754042669673633,0.3754042669673633,0.1250122061040527,0.0,5.007044792117881,5.027854381945758,4.944566119207138,5.006803020848565,5.027303515081087,4.945252211075001,24782.81410445274,21065.391988784828,0.85,1.0666658210908064,0.6628066660162478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663837860944187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.565119884526,1534.0594990871496,0.3754042669673633,0.1250122061040527,6.112871282664199,3.5068961044723452
3733.0,-29.987023958259893,4.992131547071055,35.00463879268502,24.123401333950483,5.019635915271433,-26.48640511876079,-40.01086576664818,1.519017075772322,0.014295379371390027,-4.9924673745828185,40.00931156425828,42262.33091015519,25751.12691338529,25751.12691338529,68013.45782354049,77344.19392426524,77344.19392426524,25751.12691338529,103095.32083765054,103095.32083765054,103095.32083765054,127878.16560882865,127878.16560882865,0.0,0.0,91516.9256542343,56435.06264012428,38979.847793455585,24782.844771178123,63762.692564633704,21065.418055501403,1534.0622137657585,0.0,0.8869233066608977,2.8174433421390335,0.0014959128700940735,0.0,0.014295379371390027,354760.1298067847,1554934.7548163934,4.383059493363213,1554934.7548163934,4.383059493363213,0.85,0.09557389373078685,4.028046144702076,101325.0,128380.09355304354,1.2670130131067707,1.0,0.0,4.028046144700682,1.2846490387820122,1.284938543940262,3.1355226393358797,22719.929803833747,2316.7880778689714,19311.94064995298,1969.2698984824563,0.85,0.8500000139390524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.903135848314,4632.441516551485,5.552320986254315,4.992131547071055,-2.3143661499880994,7.306497697059154,3.5068801656404975,3.5,1.0019657616115707,0.6,0.0002253456612347185,0.9640545806244111,0.000233747824826229,198.91418112505252,0.0,0.0,0.0,0.001609753656960304,7.875876979734763e-05,0.00014658689143737084,0.0005904587629181634,0.09557389373080105,0.07169798894162599,0.02387590478917507,0.09557389373647295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2622134994,579.595038051944,0.0,0.09557389373080105,0.07169798894161533,0.023875904789171523,0.3754043258866608,0.3754043258866608,0.12501207714922152,0.0,5.007004531000916,5.02773705651731,4.944757120270424,5.006762753954206,5.0271870723300935,4.9454405416667555,24782.844771178123,21065.418055501403,0.85,1.0666653977103924,0.6628065599224116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663838309744084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56506752658,1534.0622137657585,0.3754043258866608,0.12501207714922152,6.112871282664199,3.5068801656404975
3734.0,-29.987048357066385,4.992122232840692,35.00464004049596,24.123362043779366,5.019594604959721,-26.48643120869795,-40.010892239492364,1.51897745659127,0.014212831217548683,-4.992509727155901,40.00931393054956,42262.3420856749,25751.117707643523,25751.117707643523,68013.45979331843,77344.20202440355,77344.20202440355,25751.117707643523,103095.31973204708,103095.31973204708,103095.31973204708,127878.19510886226,127878.19510886226,0.0,0.0,91516.92690760006,56435.06696887128,38979.84437636531,24782.87537681518,63762.71975318049,21065.444070292902,1534.0649232234884,0.0,0.8869230827480308,2.8174394813108803,0.0014959128700940735,0.0,0.014212831217548683,354759.544209618,1554934.8568641054,4.383067016078179,1554934.8568641054,4.383067016078179,0.85,0.09557390743647051,4.028046144702076,101325.0,128380.10368609254,1.267013113112189,1.0,0.0,4.0280461446985045,1.2846492240841285,1.2849387292841377,3.1355221870575694,22719.930114993476,2316.7881095984335,19311.944526059673,1969.2702937353401,0.85,0.8500001729017298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.890494145893,4632.441516551485,5.552334135561734,4.992122232840692,-2.314406044982716,7.306528277823408,3.506864234268819,3.5,1.0019612097910913,0.6,0.0002253456612347185,0.9640570285295591,0.00023374723130065237,198.91420108396727,0.0,0.0,0.0,0.001609753656960304,7.87585338310349e-05,0.00014658712740368358,0.0005904597134013597,0.0955739074364446,0.07169802043440061,0.023875887002043992,0.09557390744224321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2739049157,579.5950342273027,0.0,0.0955739074364446,0.07169802043442004,0.023875887002050466,0.3754043844739441,0.3754043844739441,0.1250119486168339,0.0,5.00696425307018,5.02761993669867,4.944947437954568,5.00672255837344,5.027070924152838,4.945628274477087,24782.87537681518,21065.444070292902,0.85,1.0666649737745213,0.6628064525677145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663838754892203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56501258616,1534.0649232234884,0.3754043844739441,0.1250119486168339,6.112871282664199,3.506864234268819
3735.0,-29.987072811355162,4.992112995252392,35.00464128346555,24.123322788532846,5.019553385935858,-26.486457339435095,-40.01091871233655,1.5189379140158064,0.014130268137307667,-4.992551989532526,40.00931628515692,42262.35306133938,25751.10851059592,25751.10851059592,68013.4615719353,77344.21005155308,77344.21005155308,25751.10851059592,103095.318562149,103095.318562149,103095.318562149,127878.22444832342,127878.22444832342,0.0,0.0,91516.92814742016,56435.07115720644,38979.84110023746,24782.905886174427,63762.74698641189,21065.47000324826,1534.0676251676775,0.0,0.886922859336107,2.8174356312227964,0.0014959128700940735,0.0,0.014130268137307667,354758.95986124786,1554934.9584068968,4.3830745219657254,1554934.9584068968,4.3830745219657254,0.85,0.0955739210915818,4.028046144702076,101325.0,128380.10474393831,1.267013123552315,1.0,0.0,4.028046144704039,1.2846494090280076,1.2849389142696952,3.1355217356537604,22719.93042279037,2316.788140984982,19311.939338770826,1969.2697647790862,0.85,0.8499999330719347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.877858364412,4632.441516551485,5.55234727972704,4.992112995252392,-2.314445850473156,7.306558845725548,3.506848310387778,3.5,1.0019566601107937,0.6,0.0002253456612347185,0.9640594820078972,0.00023374663642680978,198.91422108827206,0.0,0.0,0.0,0.001609753656960304,7.875829786537663e-05,0.00014658736336934186,0.0005904606638819197,0.0955739210914643,0.07169805181267533,0.023875869278788972,0.09557392109773985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2855386038,579.5950304215455,0.0,0.0955739210914643,0.07169805181276348,0.023875869278818327,0.3754044427298727,0.3754044427298727,0.1250118205082768,0.0,5.006923936215003,5.02750301883907,4.945136994729921,5.006682257669809,5.02695498557938,4.945814958487574,24782.905886174427,21065.47000324826,0.85,1.0666645460934934,0.6628063416142606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383919640393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.564956331466,1534.0676251676775,0.3754044427298727,0.1250118205082768,6.112871282664199,3.506848310387778
3736.0,-29.987097351133432,4.99210383392008,35.004642521652755,24.12328360313552,5.019512217804064,-26.486483542024352,-40.010945255029924,1.5188984086950241,0.01404778958078623,-4.992594176447338,40.009318631798656,42262.36373451846,25751.099359877433,25751.099359877433,68013.46309439589,77344.21800686762,77344.21800686762,25751.099359877433,103095.31736674506,103095.31736674506,103095.31736674506,127878.25369498994,127878.25369498994,0.0,0.0,91516.92937061796,56435.07509826891,38979.83808038783,24782.93632824488,63762.774408632715,21065.495879008147,1534.070321603598,0.0,0.8869226363354731,2.8174317888219105,0.0014959128700940735,0.0,0.01404778958078623,354758.3765549195,1554935.0596071465,4.383082014037884,1554935.0596071465,4.383082014037884,0.85,0.09557393470934818,4.028046144702076,101325.0,128380.1099774911,1.267013175203465,1.0,0.0,4.028046144703898,1.2846495937976967,1.2849390990810237,3.1355212846752374,22719.930726460625,2316.78817195073,19311.94310043524,1969.2701483621056,0.85,0.8500000872777181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.865228588016,4632.441516551485,5.55236042676412,4.99210383392008,-2.314485577302766,7.306589411222846,3.506832394103376,3.5,1.0019521126009645,0.6,0.0002253456612347185,0.9640619440701058,0.00023374603947475344,198.91424116251375,0.0,0.0,0.0,0.001609753656960304,7.875806127777324e-05,0.00014658759995694523,0.0005904616168677034,0.09557393470937378,0.07169808308718909,0.023875851622184696,0.0955739347146755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.2971329355,579.5950266286638,0.0,0.09557393470937378,0.07169808308716988,0.0238758516221783,0.37540450065488995,0.37540450065488995,0.1250116928195008,0.0,5.006883595543854,5.027386301686477,4.9453258548061285,5.0066419660280985,5.026839215146822,4.946001175112372,24782.93632824488,21065.495879008147,0.85,1.066664111233963,0.6628062239524609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663839634282703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.564898151973,1534.070321603598,0.37540450065488995,0.1250116928195008,6.112871282664199,3.506832394103376
3737.0,-29.98712194382018,4.992094748668993,35.004643754998945,24.12324445266279,5.019471143699993,-26.486509782834986,-40.01096795601768,1.5188589827148062,0.013965291800218438,-4.992636278216778,40.00932096716818,42262.35853118162,25751.090230130372,25751.090230130372,68013.448761312,77344.22587959426,77344.22587959426,25751.090230130372,103095.31610972463,103095.31610972463,103095.31610972463,127878.28278872726,127878.28278872726,0.0,0.0,91516.93057069102,56435.06322227825,38979.85260934752,24782.96667900263,63762.819288350154,21065.521677152235,1534.0730109267272,0.0,0.886922413808449,2.8174279566258407,0.0014959128700940735,0.0,0.013965291800218438,354757.7944273204,1554935.1603212368,4.383089490200892,1554935.1603212368,4.383089490200892,0.85,0.09557394827957703,4.028046144702076,101325.0,128380.11086830859,1.2670131839951502,1.0,0.0,4.028046144704223,1.2846497781963566,1.2849392835212392,3.135520834602437,22719.93102438995,2316.7882023310663,19311.94228915435,1969.2700656344778,0.85,0.8500000404236656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.852604825682,4632.441516551485,5.55237357119465,4.992094748668993,-2.3145252184275997,7.306619967096593,3.506816485426882,3.5,1.0019475672648235,0.6,0.0002253456612347185,0.9640644114473896,0.0002337454412370619,198.91426128004017,0.0,0.0,0.0,0.001609753656960304,7.875785893363427e-05,0.00014658780230108424,0.0005904624319192324,0.09557394827956023,0.07169811424997863,0.023875834029581593,0.0955739482852093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3086715731,579.5950228540014,0.0,0.09557394827956023,0.07169811424999124,0.023875834029585787,0.37540455824940905,0.37540455824940905,0.12501156555065446,0.0,5.006843211350315,5.027269770230362,4.9455139843706775,5.006601570016983,5.026723588356219,4.946186543944009,24782.96667900263,21065.521677152235,0.85,1.0666631356706409,0.6628056758290675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663840068546819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56483744471,1534.0730109267272,0.37540455824940905,0.12501156555065446,6.112871282664199,3.506816485426882
3738.0,-29.98714647955805,4.992085739331678,35.00464498362344,24.12320537203925,5.0194301335945495,-26.4865359659864,-40.010998270567484,1.5188196200229638,0.013883004435570001,-4.992678294497036,40.00932329633109,42262.384894419025,25751.081120477815,25751.081120477815,68013.46601489684,77344.23373208162,77344.23373208162,25751.081120477815,103095.31485255943,103095.31485255943,103095.31485255943,127878.31182147282,127878.31182147282,0.0,0.0,91516.93175340012,56435.082915737745,38979.832041847076,24782.996968913383,63762.829010760455,21065.547423576376,1534.0756948833864,0.0,0.8869221917384211,2.8174241316560598,0.0014959128700940735,0.0,0.013883004435570001,354757.21348306147,1554935.2607674405,4.383096951012904,1554935.2607674405,4.383096951012904,0.85,0.09557396180937863,4.028046144702076,101325.0,128380.12055594882,1.2670132796047255,1.0,0.0,4.0280461447019205,1.2846499622990641,1.2849394676654355,3.1355203852521143,22719.931318008505,2316.7882322718265,19311.941414261564,1969.2699764202418,0.85,0.8499999909310613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.839987136457,4632.441516551485,5.552386712758779,4.992085739331678,-2.314564773610998,7.306650512942676,3.506800584432671,3.5,1.0019430241236202,0.6,0.0002253456612347185,0.9640668731178059,0.00023374484438610303,198.91428135098482,0.0,0.0,0.0,0.001609753656960304,7.875758872713264e-05,0.00014658807250758583,0.0005904635203234894,0.09557396180931296,0.07169814530683435,0.023875816502478612,0.09557396181531275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3201795435,579.595019089371,0.0,0.09557396180931296,0.0716981453068836,0.02387581650249502,0.3754046155129838,0.3754046155129838,0.12501143869934084,0.0,5.006802817189964,5.027153479084177,4.945701353757386,5.006561298932581,5.026608421001697,4.946371034611957,24782.996968913383,21065.547423576376,0.85,1.0666632436183008,0.6628059882237491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663840499204562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.564774859507,1534.0756948833864,0.3754046155129838,0.12501143869934084,6.112871282664199,3.506800584432671
3739.0,-29.987171177282235,4.992076805576397,35.004646207485564,24.123166396189504,5.019389202405608,-26.486562287036275,-40.011024778336264,1.5187803121596584,0.013800693456744284,-4.992720233088161,40.00932561486546,42262.39500005763,25751.07205063373,25751.07205063373,68013.46705069137,77344.24148721954,77344.24148721954,25751.07205063373,103095.31353785328,103095.31353785328,103095.31353785328,127878.34071216629,127878.34071216629,0.0,0.0,91516.93293628322,56435.086449121416,38979.82943017978,24783.027174313018,63762.8566044928,21065.573098166064,1534.0783722866342,0.0,0.8869219701014016,2.817420316070885,0.0014959128700940735,0.0,0.013800693456744284,354756.6336135768,1554935.360755851,4.38310439727981,1554935.360755851,4.38310439727981,0.85,0.09557397529580416,4.028046144702076,101325.0,128380.12545544503,1.2670133279589937,1.0,0.0,4.02804614470305,1.2846501461453863,1.2849396515531888,3.135519936527695,22719.93161167026,2316.788262216992,19311.944977459156,1969.2703397652774,0.85,0.8500001367759149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.827375580911,4632.441516551485,5.552399855634619,4.992076805576397,-2.3146042486191085,7.306681054195505,3.5067846911970295,3.5,1.0019384831991514,0.6,0.0002253456612347185,0.9640693510471482,0.00023374424359612057,198.91430155444303,0.0,0.0,0.0,0.001609753656960304,7.875735245279569e-05,0.0001465883087819228,0.0005904644720474215,0.09557397529576785,0.07169817625635683,0.02387579903941102,0.09557397530167211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.331635004,579.5950153419186,0.0,0.09557397529576785,0.07169817625638407,0.02387579903942009,0.37540467244869424,0.37540467244869424,0.12501131226135564,0.0,5.006762397739919,5.027037391813053,4.945888011010425,5.006520926544908,5.026493297061222,4.946554990613095,24783.027174313018,21065.573098166064,0.85,1.0666627982583055,0.6628058598786143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384092626387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.564712595435,1534.0783722866342,0.37540467244869424,0.12501131226135564,6.112871282664199,3.5067846911970295
3740.0,-29.987195925200552,4.992067947065421,35.004647426604336,24.123127420339756,5.019348330531706,-26.486588647333665,-40.01104751424862,1.5187410526647767,0.013718430342862575,-4.992762094545581,40.00932792442949,42262.38924079541,25751.063021317015,25751.063021317015,68013.45226211243,77344.24916421632,77344.24916421632,25751.063021317015,103095.31218553334,103095.31218553334,103095.31218553334,127878.36949116473,127878.36949116473,0.0,0.0,91516.93408534428,56435.074161923156,38979.84435935681,24783.057305631384,63762.901664988196,21065.598709786675,1534.081043750722,0.0,0.8869217488887264,2.8174165088672325,0.0014959128700940735,0.0,0.013718430342862575,354756.05481130694,1554935.460356643,4.383111829292683,1554935.460356643,4.383111829292683,0.8499999999999999,0.09557398874175935,4.028046144702076,101325.0,128380.12606788208,1.2670133340032774,1.0,0.0,4.0280461447046445,1.2846503297655378,1.2849398352147205,3.1355194883554316,22719.93189693538,2316.7882913059384,19311.943998841914,1969.2702399740906,0.85,0.8500000830304796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.814770180065,4632.441516551485,5.552412999951961,4.992067947065421,-2.3146436439382687,7.30671159100369,3.5067688057464053,3.5,1.001933944498973,0.6,0.0002253456612347185,0.9640718340193741,0.0002337436415865562,198.91432179896566,0.0,0.0,0.0,0.001609753656960304,7.875714979904375e-05,0.00014658851143567475,0.0005904652883460858,0.09557398874169575,0.07169820710078129,0.023875781640914456,0.09557398874759822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3430461397,579.5950116089654,0.0,0.09557398874169575,0.071698207100829,0.02387578164093035,0.37540472905695416,0.37540472905695416,0.12501118623574334,0.0,5.006721952420833,5.026921495401552,4.9460739928699695,5.006480524888445,5.026378310840585,4.946738417117558,24783.057305631384,21065.598709786675,0.85,1.066661812529435,0.6628053011583916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384134974047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.564646268373,1534.081043750722,0.37540472905695416,0.12501118623574334,6.112871282664199,3.5067688057464053
3741.0,-29.98722061345439,4.992059163800317,35.004648640996024,24.1230885143392,5.019307550689535,-26.48661494471772,-40.01107405694199,1.5187018819528755,0.013636287116810308,-4.992803863024994,40.00933022498051,42262.39937039438,25751.05399181253,25751.05399181253,68013.4533622069,77344.25681001141,77344.25681001141,25751.05399181253,103095.31080182394,103095.31080182394,103095.31080182394,127878.39815754269,127878.39815754269,0.0,0.0,91516.93521635632,56435.07777673938,38979.84159957437,24783.087355718744,63762.928955293115,21065.624252360933,1534.083708504773,0.0,0.8869215281811871,2.817412710952778,0.0014959128700940735,0.0,0.013636287116810308,354755.477295787,1554935.559569183,4.3831192443371725,1554935.559569183,4.3831192443371725,0.85,0.09557400213853703,4.028046144702076,101325.0,128380.13074467392,1.2670133801596242,1.0,0.0,4.028046144701278,1.2846505129704957,1.284940018460965,3.1355190411966833,22719.93217771966,2316.7883199379667,19311.94293098785,1969.2701310832804,0.85,0.8500000255249943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.802170953066,4632.441516551485,5.552426136908875,4.992059163800317,-2.314682947963725,7.306742111764041,3.5067529281048886,3.5,1.001929408029968,0.6,0.0002253456612347185,0.9640743110123041,0.00023374304102979308,198.9143419946851,0.0,0.0,0.0,0.001609753656960304,7.875691321462876e-05,0.00014658874802008973,0.0005904662413190265,0.09557400213846357,0.071698237833474,0.023875764304989562,0.09557400214456496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3544127451,579.5950078905809,0.0,0.09557400213846357,0.07169823783352912,0.023875764305007912,0.375404785337441,0.375404785337441,0.12501106062349365,0.0,5.006681485778188,5.02680583065262,4.946259195036191,5.006440150141827,5.026263749553891,4.946920676745947,24783.087355718744,21065.624252360933,0.85,1.0666613732548893,0.6628051763435512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663841769650361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.564578112502,1534.083708504773,0.375404785337441,0.12501106062349365,6.112871282664199,3.5067529281048886
3742.0,-29.987245352000066,4.992050455467516,35.00464985073861,24.12304967818784,5.019266852840884,-26.48664127917308,-40.0111043714918,1.5186627800138595,0.0135542774128794,-4.992845553213226,40.00933251834865,42262.42500439889,25751.04499993608,25751.04499993608,68013.47000433496,77344.26440223938,77344.26440223938,25751.04499993608,103095.30940217545,103095.30940217545,103095.30940217545,127878.42674405442,127878.42674405442,0.0,0.0,91516.93634732698,56435.096949486375,38979.821553156224,24783.11734187897,63762.93889503519,21065.649740597124,1534.0863678779062,0.0,0.8869213078970698,2.8174089204231887,0.0014959128700940735,0.0,0.0135542774128794,354754.9008627382,1554935.6584720605,4.383126645158586,1554935.6584720605,4.383126645158586,0.85,0.09557401549640597,4.028046144702076,101325.0,128380.14004258148,1.2670134719228372,1.0,0.0,4.028046144701023,1.2846506958538488,1.2849402013855322,3.135518594823021,22719.93245849367,2316.7883485689476,19311.94628720856,1969.2704733225476,0.85,0.8500001627420746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.789577999837,4632.441516551485,5.5524392745394575,4.992050455467516,-2.314722171476444,7.30677262694396,3.5067370583983575,3.5,1.0019248738281021,0.6,0.0002253456612347185,0.9640767930579416,0.00023374243925107643,198.91436223154886,0.0,0.0,0.0,0.001609753656960304,7.875664301112761e-05,0.00014658901822359088,0.0005904673297111976,0.09557401549639462,0.07169826846314879,0.023875747033245822,0.09557401550197488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3657438622,579.5950041838045,0.0,0.09557401549639462,0.07169826846315731,0.023875747033248657,0.3754048412924993,0.3754048412924993,0.12501093541862057,0.0,5.006641018672042,5.026690409325909,4.946443665673428,5.006399830626094,5.02614945098162,4.947102369795459,24783.11734187897,21065.649740597124,0.85,1.0666614679774544,0.6628054750420167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663842185993484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.564510326978,1534.0863678779062,0.3754048412924993,0.12501093541862057,6.112871282664199,3.5067370583983575
3743.0,-29.987270248782497,4.992041821604054,35.00465105583253,24.12301091188567,5.019226206673152,-26.486667750872613,-40.011127142328746,1.5186237087632328,0.01347227041236465,-4.992887172453653,40.009334802431525,42262.4187100812,25751.03606361553,25751.03606361553,68013.45477369672,77344.27189386621,77344.27189386621,25751.03606361553,103095.30795748174,103095.30795748174,103095.30795748174,127878.45521207413,127878.45521207413,0.0,0.0,91516.93746268755,56435.08427890253,38979.83687087225,24783.147254592393,63762.984125464645,21065.675166403533,1534.0890214868136,0.0,0.8869210880069647,2.817405138146829,0.0014959128700940735,0.0,0.01347227041236465,354754.3254114438,1554935.756974386,4.383134032744978,1554935.756974386,4.383134032744978,0.85,0.09557402881629416,4.028046144702076,101325.0,128380.14032096197,1.267013474670239,1.0,0.0,4.0280461447012765,1.2846508785937212,1.2849403841665863,3.135518148799687,22719.932735392325,2316.7883768047527,19311.945119384825,1969.270354237668,0.85,0.8500001009818724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.776991344866,4632.441516551485,5.552452416679964,4.992041821604054,-2.314761319961891,7.306803141565945,3.50672119665763,3.5,1.00192034190218,0.6,0.0002253456612347185,0.9640792909866077,0.00023374183362460466,198.91438259785912,0.0,0.0,0.0,0.001609753656960304,7.875644004777134e-05,0.00014658922118694715,0.0005904681472569623,0.09557402881622888,0.07169829899083353,0.023875729825395348,0.09557402882223869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3770291022,579.5950004920376,0.0,0.09557402881622888,0.07169829899088251,0.023875729825411654,0.37540489692487256,0.37540489692487256,0.12501081061873745,0.0,5.006600540363479,5.026575185409854,4.946627499920794,5.006359442866028,5.026035151685733,4.947283792946223,24783.147254592393,21065.675166403533,0.85,1.066660472475199,0.6628049061650348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384259878469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.564440710998,1534.0890214868136,0.37540489692487256,0.12501081061873745,6.112871282664199,3.50672119665763
3744.0,-29.98729508341545,4.992033262208987,35.004652256262474,24.122972145583503,5.0191856390816305,-26.486694158781063,-40.011153650097526,1.5185847144471876,0.01339034664619021,-4.992928699282963,40.00933707677102,42262.42831414971,25751.027127407968,25751.027127407968,68013.45544155767,77344.27934436018,77344.27934436018,25751.027127407968,103095.30647176816,103095.30647176816,103095.30647176816,127878.483553226,127878.483553226,0.0,0.0,91516.93854356186,56435.08751335116,38979.83447801189,24783.17708145785,63763.01155946974,21065.70051923917,1534.0916681304761,0.0,0.8869208686219042,2.817401365577347,0.0014959128700940735,0.0,0.01339034664619021,354753.7512393229,1554935.8550564803,4.383141403366005,1554935.8550564803,4.383141403366005,0.85,0.09557404208601335,4.028046144702076,101325.0,128380.14471937332,1.267013518079184,1.0,0.0,4.028046144701644,1.2846510609738158,1.2849405665877816,3.135517703654609,22719.93300372945,2316.7884041675243,19311.94387423327,1969.2702272675451,0.85,0.8500000361384533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.7644109764615,4632.441516551485,5.552465551389705,4.992033262208987,-2.3148003777196946,7.306833639928682,3.5067053428679316,3.5,1.0019158122479805,0.6,0.0002253456612347185,0.964081782686687,0.00023374122951138956,198.91440291333342,0.0,0.0,0.0,0.001609753656960304,7.875620377661923e-05,0.00014658945745809926,0.0005904690989680657,0.09557404208596298,0.07169832940701912,0.023875712678943863,0.0955740420918123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3882662022,579.5949968160156,0.0,0.09557404208596298,0.07169832940705691,0.023875712678956443,0.3754049522341265,0.3754049522341265,0.1250106862272191,0.0,5.006560043117759,5.0264601849998485,4.9468105884812985,5.00631904592916,5.025921220988607,4.947464073884817,24783.17708145785,21065.70051923917,0.85,1.0666600240191553,0.6628047716148551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663843008045923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56436710039,1534.0916681304761,0.3754049522341265,0.1250106862272191,6.112871282664199,3.5067053428679316
3745.0,-29.98731996570907,4.99202477705042,35.00465345207013,24.12293351897972,5.019145157495722,-26.48672060097926,-40.01118399957193,1.5185457927659178,0.013308528910272344,-4.992970144394412,40.0093393429967,42262.45343158481,25751.018219027985,25751.018219027985,68013.47165061279,77344.28674087102,77344.28674087102,25751.018219027985,103095.304959899,103095.304959899,103095.304959899,127878.51179712449,127878.51179712449,0.0,0.0,91516.93962458642,56435.1063153003,38979.81478809569,24783.206837225494,63763.021625321184,21065.72581164167,1534.0943089021669,0.0,0.8869206496811748,2.817397601156724,0.0014959128700940735,0.0,0.013308528910272344,354753.1781973594,1554935.9527888566,4.383148759061437,1554935.9527888566,4.383148759061437,0.85,0.09557405531359714,4.028046144702076,101325.0,128380.15368322436,1.2670136065455155,1.0,0.0,4.028046144701501,1.2846512430142418,1.284940748669232,3.135517259338705,22719.93327210387,2316.788431534099,19311.94255607563,1969.2700928528736,0.85,0.8499999680803351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.751836992924,4632.441516551485,5.55247868452675,4.99202477705042,-2.3148393525873243,7.306864129637745,3.506689497153093,3.5,1.0019112849008838,0.6,0.0002253456612347185,0.964084279175605,0.00023374062424025115,198.91442326779972,0.0,0.0,0.0,0.001609753656960304,7.875593326407672e-05,0.00014658972797064175,0.0005904701886050696,0.0955740553135506,0.0716983597183614,0.023875695595189195,0.09557405531941546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.3994632121,579.5949931531118,0.0,0.0955740553135506,0.07169835971839632,0.023875695595200825,0.3754050072216284,0.3754050072216284,0.12501056223971035,0.0,5.006519539615965,5.02634542090351,4.9469929436459665,5.006278673304678,5.0258075576788315,4.947643650459156,24783.206837225494,21065.72581164167,0.85,1.0666601098402728,0.662805060900718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384341377724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.564293904947,1534.0943089021669,0.3754050072216284,0.12501056223971035,6.112871282664199,3.506689497153093
3746.0,-29.987345003568834,4.992016365668357,35.004654643275394,24.122894857451342,5.019104713764532,-26.486747179411225,-40.011206770408876,1.5185068896069043,0.013226741462347036,-4.993011518736755,40.00934160055748,42262.44663090155,25751.009365847527,25751.009365847527,68013.45599674908,77344.29404438846,77344.29404438846,25751.009365847527,103095.30341023598,103095.30341023598,103095.30341023598,127878.53993333913,127878.53993333913,0.0,0.0,91516.94069088783,56435.093277400796,38979.830459430035,24783.236523103144,63763.06698253318,21065.751044637673,1534.096944118174,0.0,0.8869204311312787,2.8173938446034303,0.0014959128700940735,0.0,0.013226741462347036,354752.6061343701,1554936.0501465113,4.3831561016285985,1554936.0501465113,4.3831561016285985,0.85,0.0955740685039079,4.028046144702076,101325.0,128380.15368322436,1.2670136065455155,1.0,0.0,4.028046144701962,1.2846514249680894,1.284940930664084,3.135516815234243,22719.933536823137,2316.7884585279517,19311.94121930105,1969.2699565398023,0.85,0.8499998993395552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.739269437261,4632.441516551485,5.552491821941541,4.992016365668357,-2.314878252678438,7.306894618346796,3.5066736595672734,3.5,1.0019067598763638,0.6,0.0002253456612347185,0.9640867912798149,0.00023374001518636567,198.91444374952803,0.0,0.0,0.0,0.001609753656960304,7.875573030241041e-05,0.00014658993093230808,0.0005904710061440271,0.0955740685038566,0.0716983899290698,0.023875678574786802,0.09557406850944063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4106174109,579.5949895042103,0.0,0.0955740685038566,0.07169838992910828,0.02387567857479962,0.37540506188939804,0.37540506188939804,0.12501043865297568,0.0,5.00647902718265,5.0262308569217,4.947174663366411,5.006238260199098,5.025693928836915,4.947822962576197,24783.236523103144,21065.751044637673,0.85,1.0666591055819228,0.6628044827655268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663843815989622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.564218926884,1534.096944118174,0.37540506188939804,0.12501043865297568,6.112871282664199,3.5066736595672734
