time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3747.0,-29.98736997681208,4.99200802809859,35.004655829815356,24.12285633562135,5.019064376583299,-26.4867736890291,-40.01123331310225,1.5184680888003563,0.013144985784606433,-4.993052799239248,40.00934384708093,42262.4557355396,25751.000508371995,25751.000508371995,68013.4562439116,77344.3012957276,77344.3012957276,25751.000508371995,103095.30180409958,103095.30180409958,103095.30180409958,127878.56791895673,127878.56791895673,0.0,0.0,91516.94172200483,56435.096161817186,38979.8284002085,24783.26611485715,63763.09451506565,21065.776197628576,1534.0995718608742,0.0,0.8869202130981207,2.8173900985961673,0.0014959128700940735,0.0,0.013144985784606433,354752.0353698437,1554936.1470292595,4.383163426837492,1554936.1470292595,4.383163426837492,0.85,0.09557408164100682,4.028046144702076,101325.0,128380.15780325525,1.267013647207059,1.0,0.0,4.028046144701615,1.2846516064432754,1.2849411121801668,3.1355163722982016,22719.933792807544,2316.7884846310967,19311.944272849978,1969.270267915137,0.85,0.8500000241621992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.726708297579,4632.441516551485,5.552504950819903,4.99200802809859,-2.3149170611065752,7.306925089205166,3.5066578300954356,3.5,1.0019022371701245,0.6,0.0002253456612347185,0.9640892969079446,0.00023373940770575266,198.9144641784023,0.0,0.0,0.0,0.001609753656960304,7.875549372193772e-05,0.00014659016751278076,0.000590471959101088,0.09557408164095405,0.07169842002676538,0.023875661614188665,0.09557408164685999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4217170766,579.5949858731491,0.0,0.09557408164095405,0.07169842002680497,0.02387566161420185,0.3754051162370128,0.3754051162370128,0.12501031546988006,0.0,5.006438486434661,5.0261165070489255,4.947355628056357,5.006197785023858,5.0255806138704315,4.948001085057399,24783.26611485715,21065.776197628576,0.85,1.0666586488810026,0.6628043393589379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663844214704874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.564140002905,1534.0995718608742,0.3754051162370128,0.12501031546988006,6.112871282664199,3.5066578300954356
3748.0,-29.987394995272727,4.991999763968435,35.00465701181512,24.122817848715954,5.019024107520082,-26.486800232522466,-40.011263627652056,1.5184293447697461,0.013063413290012704,-4.993094004973454,40.0093460879178,42262.48036318199,25750.991695618683,25750.991695618683,68013.47205880067,77344.30850232691,77344.30850232691,25750.991695618683,103095.30019794559,103095.30019794559,103095.30019794559,127878.59585106639,127878.59585106639,0.0,0.0,91516.9427543022,56435.11461515703,38979.809043494635,24783.295653120804,63763.10469661544,21065.801305152683,1534.1021949017543,0.0,0.8869199954652216,2.8173863589129384,0.0014959128700940735,0.0,0.013063413290012704,354751.46563943435,1554936.2436667373,4.383170738601424,1554936.2436667373,4.383170738601424,0.85,0.09557409474292122,4.028046144702076,101325.0,128380.16648872581,1.2670137329259887,1.0,0.0,4.0280461447022855,1.2846517876529662,1.2849412934306945,3.135515930010293,22719.934049084986,2316.788510764123,19311.9472693328,1969.2705734713486,0.85,0.8500001464621576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.714153680048,4632.441516551485,5.552518081603875,4.991999763968435,-2.314955791874121,7.306955555842556,3.5066420088713364,3.5,1.0018977168203818,0.6,0.0002253456612347185,0.9640918070798861,0.0002337387991266749,198.91448464426992,0.0,0.0,0.0,0.001609753656960304,7.875522352293816e-05,0.00014659043771178033,0.0005904730474751266,0.09557409474289295,0.07169845002579145,0.0238756447171015,0.09557409474856572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4327886471,579.5949822512806,0.0,0.09557409474289295,0.07169845002581267,0.02387564471710856,0.37540517026511694,0.37540517026511694,0.125010192685037,0.0,5.006397951949793,5.026002393615272,4.9475359090469055,5.006157418263456,5.025467588502465,4.948178773045754,24783.295653120804,21065.801305152683,0.85,1.0666587265850442,0.6628046197603877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663844609921298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56406153881,1534.1021949017543,0.37540517026511694,0.125010192685037,6.112871282664199,3.5066420088713364
3749.0,-29.98742016665874,4.991991572899829,35.00465818923998,24.122779361810558,5.018983894149749,-26.486826908092233,-40.0112864683382,1.5183906355832075,0.012981822225185624,-4.993135136542965,40.009348318663456,42262.473080877906,25750.982928232705,25750.982928232705,68013.45600911061,77344.3156094486,77344.3156094486,25750.982928232705,103095.29853768132,103095.29853768132,103095.29853768132,127878.62364893546,127878.62364893546,0.0,0.0,91516.94377153114,56435.10124296032,38979.82503174535,24783.32511125414,63763.15014299949,21065.82634456602,1534.1048117186745,0.0,0.8869197782458194,2.8173826281415466,0.0014959128700940735,0.0,0.012981822225185624,354750.8969356574,1554936.3398684014,4.383178036475624,1554936.3398684014,4.383178036475624,0.85,0.0955741078033147,4.028046144702076,101325.0,128380.16621034536,1.2670137301785873,1.0,0.0,4.028046144700794,1.284651968699739,1.2849414745182677,3.1355154881201512,22719.93430162155,2316.788536515686,19311.945737594222,1969.2704172774825,0.85,0.8500000695959717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.701605593115,4632.441516551485,5.5525312144224115,4.991991572899829,-2.3149944455198455,7.306986018419675,3.5066261959055702,3.5,1.001893198830163,0.6,0.0002253456612347185,0.9640943326023762,0.00023373818682912885,198.9145052352395,0.0,0.0,0.0,0.001609753656960304,7.875501994038825e-05,0.00014659064129433024,0.0005904738675150318,0.09557410780326306,0.07169847992150455,0.023875627881758517,0.09557410780894418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4438103567,579.5949786457206,0.0,0.09557410780326306,0.07169847992154328,0.023875627881771413,0.3754052239757233,0.3754052239757233,0.12501007029796135,0.0,5.006357404184996,5.025888471667031,4.947715563071654,5.006116958768132,5.025354573522122,4.948356059722926,24783.32511125414,21065.82634456602,0.85,1.0666577146295173,0.6628040331460612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663845001656566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.563981336425,1534.1048117186745,0.3754052239757233,0.12501007029796135,6.112871282664199,3.5066261959055702
3750.0,-29.987445271241477,4.991983454864776,35.00465936208561,24.12274097967895,5.018943763383887,-26.48685351527313,-40.011316782888,1.5183520074155388,0.012900325056421025,-4.993176177667468,40.00935054013314,42262.49739850828,25750.974164206353,25750.974164206353,68013.47156271464,77344.32267623188,77344.32267623188,25750.974164206353,103095.29684043824,103095.29684043824,103095.29684043824,127878.65132764778,127878.65132764778,0.0,0.0,91516.94475484116,56435.11947711755,38979.805864137335,24783.354487209537,63763.16035134687,21065.851314128107,1534.1074218270057,0.0,0.8869195615190762,2.817378906694149,0.0014959128700940735,0.0,0.012900325056421025,354750.32948229904,1554936.435671697,4.383185317800483,1554936.435671697,4.383185317800483,0.85,0.09557412081482183,4.028046144702076,101325.0,128380.17467311157,1.267013813699596,1.0,0.0,4.02804614470407,1.2846521493676288,1.2849416552268722,3.1355150471548936,22719.93454573743,2316.788561408578,19311.944124422636,1969.2702527797603,0.85,0.8499999894606132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.68906404344,4632.441516551485,5.552544340209598,4.991983454864776,-2.315033010134095,7.307016464998871,3.5066103912064883,3.5,1.0018886832018539,0.6,0.0002253456612347185,0.9640968514293933,0.00023373757615805462,198.91452577156616,0.0,0.0,0.0,0.001609753656960304,7.875474974289122e-05,0.00014659091149182726,0.000590474955883018,0.0955741208148497,0.07169850970807425,0.02387561110677546,0.09557412082031846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4547862377,579.594975055155,0.0,0.0955741208148497,0.07169850970805333,0.023875611106768498,0.3754052773678726,0.3754052773678726,0.12500994831125103,0.0,5.006316840257,5.025774768878023,4.947894495509161,5.006076502723886,5.025241919552968,4.9485322774513065,24783.354487209537,21065.851314128107,0.85,1.0666577877876153,0.6628043084068302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663845389928592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56389723648,1534.1074218270057,0.3754052773678726,0.12500994831125103,6.112871282664199,3.5066103912064883
3751.0,-29.98747052703511,4.991975409426289,35.004660530365484,24.12270266739654,5.018903711599327,-26.486880250642848,-40.01134339543057,1.518313435207071,0.01281885557403939,-4.993217147553864,40.00935275283697,42262.5054962793,25750.96545261843,25750.96545261843,68013.47094889774,77344.32965134611,77344.32965134611,25750.96545261843,103095.29510396454,103095.29510396454,103095.29510396454,127878.6788964532,127878.6788964532,0.0,0.0,91516.94573969021,56435.121584623404,38979.8046167409,24783.383792488654,63763.18840922955,21065.876223615356,1534.1100263215674,0.0,0.8869193451863929,2.817375193214238,0.0014959128700940735,0.0,0.01281885557403939,354749.7630157215,1554936.5310962517,4.383192585888609,1554936.5310962517,4.383192585888609,0.85,0.09557413378833773,4.028046144702076,101325.0,128380.1784034098,1.2670138505147772,1.0,0.0,4.0280461447025235,1.284652329773843,1.2849418356737423,3.135514606828444,22719.934790235387,2316.7885863404313,19311.946948205026,1969.2705407254289,0.85,0.8500001045999898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.676529120984,4632.441516551485,5.552557469440244,4.991975409426289,-2.315071499843793,7.307046909270083,3.5065945948874138,3.5,1.0018841699678325,0.6,0.0002253456612347185,0.9640993854350699,0.0002337369618102459,198.91454643159227,0.0,0.0,0.0,0.001609753656960304,7.875451254256969e-05,0.0001465911486921488,0.0005904759113368588,0.09557413378828256,0.07169853939410883,0.023875594394173714,0.09557413379425664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4657188079,579.594971478756,0.0,0.09557413378828256,0.07169853939415023,0.023875594394187495,0.375405330442604,0.375405330442604,0.12500982672082603,0.0,5.006276262050562,5.025661256788908,4.948072799324962,5.006036003127917,5.025129305630912,4.948708201649538,24783.383792488654,21065.876223615356,0.85,1.0666573087968885,0.662804143748902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384577473871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.563813635785,1534.1100263215674,0.375405330442604,0.12500982672082603,6.112871282664199,3.5065945948874138
3752.0,-29.98749582306908,4.99196743629291,35.00466169411095,24.122664355114125,5.018863701579454,-26.486907018058798,-40.01136616626752,1.5182748965691764,0.012737468121599704,-4.993258039744959,40.00935495732235,42262.49776508587,25750.95677600557,25750.95677600557,68013.45454109144,77344.33656163384,77344.33656163384,25750.95677600557,103095.2933376394,103095.2933376394,103095.2933376394,127878.70636504536,127878.70636504536,0.0,0.0,91516.9466928879,56435.10789633992,38979.820885053305,24783.41302740595,63763.233912459254,21065.901073295056,1534.1126250749849,0.0,0.886919129278331,2.8173714877348486,0.0014959128700940735,0.0,0.012737468121599704,354749.19762438635,1554936.6261656003,4.38319983971321,1554936.6261656003,4.38319983971321,0.85,0.09557414672122189,4.028046144702076,101325.0,128380.1777909728,1.267013844470494,1.0,0.0,4.028046144702448,1.2846525100230948,1.2849420159636147,3.135514166885224,22719.935026875595,2316.788610471017,19311.940751846865,1969.269908872741,0.85,0.8499998230189749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.664000817767,4632.441516551485,5.552570598358322,4.99196743629291,-2.3151099100058032,7.307077346298714,3.506578806938245,3.5,1.0018796591252128,0.6,0.0002253456612347185,0.964101923485408,0.00023373634648508112,198.91456712454058,0.0,0.0,0.0,0.001609753656960304,7.875430958428872e-05,0.00014659135165042976,0.0005904767288621799,0.09557414672112259,0.07169856897747129,0.0238755777436513,0.09557414672724017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4766107708,579.5949679156412,0.0,0.09557414672112259,0.07169856897754578,0.02387557774367611,0.3754053831991683,0.3754053831991683,0.1250097055285812,0.0,5.00623567080811,5.025547934291637,4.948250482815297,5.005995507866544,5.025016889270205,4.948883551095605,24783.41302740595,21065.901073295056,0.85,1.0666562902764205,0.6628035495048477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663846156107623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56372616901,1534.1126250749849,0.3754053831991683,0.1250097055285812,6.112871282664199,3.506578806938245
3753.0,-29.987521020060274,4.99195953559847,35.00466285329944,24.122626182530098,5.0188238049237865,-26.486933684993407,-40.01139655066652,1.5182364698569182,0.012656188794153422,-4.9932988342411315,40.0093571520815,42262.521744858066,25750.948083332765,25750.948083332765,68013.46982819083,77344.34344845376,77344.34344845376,25750.948083332765,103095.29153178653,103095.29153178653,103095.29153178653,127878.73370589179,127878.73370589179,0.0,0.0,91516.94762844188,56435.125924846194,38979.80189288409,24783.44217410527,63763.244066989355,21065.925847989478,1534.1152166078743,0.0,0.8869189139016695,2.8173677922419222,0.0014959128700940735,0.0,0.012656188794153422,354748.6335840466,1554936.720815831,4.3832070756868395,1554936.720815831,4.3832070756868395,0.85,0.09557415960029568,4.028046144702076,101325.0,128380.18597535852,1.2670139252441008,1.0,0.0,4.028046144702256,1.2846526897489086,1.284942195729931,3.1355137282197076,22719.935259135593,2316.788634154945,19311.943429389285,1969.2701819060826,0.85,0.8499999321795616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.65147916007,4632.441516551485,5.5525837159278195,4.99195953559847,-2.315148225935336,7.307107761533806,3.5065630273920525,3.5,1.0018751506834436,0.6,0.0002253456612347185,0.9641044516055676,0.0002337357335706105,198.91458773647304,0.0,0.0,0.0,0.001609753656960304,7.875403876647671e-05,0.00014659162246824178,0.0005904778197288235,0.09557415960024918,0.07169859844806355,0.023875561152185636,0.09557415960598348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4874546784,579.5949643682476,0.0,0.09557415960024918,0.07169859844809844,0.023875561152197248,0.37540543563702605,0.37540543563702605,0.12500958473611665,0.0,5.006195063596522,5.025434849801968,4.9484273888897405,5.0059550230353125,5.024904942723822,4.949057532866448,24783.44217410527,21065.925847989478,0.85,1.0666563601553305,0.6628038200261152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663846534049157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56363705423,1534.1152166078743,0.37540543563702605,0.12500958473611665,6.112871282664199,3.5065630273920525
3754.0,-29.9875463965721,4.991951706736344,35.00466400803051,24.122587975021474,5.0187839585123,-26.48696050847858,-40.01142312828449,1.518198070418803,0.012575012631202753,-4.993339565733552,40.00935934062638,42262.52940738167,25750.939463455128,25750.939463455128,68013.4688708368,77344.35025003982,77344.35025003982,25750.939463455128,103095.28971349495,103095.28971349495,103095.28971349495,127878.76098263492,127878.76098263492,0.0,0.0,91516.94857175928,56435.12772910124,38979.80093628671,24783.471269139973,63763.27220542668,21065.950578768978,1534.1178038094085,0.0,0.8869186988676012,2.817364102753518,0.0014959128700940735,0.0,0.012575012631202753,354748.07041548495,1554936.8151967684,4.383214300152806,1554936.8151967684,4.383214300152806,0.8500000000000001,0.09557417244920635,4.028046144702076,101325.0,128380.1894272763,1.2670139593118805,1.0,0.0,4.0280461447028415,1.2846528693472086,1.2849423753687048,3.135513289865543,22719.935493322926,2316.7886580354075,19311.946079518137,1969.2704521440185,0.85,0.8500000400614539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.638964275591,4632.441516551485,5.552596841155246,4.991951706736344,-2.315186473116951,7.307138179853295,3.506547256409718,3.5,1.0018706446884909,0.6,0.0002253456612347185,0.9641069977450063,0.00023373511629081595,198.9146084952633,0.0,0.0,0.0,0.001609753656960304,7.87538018794176e-05,0.0001465918593553009,0.0005904787739208288,0.09557417244908839,0.07169862782482639,0.023875544624262005,0.0955741724550569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.4982678827,579.5949608308963,0.0,0.09557417244908839,0.07169862782491487,0.02387554462429147,0.37540548775880944,0.37540548775880944,0.1250094643347687,0.0,5.006154464845849,5.025321977856549,4.9486036917462,5.005914578364752,5.024793040835789,4.949231542261316,24783.471269139973,21065.950578768978,0.85,1.0666558744306163,0.6628036477052828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663846908556964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.563549080405,1534.1178038094085,0.37540548775880944,0.1250094643347687,6.112871282664199,3.506547256409718
3755.0,-29.987571811128692,4.991943949562789,35.004665158251775,24.122549837362044,5.018744161364389,-26.486987361274434,-40.01144974082706,1.518159711510126,0.01249384948999932,-4.993380212970072,40.009361518730955,42262.536933670795,25750.93086082666,25750.93086082666,68013.46779449745,77344.35697986689,77344.35697986689,25750.93086082666,103095.28784069355,103095.28784069355,103095.28784069355,127878.78811793993,127878.78811793993,0.0,0.0,91516.94947867913,56435.12943248306,38979.800051328966,24783.50027724637,63763.30032857534,21065.975235659414,1534.120384165952,0.0,0.8869184842990289,2.817360422931808,0.0014959128700940735,0.0,0.01249384948999932,354747.5084120844,1554936.9091296045,4.383221508981952,1554936.9091296045,4.383221508981952,0.85,0.0955741852500947,4.028046144702076,101325.0,128380.19750030985,1.267014038986527,1.0,0.0,4.028046144703765,1.2846530487559982,1.2849425548179254,3.135512851974048,22719.935718474237,2316.7886809944516,19311.9486889104,1969.2707182279783,0.85,0.8500001464884118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.626456114957,4632.441516551485,5.5526099621224745,4.991943949562789,-2.315224636062052,7.307168585624842,3.5065314939289745,3.5,1.0018661411225642,0.6,0.0002253456612347185,0.9641095477089239,0.00023373449808709187,198.9146292851798,0.0,0.0,0.0,0.001609753656960304,7.87535646817358e-05,0.0001465920965529827,0.0005904797293640364,0.09557418525013593,0.07169865709421566,0.023875528155920273,0.09557418525534253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.509029504,579.5949573104215,0.0,0.09557418525013593,0.07169865709418473,0.023875528155909976,0.375405539565238,0.375405539565238,0.12500934432765623,0.0,5.006113850523718,5.025209304018347,4.948779338540589,5.005874062460066,5.024681319788385,4.94940472464873,24783.50027724637,21065.975235659414,0.85,1.066655387096038,0.6628034734069586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663847279659792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56345667028,1534.120384165952,0.375405539565238,0.12500934432765623,6.112871282664199,3.5065314939289745
3756.0,-29.987597232947167,4.991936263996008,35.00466630392272,24.122511804476403,5.018704464660624,-26.48701421055993,-40.011476318445034,1.5181214422733968,0.012412724193154645,-4.993420772974107,40.00936368663534,42262.544428422305,25750.922268013775,25750.922268013775,68013.46669643608,77344.36364970394,77344.36364970394,25750.922268013775,103095.28591771772,103095.28591771772,103095.28591771772,127878.8151167628,127878.8151167628,0.0,0.0,91516.95036922158,56435.131147940054,38979.79913475725,24783.529199045075,63763.32833380233,21065.999819188313,1534.1229576492276,0.0,0.886918270210577,2.817356752801067,0.0014959128700940735,0.0,0.012412724193154645,354746.9476153388,1554937.0026219613,4.383228701682923,1554937.0026219613,4.383228701682923,0.85,0.09557419800180705,4.028046144702076,101325.0,128380.19644246408,1.2670140285464009,1.0,0.0,4.028046144701442,1.2846532277454321,1.284942733847696,3.1355124151062164,22719.9359395597,2316.7887035388944,19311.94222177396,1969.27005876359,0.85,0.8499998535712515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.613954738797,4632.441516551485,5.552623077153937,4.991936263996008,-2.315262712583541,7.307198976579549,3.5065157400261793,3.5,1.0018616400074798,0.6,0.0002253456612347185,0.9641120984087358,0.0002337338797082319,198.91465008104112,0.0,0.0,0.0,0.001609753656960304,7.87533277959957e-05,0.00014659233343872278,0.0005904806835507285,0.09557419800176832,0.07169868625516525,0.02387551174660307,0.09557419800748163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5197407274,579.5949538064333,0.0,0.09557419800176832,0.07169868625519431,0.023875511746612746,0.3754055910561532,0.3754055910561532,0.1250092247136663,0.0,5.006073212746173,5.02509683717642,4.948954271028754,5.005833497167259,5.024569846898146,4.949576965359199,24783.529199045075,21065.999819188313,0.85,1.0666549013938573,0.662803299839949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663847647364468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.563362652112,1534.1229576492276,0.3754055910561532,0.1250092247136663,6.112871282664199,3.5065157400261793
3757.0,-29.987622721832313,4.991928649594542,35.004667445130806,24.12247380651536,5.018664839600456,-26.487041113052456,-40.011502930987604,1.5180832308205756,0.012331723736338063,-4.993461262704654,40.009365847987084,42262.55168395249,25750.913728175925,25750.913728175925,68013.46541212843,77344.3702532194,77344.3702532194,25750.913728175925,103095.28398139533,103095.28398139533,103095.28398139533,127878.84204521507,127878.84204521507,0.0,0.0,91516.9512495552,56435.13268028841,38979.79841029644,24783.558063819746,63763.35647411618,21066.024354246783,1534.1255263287792,0.0,0.886918056502636,2.8173530892325833,0.0014959128700940735,0.0,0.012331723736338063,354746.3877901336,1554937.0958305085,4.383235881602275,1554937.0958305085,4.383235881602275,0.85,0.09557421071830521,4.028046144702076,101325.0,128380.20429279323,1.267014106023126,1.0,0.0,4.0280461446999585,1.2846534064646546,1.2849429126071943,3.1355119788980232,22719.936158110726,2316.788725824897,19311.94468295662,1969.270309734376,0.85,0.849999953721811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.60146022238,4632.441516551485,5.55263619546582,4.991928649594542,-2.3153007151720617,7.307229364766604,3.506499994796138,3.5,1.0018571413703252,0.6,0.0002253456612347185,0.964114655844991,0.00023373325969950742,198.91467093176948,0.0,0.0,0.0,0.001609753656960304,7.875309059963313e-05,0.00014659257063508538,0.0005904816389886223,0.09557421071827417,0.07169871531911672,0.02387549539915745,0.09557421072353733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.530419575,579.5949503130323,0.0,0.09557421071827417,0.07169871531914,0.023875495399165208,0.3754056422320996,0.3754056422320996,0.12500910548793764,0.0,5.006032573546463,5.0249845749639235,4.949128584486061,5.0057929864410085,5.024458537020564,4.949748936024207,24783.558063819746,21066.024354246783,0.85,1.0666544105114277,0.6628031211171947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663848011674854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56326764131,1534.1255263287792,0.3754056422320996,0.12500910548793764,6.112871282664199,3.506499994796138
3758.0,-29.98764821683462,4.991921106183018,35.0046685819029,24.122435878403508,5.0186252807058125,-26.487068014422416,-40.01152954353017,1.5180450782935364,0.012250830513039546,-4.993501669987016,40.00936800119518,42262.558914029534,25750.905209382832,25750.905209382832,68013.46412341237,77344.37680778101,77344.37680778101,25750.905209382832,103095.28201716385,103095.28201716385,103095.28201716385,127878.86887389592,127878.86887389592,0.0,0.0,91516.95211024629,56435.1342164946,38979.79765972409,24783.586856732072,63763.384516456164,21066.04882822226,1534.128089068506,0.0,0.886917843243935,2.817349433909265,0.0014959128700940735,0.0,0.012250830513039546,354745.82910834387,1554937.1886895169,4.383243046430912,1554937.1886895169,4.383243046430912,0.85,0.09557422339087084,4.028046144702076,101325.0,128380.20729930224,1.2670141356950628,1.0,0.0,4.02804614470053,1.2846535849083238,1.284943091091077,3.135511543362507,22719.936371785312,2316.788747613641,19311.94259171312,1969.270096486886,0.85,0.8499998536833756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.588972554768,4632.441516551485,5.552649310186087,4.991921106183018,-2.315338634970779,7.307259741153798,3.5064842582250226,3.5,1.0018526452071492,0.6,0.0002253456612347185,0.9641172139023444,0.00023373263954349827,198.9146917875062,0.0,0.0,0.0,0.001609753656960304,7.875285340393134e-05,0.00014659280783078715,0.0005904825944238545,0.09557422339075805,0.07169874427921452,0.023875479111543536,0.09557422339723066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5410581877,579.5949468327982,0.0,0.09557422339075805,0.07169874427929913,0.023875479111571705,0.3754056930935073,0.3754056930935073,0.12500898665188515,0.0,5.00599193364576,5.024872529596053,4.949302245121487,5.00575250050008,5.024347515456043,4.949920141292978,24783.586856732072,21066.04882822226,0.85,1.066653921199232,0.6628029430138286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663848372611886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.563170439546,1534.128089068506,0.3754056930935073,0.12500898665188515,6.112871282664199,3.5064842582250226
3759.0,-29.9876737476991,4.9919136335923415,35.00466971424821,24.122397985216253,5.018585793188919,-26.48709494093466,-40.01155992792917,1.5180069864244425,0.01217002637878295,-4.993541994546802,40.00937014579983,42262.58169967357,25750.89671088126,25750.89671088126,68013.47841055483,77344.38330876449,77344.38330876449,25750.89671088126,103095.28001964575,103095.28001964575,103095.28001964575,127878.89559388721,127878.89559388721,0.0,0.0,91516.9529607597,56435.151351668675,38979.7795656567,24783.615574241452,63763.39513989816,21066.073238105233,1534.1306456639882,0.0,0.8869176304360141,2.817345787062311,0.0014959128700940735,0.0,0.01217002637878295,354745.27156911534,1554937.2811769298,4.383250196117075,1554937.2811769298,4.383250196117075,0.85,0.09557423601842924,4.028046144702076,101325.0,128380.21492692702,1.2670142109738665,1.0,0.0,4.028046144704485,1.2846537630683388,1.2849432692912417,3.1355111085194394,22719.93658293319,2316.7887691447327,19311.944932700797,1969.270335201195,0.85,0.8499999488206135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.57649178814,4632.441516551485,5.552662421089754,4.9919136335923415,-2.315376471797738,7.307290105390079,3.506468530378537,3.5,1.0018481515367248,0.6,0.0002253456612347185,0.9641197755652765,0.00023373201851667783,198.9147126725837,0.0,0.0,0.0,0.001609753656960304,7.875258259074884e-05,0.00014659307864396963,0.00059048368527185,0.09557423601841591,0.07169877313510432,0.02387546288331159,0.0955742360238386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.551654293,579.594943366469,0.0,0.09557423601841591,0.07169877313511432,0.02387546288331492,0.3754057436415978,0.3754057436415978,0.12500886820417803,0.0,5.005951294213162,5.024760710501482,4.949475229296411,5.005712020925557,5.024236759109613,4.950090576775267,24783.615574241452,21066.073238105233,0.85,1.0666539675519457,0.6628031899328545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663848730183873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56307226561,1534.1306456639882,0.3754057436415978,0.12500886820417803,6.112871282664199,3.506468530378537
3760.0,-29.987699421759057,4.991906231417512,35.00467084214174,24.12236016187819,5.018546371621223,-26.487121989723246,-40.01158280353991,1.5179689395854044,0.012089213913213825,-4.993582247611097,40.009372280822944,42262.57260883156,25750.8882609795,25750.8882609795,68013.46086981105,77344.38971088718,77344.38971088718,25750.8882609795,103095.27797186667,103095.27797186667,103095.27797186667,127878.92218774701,127878.92218774701,0.0,0.0,91516.95379710641,56435.136695050795,38979.7967800618,24783.644215880344,63763.44099594215,21066.097583498293,1534.1331963395767,0.0,0.886917418026343,2.817342148685334,0.0014959128700940735,0.0,0.012089213913213825,354744.7150201179,1554937.3732511634,4.383257332425605,1554937.3732511634,4.383257332425605,0.85,0.0955742486056203,4.028046144702076,101325.0,128380.21353502468,1.2670141972368585,1.0,0.0,4.028046144702654,1.2846539410177924,1.2849434472807975,3.135510674190418,22719.936790564057,2316.7887903171886,19311.942735229055,1969.2701111214387,0.85,0.8499998443327362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.564017975943,4632.441516551485,5.552675534216869,4.991906231417512,-2.3154142339503156,7.307320465367828,3.506452811323988,3.5,1.0018436603782823,0.6,0.0002253456612347185,0.9641223516032704,0.00023373139400822298,198.9147336748043,0.0,0.0,0.0,0.001609753656960304,7.875237870323065e-05,0.00014659328253148783,0.0005904845065401817,0.09557424860555076,0.07169880189051528,0.023875446715035484,0.09557424861146357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5622030556,579.5949399156257,0.0,0.09557424860555076,0.07169880189056745,0.023875446715052852,0.37540579387806483,0.37540579387806483,0.12500875014188237,0.0,5.005910643547054,5.024649076562184,4.9496476136132515,5.005671461524287,5.024126001654736,4.950260697044371,24783.644215880344,21066.097583498293,0.85,1.066652925367365,0.6628025707006796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663849084398833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.562972523396,1534.1331963395767,0.37540579387806483,0.12500875014188237,6.112871282664199,3.506452811323988
3761.0,-29.987725050223254,4.991898899527531,35.004671965601204,24.122322373464726,5.0185070290385445,-26.487148989581726,-40.01160941608248,1.517930968397012,0.012008506931579177,-4.993622416570224,40.009374407458154,42262.579358366245,25750.8798267978,25750.8798267978,68013.45918516404,77344.39606722692,77344.39606722692,25750.8798267978,103095.27589402471,103095.27589402471,103095.27589402471,127878.94867707953,127878.94867707953,0.0,0.0,91516.95460116964,56435.137892309074,38979.7963431784,24783.672783054815,63763.46912623322,21066.121865596593,1534.1357408927845,0.0,0.8869172060740396,2.817338518739369,0.0014959128700940735,0.0,0.012008506931579177,354744.15963381785,1554937.4649636375,4.3832644533703125,1554937.4649636375,4.3832644533703125,0.85,0.09557426114733868,4.028046144702076,101325.0,128380.22099562119,1.2670142708672212,1.0,0.0,4.028046144702238,1.284654118613468,1.2849436249164954,3.1355102407249986,22719.93699018025,2316.7888106723753,19311.949448118296,1969.2707956456381,0.85,0.8500001323271752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.551551114927,4632.441516551485,5.55268864248139,4.991898899527531,-2.315451912237537,7.307350811765067,3.506437101057235,3.5,1.0018391717306385,0.6,0.0002253456612347185,0.9641249230737658,0.00023373077061039437,198.91475463973035,0.0,0.0,0.0,0.001609753656960304,7.875214150951097e-05,0.00014659351972520752,0.0005904854619674299,0.09557426114734845,0.07169883054152368,0.02387543060582477,0.09557426115254258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5727103773,579.5949364783398,0.0,0.09557426114734845,0.07169883054151635,0.02387543060582233,0.3754058438019198,0.3754058438019198,0.12500863246684726,0.0,5.005869983318519,5.024537647573027,4.949819345331264,5.005630923501826,5.024015552590242,4.950429977988563,24783.672783054815,21066.121865596593,0.85,1.0666524283758319,0.662802384147239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663849435275958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56286906147,1534.1357408927845,0.3754058438019198,0.12500863246684726,6.112871282664199,3.506437101057235
3762.0,-29.98775068246125,4.99189163777389,35.00467308469096,24.12228468982505,5.018467755864235,-26.487175985896776,-40.011636063549645,1.5178930592997144,0.011927962093466249,-4.993662502207989,40.009376527099874,42262.58609046498,25750.87141043695,25750.87141043695,68013.45750090193,77344.40239174702,77344.40239174702,25750.87141043695,103095.27380218398,103095.27380218398,103095.27380218398,127878.97508700128,127878.97508700128,0.0,0.0,91516.95540303848,56435.139101756205,38979.79589031363,24783.701284817307,63763.497175130935,21066.14609209471,1534.1382798625973,0.0,0.886916994570483,2.8173348963964497,0.0014959128700940735,0.0,0.011927962093466249,354743.60540032707,1554937.5563737992,4.3832715592408125,1554937.5563737992,4.3832715592408125,0.85,0.09557427364613821,4.028046144702076,101325.0,128380.22361239757,1.2670142966927962,1.0,0.0,4.028046144701129,1.2846542959187854,1.28494380226177,3.135509807968388,22719.93718925166,2316.78883097201,19311.947112200753,1969.270557448339,0.85,0.850000022065943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.539091266903,4632.441516551485,5.552701746262201,4.99189163777389,-2.3154895072414208,7.30738114501531,3.5064213996561198,3.5,1.0018346856160343,0.6,0.0002253456612347185,0.9641274949303036,0.00023373014712230425,198.91477560774803,0.0,0.0,0.0,0.001609753656960304,7.875190400517538e-05,0.0001465937572295431,0.0005904864186458532,0.09557427364608077,0.07169885909016295,0.023875414555917827,0.09557427365163997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5831831428,579.594933052357,0.0,0.09557427364608077,0.07169885909020604,0.023875414555932176,0.3754058934136962,0.3754058934136962,0.12500851517695247,0.0,5.0058293315325955,5.024426457733284,4.949990393826852,5.005590464301463,5.023905477838355,4.950598451584824,24783.701284817307,21066.14609209471,0.85,1.0666519327523423,0.662802198166575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384978282146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.562765657174,1534.1382798625973,0.3754058934136962,0.12500851517695247,6.112871282664199,3.5064213996561198
3763.0,-29.987776348051977,4.9918844459503555,35.00467419942409,24.122247041109972,5.018428564066696,-26.48720300408877,-40.01166644794864,1.5178552201034965,0.01184750687457381,-4.993702507250131,40.009378638383275,42262.608386303975,25750.863018824104,25750.863018824104,68013.47140512808,77344.40865956045,77344.40865956045,25750.863018824104,103095.27167838455,103095.27167838455,103095.27167838455,127879.00139215076,127879.00139215076,0.0,0.0,91516.95619466141,56435.15592140494,38979.77808139608,24783.729713766203,63763.50779516228,21066.170256701273,1534.1408128813725,0.0,0.8869167835068913,2.8173312822965326,0.0014959128700940735,0.0,0.01184750687457381,354743.05228258553,1554937.6474239146,4.383278650332138,1554937.6474239146,4.383278650332138,0.85,0.09557428610091752,4.028046144702076,101325.0,128380.23085028974,1.267014368125238,1.0,0.0,4.028046144703966,1.2846544728972162,1.2849439792800843,3.135509376009743,22719.937385779434,2316.7888510122657,19311.94919922393,1969.2707702654761,0.85,0.8500001065720988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.526638489314,4632.441516551485,5.552714846984148,4.9918844459503555,-2.3155270209827776,7.307411466933133,3.506405707192984,3.5,1.0018302020551384,0.6,0.0002253456612347185,0.9641300701407647,0.00023372952282446456,198.9147966030537,0.0,0.0,0.0,0.001609753656960304,7.875163319501097e-05,0.00014659402803970752,0.0005904875094816919,0.09557428610084864,0.07169888753645592,0.023875398564392723,0.09557428610661836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.5936146126,579.5949296398845,0.0,0.09557428610084864,0.07169888753650759,0.02387539856440993,0.37540594271603206,0.37540594271603206,0.12500839826820892,0.0,5.005788689361509,5.024315507925678,4.950160761135635,5.005550014124708,5.023795641368054,4.950766246863964,24783.729713766203,21066.170256701273,0.85,1.0666519731571016,0.6628024374391527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663850127042378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.562661323,1534.1408128813725,0.37540594271603206,0.12500839826820892,6.112871282664199,3.506405707192984
3764.0,-29.98780215423222,4.99187732360762,35.00467530980743,24.122209392394893,5.018389428013875,-26.48723014323766,-40.01169309541581,1.517817417019328,0.01176707978407876,-4.993742443330994,40.00938074115273,42262.61450090504,25750.85468112827,25750.85468112827,68013.46918203331,77344.41483446393,77344.41483446393,25750.85468112827,103095.2695155922,103095.2695155922,103095.2695155922,127879.02758951642,127879.02758951642,0.0,0.0,91516.9569728598,56435.156639301036,38979.778148398625,24783.75807392422,63763.536222322844,21066.194362835584,1534.14334044593,0.0,0.8869165728238404,2.8173276758710024,0.0014959128700940735,0.0,0.01176707978407876,354742.5001175915,1554937.7381077784,4.383285728640749,1554937.7381077784,4.383285728640749,0.85,0.095574298517643,4.028046144702076,101325.0,128380.23797682968,1.2670144384587188,1.0,0.0,4.028046144701088,1.284654649706795,1.2849441561295083,3.135508944463341,22719.937578974437,2316.7888707126735,19311.94675675134,1969.270521202586,0.85,0.8499999918407816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.514192825592,4632.441516551485,5.552727950884938,4.99187732360762,-2.315564462074003,7.307441785681624,3.5063900237225076,3.5,1.0018257210635737,0.6,0.0002253456612347185,0.964132659465052,0.00023372889510842967,198.91481771337075,0.0,0.0,0.0,0.001609753656960304,7.875139569209273e-05,0.00014659426554262576,0.000590488466154406,0.09557429851768671,0.07169891588554532,0.0238753826321414,0.09557429852273851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6040040177,579.5949262411734,0.0,0.09557429851768671,0.07169891588551253,0.023875382632130477,0.37540599171125094,0.37540599171125094,0.12500828173709336,0.0,5.005748051075216,5.024204757793427,4.950330545466613,5.005509523115052,5.023685821351194,4.950933830233907,24783.75807392422,21066.194362835584,0.85,1.0666514627559602,0.6628022378424709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385046794849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.562555466255,1534.14334044593,0.37540599171125094,0.12500828173709336,6.112871282664199,3.5063900237225076
3765.0,-29.987827961105772,4.991870270579052,35.00467641580732,24.1221718833782,5.018350378870236,-26.487257274318253,-40.011719742882974,1.5177796920826827,0.011686687594192335,-4.99378229750664,40.00938283424156,42262.620607794044,25750.846363428234,25750.846363428234,68013.46697122228,77344.42094186915,77344.42094186915,25750.846363428234,103095.26730529738,103095.26730529738,103095.26730529738,127879.05365809263,127879.05365809263,0.0,0.0,91516.95771903299,56435.15738495767,38979.778148972575,24783.78635279525,63763.564501767825,21066.21839987596,1534.145861543376,0.0,0.8869163625922694,2.817324078559427,0.0014959128700940735,0.0,0.011686687594192335,354741.94908633834,1554937.8283733004,4.383292791783286,1554937.8283733004,4.383292791783286,0.85,0.09557431088793698,4.028046144702076,101325.0,128380.23608384246,1.2670144197763875,1.0,0.0,4.028046144700105,1.2846548261509172,1.2849443326133936,3.135508513809042,22719.93776421889,2316.7888896023505,19311.948728930925,1969.270722308936,0.85,0.8500000717143192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.5017542607,4632.441516551485,5.552741050667996,4.991870270579052,-2.315601821095007,7.307472091674059,3.5063743492256996,3.5,1.001821242635914,0.6,0.0002253456612347185,0.9641352488664054,0.00023372826737708385,198.91483882425948,0.0,0.0,0.0,0.001609753656960304,7.875115818983599e-05,0.0001465945030448825,0.0005904894228244557,0.09557431088790087,0.07169894413050357,0.02387536675739731,0.0955743108933818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6143455913,579.594922858109,0.0,0.09557431088790087,0.07169894413053066,0.023875366757406327,0.3754060403989233,0.3754060403989233,0.12500816558629108,0.0,5.005707401636187,5.024094199690296,4.950499709592236,5.005468985100833,5.023576187078731,4.951100668764013,24783.78635279525,21066.21839987596,0.85,1.0666509550189376,0.6628020396604761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663850805561088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.562445937507,1534.145861543376,0.3754060403989233,0.12500816558629108,6.112871282664199,3.5063743492256996
3766.0,-29.987853827803843,4.991863286582147,35.00467751749187,24.122134374361508,5.018311370102478,-26.487284455214148,-40.01174639035014,1.5177419975128057,0.011606434997815995,-4.993822075300464,40.009384920547944,42262.62650272295,25750.838079628607,25750.838079628607,68013.46458235156,77344.427000625,77344.427000625,25750.838079628607,103095.26508025361,103095.26508025361,103095.26508025361,127879.07965045987,127879.07965045987,0.0,0.0,91516.95845707982,56435.157959177865,38979.77833100217,24783.81457020627,63763.59290120844,21066.242384675326,1534.1483774396015,0.0,0.8869161527732783,2.8173204883358642,0.0014959128700940735,0.0,0.011606434997815995,354741.39911182196,1554937.918346614,4.383299841066661,1554937.918346614,4.383299841066661,0.85,0.09557432321900103,4.028046144702076,101325.0,128380.24304335413,1.2670144884614274,1.0,0.0,4.028046144702158,1.2846550024530587,1.284944508955266,3.1355080835013993,22719.93794744589,2316.788908286305,19311.946177389334,1969.270462124103,0.85,0.8499999525553426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.489322846687,4632.441516551485,5.552754149269211,4.991863286582147,-2.3156391021371214,7.307502388719268,3.5063586837680942,3.5,1.0018167667908842,0.6,0.0002253456612347185,0.9641378442779336,0.0002337276381921149,198.91485998409112,0.0,0.0,0.0,0.001609753656960304,7.87509206882419e-05,0.00014659474054647657,0.000590490379491836,0.09557432321896894,0.07169897227697968,0.02387535094198927,0.09557432322449427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6246536557,579.5949194860059,0.0,0.09557432321896894,0.07169897227700374,0.02387535094199729,0.3754060887783748,0.3754060887783748,0.1250080498153032,0.0,5.005666757998654,5.023983850208651,4.950668271543634,5.005428510298259,5.023466817393171,4.951266966851961,24783.81457020627,21066.242384675326,0.85,1.0666504424825562,0.662801836907186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663851139888076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.562335534665,1534.1483774396015,0.3754060887783748,0.1250080498153032,6.112871282664199,3.5063586837680942
3767.0,-29.987879723595796,4.991856371542508,35.00467861478802,24.12209693519401,5.018272451521608,-26.48731165326192,-40.011773037817306,1.5177043811877224,0.011526189502717443,-4.993861767032889,40.00938699609548,42262.632290272275,25750.829804756682,25750.829804756682,68013.46209502895,77344.43299161507,77344.43299161507,25750.829804756682,103095.26279637175,103095.26279637175,103095.26279637175,127879.10549415312,127879.10549415312,0.0,0.0,91516.95917571013,56435.15847436734,38979.778557047546,24783.84269778136,63763.621254828904,21066.266293114157,1534.1508862822475,0.0,0.8869159434305074,2.8173169080711684,0.0014959128700940735,0.0,0.011526189502717443,354740.8503278375,1554938.0078557455,4.383306874352737,1554938.0078557455,4.383306874352737,0.85,0.0955743354994534,4.028046144702076,101325.0,128380.24521472178,1.26701450989116,1.0,0.0,4.028046144701903,1.2846551783892879,1.2849446849311437,3.1355076540869713,22719.938125852565,2316.7889264787227,19311.948040402167,1969.270652098542,0.85,0.8500000278798069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.476898607632,4632.441516551485,5.552767241274705,4.991856371542508,-2.315676298124519,7.307532669667028,3.506343027379993,3.5,1.001812293537141,0.6,0.0002253456612347185,0.96414044261624,0.00023372700830102359,198.91488116772706,0.0,0.0,0.0,0.001609753656960304,7.875068318731045e-05,0.00014659497804740804,0.0005904913361565474,0.09557433549941394,0.07169900031635172,0.02387533518306221,0.09557433550492883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6349085605,579.5949161312927,0.0,0.09557433549941394,0.07169900031638134,0.023875335183072062,0.3754061368502005,0.3754061368502005,0.125007934424411,0.0,5.005626099529877,5.023873703634649,4.9508361658930085,5.005387956535628,5.023357646168392,4.951432354020312,24783.84269778136,21066.266293114157,0.85,1.066649929169106,0.6628016329463357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663851470942842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56222307311,1534.1508862822475,0.3754061368502005,0.125007934424411,6.112871282664199,3.506343027379993
