time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3768.0,-29.987905648029987,4.9918495251414186,35.00467970777067,24.122059530951105,5.018233598107429,-26.487338870577922,-40.01179968528447,1.5176668206553572,0.011446085242653226,-4.993901384178463,40.00938906504774,42262.637973555975,25750.82156813075,25750.82156813075,68013.45954168672,77344.4389309891,77344.4389309891,25750.82156813075,103095.26049911985,103095.26049911985,103095.26049911985,127879.131265093,127879.131265093,0.0,0.0,91516.95988067628,56435.158923243056,38979.77884159247,24783.870765973163,63763.64960756563,21066.290151077188,1534.153390083795,0.0,0.8869157344907106,2.8173133346675554,0.0014959128700940735,0.0,0.011446085242653226,354740.3025762709,1554938.0970806405,4.3833138941023515,1554938.0970806405,4.3833138941023515,0.85,0.09557434774145379,4.028046144702076,101325.0,128380.25195152908,1.2670145763782785,1.0,0.0,4.028046144700288,1.284655354064616,1.2849448606460616,3.135507225309452,22719.938300866983,2316.7889443252266,19311.945354137955,1969.2703781758253,0.85,0.8499999030983733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.4644816170685,4632.441516551485,5.552780332918372,4.9918495251414186,-2.3157134175024,7.307562942643818,3.5063273801540054,3.5,1.0018078229011445,0.6,0.0002253456612347185,0.9641430438360173,0.00023372637771480468,198.91490237479786,0.0,0.0,0.0,0.001609753656960304,7.875044568704078e-05,0.0001465952155476777,0.000590492292818593,0.09557434774140078,0.07169902825835243,0.023875319483048336,0.09557434774708003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6451308804,579.5949127872401,0.0,0.09557434774140078,0.07169902825839221,0.02387531948306158,0.3754061846146691,0.3754061846146691,0.1250078194094688,0.0,5.005585446905229,5.0237637723164426,4.951003438307794,5.00534746942111,5.023248717692013,4.951597280044382,24783.870765973163,21066.290151077188,0.85,1.0666494148355155,0.662801427359664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663851798728913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.562109166483,1534.153390083795,0.3754061846146691,0.1250078194094688,6.112871282664199,3.5063273801540054
3769.0,-29.987931571188756,4.991842747223096,35.00468079644895,24.122022231481992,5.01819483457878,-26.487366077757024,-40.011830104608066,1.5176293411470867,0.011366077616628445,-4.993940919267433,40.009391125638935,42262.65934132947,25750.81335019871,25750.81335019871,68013.47269152818,77344.44481980526,77344.44481980526,25750.81335019871,103095.25817000397,103095.25817000397,103095.25817000397,127879.15693057766,127879.15693057766,0.0,0.0,91516.96057096109,56435.17509248553,38979.76164275062,24783.89876057369,63763.66040332431,21066.313946487637,1534.1558878579185,0.0,0.8869155259979318,2.817309769575143,0.0014959128700940735,0.0,0.011366077616628445,354739.755959433,1554938.1859448743,4.383320898835744,1554938.1859448743,4.383320898835744,0.85,0.09557435993809175,4.028046144702076,101325.0,128380.25857698418,1.2670146417664365,1.0,0.0,4.028046144702927,1.2846555293610318,1.2849450359819818,3.1355067974568755,22719.93847223662,2316.7889618000663,19311.94707963461,1969.2705541275168,0.85,0.849999972633442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.452071889938,4632.441516551485,5.5527934199661235,4.991842747223096,-2.3157504548385384,7.307593202061634,3.5063117421089145,3.5,1.0018033548882612,0.6,0.0002253456612347185,0.9641456449353982,0.0002337257471611746,198.91492358082982,0.0,0.0,0.0,0.001609753656960304,7.875017457024201e-05,0.00014659548666447647,0.000590493384889569,0.09557435993806887,0.07169905609802943,0.023875303840039434,0.0955743599434444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6553118906,579.5949094567009,0.0,0.09557435993806887,0.07169905609804661,0.02387530384004515,0.37540623207287976,0.37540623207287976,0.12500770476948547,0.0,5.005544799002564,5.023654064496725,4.951170059545063,5.005306996884087,5.023140060032063,4.951761452258609,24783.89876057369,21066.313946487637,0.85,1.0666494404700502,0.6628016502504004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663852123261394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.561993822866,1534.1558878579185,0.37540623207287976,0.12500770476948547,6.112871282664199,3.5063117421089145
3770.0,-29.987957630019345,4.991836037308484,35.00468188085832,24.121984966937475,5.018156129358983,-26.48739340121443,-40.0118530151434,1.5175919005540295,0.011286129031248038,-4.993980387666875,40.009393178654335,42262.64885945264,25750.805189753493,25750.805189753493,68013.45404920614,77344.45062189645,77344.45062189645,25750.805189753493,103095.25581164994,103095.25581164994,103095.25581164994,127879.18250471415,127879.18250471415,0.0,0.0,91516.96125303903,56435.15949059489,38979.779736049044,24783.9266930642,63763.70642911324,21066.33768910457,1534.1583806133456,0.0,0.8869153178711134,2.8173062114914234,0.0014959128700940735,0.0,0.011286129031248038,354739.2102646076,1554938.274482143,4.383327891276189,1554938.274482143,4.383327891276189,0.85,0.0955743720988467,4.028046144702076,101325.0,128380.25623858825,1.267014618688263,1.0,0.0,4.028046144702264,1.2846557044754838,1.2849452111358972,3.1355063700485415,22719.938641568828,2316.788979067146,19311.948766017165,1969.27072609068,0.85,0.8500000405231579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.43966947977,4632.441516551485,5.552806510718925,4.991836037308484,-2.315787421479844,7.307623458788328,3.5062961133121227,3.5,1.0017988895177494,0.6,0.0002253456612347185,0.9641482596555475,0.00023372511330905236,198.91494489785055,0.0,0.0,0.0,0.001609753656960304,7.874997037721862e-05,0.00014659569085749986,0.0005904942073884896,0.09557437209884631,0.07169908384295536,0.023875288255890952,0.09557437210394515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6654554678,579.5949061384061,0.0,0.09557437209884631,0.07169908384295565,0.023875288255891053,0.37540627922635544,0.37540627922635544,0.12500759050147942,0.0,5.005504159183829,5.023544548922075,4.951336136875568,5.0052665166981,5.023031440421903,4.951925480501814,24783.9266930642,21066.33768910457,0.85,1.0666483781775984,0.6628010074420071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663852444547676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56187764065,1534.1583806133456,0.37540627922635544,0.12500759050147942,6.112871282664199,3.5062961133121227
3771.0,-29.987983607131195,4.991829395406952,35.004682961015604,24.121947737317555,5.018117489206063,-26.487420644600757,-40.011879697535164,1.5175545266757002,0.011206322142641056,-4.994019766708242,40.00939522362192,42262.65434528062,25750.797028183868,25750.797028183868,68013.45137346449,77344.45639982552,77344.45639982552,25750.797028183868,103095.25342800938,103095.25342800938,103095.25342800938,127879.20797870042,127879.20797870042,0.0,0.0,91516.96190428293,56435.15984973837,38979.780060605066,24783.954550691033,63763.734611296095,21066.36136808738,1534.1608670999667,0.0,0.8869151102281037,2.817302661997301,0.0014959128700940735,0.0,0.011206322142641056,354738.665807586,1554938.362672171,4.383334867464338,1554938.362672171,4.383334867464338,0.8500000000000001,0.09557438421113154,4.028046144702076,101325.0,128380.26269701507,1.26701468242798,1.0,0.0,4.028046144704227,1.28465587927795,1.2849453859777564,3.1355059434017987,22719.938803246194,2316.7889955536493,19311.95038534391,1969.2708912160533,0.85,0.8500001057478485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.427274362496,4632.441516551485,5.5528195925668316,4.991829395406952,-2.3158243008470754,7.307653696254027,3.5062804937332532,3.5,1.0017944267809296,0.6,0.0002253456612347185,0.964150866183732,0.00023372448144622193,198.91496614802705,0.0,0.0,0.0,0.001609753656960304,7.874973256766743e-05,0.00014659592866705104,0.0005904951652963354,0.09557438421101869,0.0716991114830382,0.023875272727980484,0.09557438421703604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6755592834,579.5949028331196,0.0,0.09557438421101869,0.07169911148312287,0.023875272728008677,0.3754063260745675,0.3754063260745675,0.12500747660913897,0.0,5.00546352775342,5.0234352637396,4.951501556992298,5.005226088850861,5.022923246536152,4.952088440995567,24783.954550691033,21066.36136808738,0.85,1.066647864778854,0.662800800532056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663852762610461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.561757876374,1534.1608670999667,0.3754063260745675,0.12500747660913897,6.112871282664199,3.5062804937332532
3772.0,-29.98800960333144,4.991822821413161,35.004684036942045,24.121910612471424,5.018078931809749,-26.487447896904673,-40.01191011685876,1.5175172253829678,0.011126642275769427,-4.994059061567321,40.00939726070405,42262.6754447217,25750.788879254967,25750.788879254967,68013.46432397667,77344.46213950656,77344.46213950656,25750.788879254967,103095.25101876153,103095.25101876153,103095.25101876153,127879.23335509992,127879.23335509992,0.0,0.0,91516.96255845766,56435.1758636728,38979.7629942054,24783.9823363384,63763.745330543796,21066.38498588764,1534.1633476025625,0.0,0.8869149030408775,2.81729912065794,0.0014959128700940735,0.0,0.011126642275769427,354738.122514044,1554938.4505232188,4.38334182834172,1554938.4505232188,4.38334182834172,0.85,0.09557439627741135,4.028046144702076,101325.0,128380.26904408973,1.2670147450687366,1.0,0.0,4.02804614470173,1.284656053740972,1.2849455604800948,3.135505517583666,22719.938965651167,2316.7890121143478,19311.951931714102,1969.2710489019291,0.85,0.8500001677341923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.414886630339,4632.441516551485,5.5528326683675555,4.991822821413161,-2.3158610967093023,7.307683918122462,3.506264883488472,3.5,1.001789966710992,0.6,0.0002253456612347185,0.9641534746348477,0.00023372384912066337,198.91498741382313,0.0,0.0,0.0,0.001609753656960304,7.874946145313825e-05,0.00014659619978158025,0.0005904962573581696,0.09557439627741982,0.0716991390211142,0.02387525725630561,0.09557439628268975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6856241392,579.5948995405788,0.0,0.09557439627741982,0.07169913902110786,0.023875257256303496,0.3754063726195353,0.3754063726195353,0.12500736308817828,0.0,5.005422913486711,5.0233262320927,4.951666285526244,5.005185703843097,5.022815389333402,4.952250563023938,24783.9823363384,21066.38498588764,0.85,1.0666478885674426,0.6628010200096769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663853077449305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.561638880565,1534.1633476025625,0.3754063726195353,0.12500736308817828,6.112871282664199,3.506264883488472
3773.0,-29.988035741737395,4.991816314841035,35.004685108642576,24.121873487625294,5.018040443584502,-26.487475270284165,-40.01193679925052,1.5174799721312564,0.011046984830215933,-4.994098290259686,40.009399289468234,42262.68035646153,25750.780788655036,25750.780788655036,68013.46114511657,77344.4677818369,77344.4677818369,25750.780788655036,103095.24857049194,103095.24857049194,103095.24857049194,127879.25862602776,127879.25862602776,0.0,0.0,91516.96320082963,56435.17577545428,38979.763805972616,24784.010055535815,63763.77386150843,21066.408547205443,1534.165822847112,0.0,0.8869146962199976,2.817295586754295,0.0014959128700940735,0.0,0.011046984830215933,354737.58013610006,1554938.5380147079,4.3833487769131585,1554938.5380147079,4.3833487769131585,0.85,0.09557440830667176,4.028046144702076,101325.0,128380.27054734423,1.267014759904705,1.0,0.0,4.028046144701578,1.2846562279793468,1.2849457347577355,3.1355050923139527,22719.939125126,2316.789028376255,19311.944443399316,1969.2702853063295,0.85,0.8499998321757043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.4025063480785,4632.441516551485,5.552845747895539,4.991816314841035,-2.3158978223478166,7.307714137188851,3.5062492826593563,3.5,1.0017855093312447,0.6,0.0002253456612347185,0.964156097362508,0.00023372321333771742,198.91500879595293,0.0,0.0,0.0,0.001609753656960304,7.874922364500828e-05,0.0001465964375897102,0.0005904972152602907,0.09557440830662692,0.07169916646462203,0.02387524184200489,0.09557440831210497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.6956478967,579.5948962614822,0.0,0.09557440830662692,0.07169916646465567,0.02387524184201609,0.37540641886443216,0.37540641886443216,0.12500724993264545,0.0,5.005382311088852,5.023217405610808,4.951830446492693,5.0051452750898875,5.022707509374641,4.952412579145005,24784.010055535815,21066.408547205443,0.85,1.0666473614444187,0.6628008004710301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663853389069204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56151863645,1534.165822847112,0.37540641886443216,0.12500724993264545,6.112871282664199,3.5062492826593563
3774.0,-29.98806190446428,4.991809875454183,35.00468617612408,24.121836467552953,5.018002006622621,-26.487502660410843,-40.01196348164228,1.517442762569166,0.01096740571989585,-4.994137441479377,40.009401309981136,42262.68517990018,25750.77272642223,25750.77272642223,68013.45790632241,77344.47336260113,77344.47336260113,25750.77272642223,103095.24608902336,103095.24608902336,103095.24608902336,127879.28379260398,127879.28379260398,0.0,0.0,91516.96381229888,56435.1756295977,38979.76464744576,24784.037703580616,63763.802351026374,21066.432048043524,1534.1682923055653,0.0,0.8869144898228094,2.817292060875323,0.0014959128700940735,0.0,0.01096740571989585,354737.0388304832,1554938.625150223,4.383355711252006,1554938.625150223,4.383355711252006,0.85,0.09557442029299673,4.028046144702076,101325.0,128380.27672739062,1.2670148208970207,1.0,0.0,4.028046144703177,1.2846564020134268,1.2849459088310353,3.135504667542984,22719.93927692894,2316.789043855847,19311.945897569945,1969.2704335904664,0.85,0.8499998905006029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.390133489205,4632.441516551485,5.552858824721561,4.991809875454183,-2.3159344695656565,7.30774434501984,3.506233691212454,3.5,1.0017810546321297,0.6,0.0002253456612347185,0.9641587225382419,0.00023372257696479068,198.9150301979827,0.0,0.0,0.0,0.001609753656960304,7.874898583754223e-05,0.00014659667539717626,0.0005904981731597375,0.09557442029292967,0.07169919380893723,0.023875226483992443,0.0955744202985476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.705630887,579.5948929957207,0.0,0.09557442029292967,0.07169919380898754,0.0238752264840092,0.3754064648090311,0.3754064648090311,0.12500713714484152,0.0,5.00534171407287,5.023108777948664,4.951994032974085,5.005104847199277,5.0225998242897845,4.9525740145246,24784.037703580616,21066.432048043524,0.85,1.0666468340752522,0.6628005799785857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663853697493195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.561394676937,1534.1682923055653,0.3754064648090311,0.12500713714484152,6.112871282664199,3.506233691212454
3775.0,-29.988088061877253,4.991803503169618,35.004687239357175,24.12179948240521,5.017963669351347,-26.487530035792297,-40.01199012910945,1.5174056432664538,0.010887891985419174,-4.99417650807581,40.00940332119982,42262.69001589296,25750.76467414778,25750.76467414778,68013.45469004073,77344.47889073704,77344.47889073704,25750.76467414778,103095.24356488482,103095.24356488482,103095.24356488482,127879.3088359072,127879.3088359072,0.0,0.0,91516.96440932325,56435.17553447941,38979.76541649316,24784.065271022377,63763.83068751554,21066.45548036902,1534.1707552730063,0.0,0.8869142838890163,2.8172885440182203,0.0014959128700940735,0.0,0.010887891985419174,354736.49869510595,1554938.7118858001,4.383362630024325,1554938.7118858001,4.383362630024325,0.85,0.09557443223093552,4.028046144702076,101325.0,128380.28279608478,1.2670148807903754,1.0,0.0,4.028046144700071,1.2846565756253985,1.284946082482132,3.1355042438023846,22719.939425145803,2316.789058969761,19311.947261019806,1969.2705726236593,0.85,0.8499999449666611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.377768086342,4632.441516551485,5.5528718948368265,4.991803503169618,-2.315971033135648,7.307774536305265,3.506218109188822,3.5,1.0017766026253778,0.6,0.0002253456612347185,0.9641613471884849,0.00023372194072271332,198.91505159567018,0.0,0.0,0.0,0.001609753656960304,7.874874834200491e-05,0.00014659691289271357,0.000590499129802721,0.09557443223093545,0.07169922104984432,0.023875211181091132,0.09557443223621377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7155679576,579.5948897449822,0.0,0.09557443223093545,0.07169922104984437,0.023875211181091153,0.3754065104529025,0.3754065104529025,0.12500702472580924,0.0,5.005301114766212,5.023000359212688,4.952156983916154,5.005064400061258,5.0224924022955975,4.952734583873905,24784.065271022377,21066.45548036902,0.85,1.0666463096194945,0.6628003612738979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663854002732484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.561269358917,1534.1707552730063,0.3754065104529025,0.12500702472580924,6.112871282664199,3.506218109188822
3776.0,-29.988114235199035,4.991797197688685,35.004688298459165,24.121762567106657,5.017925376841536,-26.487557421021517,-40.01202058335764,1.517368562664024,0.010808583621439993,-4.994215500183547,40.00940532733878,42262.710478933324,25750.756657711947,25750.756657711947,68013.46713664527,77344.4843866983,77344.4843866983,25750.756657711947,103095.24104441024,103095.24104441024,103095.24104441024,127879.33383231412,127879.33383231412,0.0,0.0,91516.96499871259,56435.19109094759,38979.74878640555,24784.092787903886,63763.84157430944,21066.478869718303,1534.1732137086778,0.0,0.886914078352134,2.817285033164098,0.0014959128700940735,0.0,0.010808583621439993,354735.9595903126,1554938.7984016866,4.383369535463779,1554938.7984016866,4.383369535463779,0.85,0.09557444413230076,4.028046144702076,101325.0,128380.28875342678,1.2670149395847696,1.0,0.0,4.028046144700614,1.2846567490564105,1.2849462559522278,3.135503820503574,22719.9395714672,2316.7890738903907,19311.94858557154,1969.2707076903469,0.85,0.8499999977915619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.365410208521,4632.441516551485,5.552884963739369,4.991797197688685,-2.316007520519326,7.307804718208011,3.506202536675402,3.5,1.001772153335829,0.6,0.0002253456612347185,0.9641639734427369,0.00023372130409527494,198.91507300637625,0.0,0.0,0.0,0.001609753656960304,7.874847691934485e-05,0.00014659718431537364,0.0005905002231057204,0.09557444413227545,0.07169924819655406,0.023875195935721388,0.09557444413758358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7254799284,579.5948865024551,0.0,0.09557444413227545,0.07169924819657304,0.023875195935727716,0.37540655579644827,0.37540655579644827,0.12500691267229588,0.0,5.005260543670772,5.022892177986819,4.952319335571815,5.005024083804983,5.022385312806932,4.952894679631413,24784.092787903886,21066.478869718303,0.85,1.0666463227028657,0.6628005690290945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663854304791007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.561143275267,1534.1732137086778,0.37540655579644827,0.12500691267229588,6.112871282664199,3.506202536675402
3777.0,-29.988140440176096,4.991790958912925,35.004689353369216,24.121725686732702,5.017887180077951,-26.48758482515819,-40.012043493892975,1.517331565060062,0.010729302298329912,-4.994254408534456,40.00940732344342,42262.69945432778,25750.748653091196,25750.748653091196,68013.44810741898,77344.4898182058,77344.4898182058,25750.748653091196,103095.238471297,103095.238471297,103095.238471297,127879.35869118886,127879.35869118886,0.0,0.0,91516.96557525898,56435.1752113812,38979.7670709753,24784.12021989186,63763.88729086716,21066.50218690808,1534.1756654253613,0.0,0.8869138732770325,2.8172815317352398,0.0014959128700940735,0.0,0.010729302298329912,354735.4216438794,1554938.8844848857,4.383376425390911,1554938.8844848857,4.383376425390911,0.85,0.09557445598431472,4.028046144702076,101325.0,128380.28569124162,1.2670149093633518,1.0,0.0,4.028046144702891,1.2846569220992743,1.2849464290340882,3.135503398152243,22719.939714600216,2316.7890884858966,19311.949826700577,1969.270834250287,0.85,0.8500000470639626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.353059873039,4632.441516551485,5.552898026227963,4.991790958912925,-2.3160439249517992,7.307834883864724,3.506186973693936,3.5,1.001767706769696,0.6,0.0002253456612347185,0.9641666028810493,0.0002337206666994664,198.915094442982,0.0,0.0,0.0,0.001609753656960304,7.874827273039038e-05,0.0001465973885043281,0.0005905010455882512,0.09557445598430311,0.07169927523980218,0.023875180744500932,0.09557445598949127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7353423196,579.5948832761464,0.0,0.09557445598430311,0.07169927523981089,0.023875180744503833,0.37540660084186334,0.37540660084186334,0.1250068009834749,0.0,5.005219980267668,5.0227842227931205,4.952481040271778,5.004983710832789,5.022278421113867,4.953053955413679,24784.12021989186,21066.50218690808,0.85,1.066645259520752,0.6627999209261043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663854603682916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.561016000986,1534.1756654253613,0.37540660084186334,0.1250068009834749,6.112871282664199,3.506186973693936
3778.0,-29.98816666825996,4.9917847865145815,35.00469040418198,24.12168887620794,5.0178490337629365,-26.487612245053114,-40.01207398306576,1.5172946105560283,0.010650194573429417,-4.994293243938681,40.00940931392126,42262.719716696614,25750.740687801233,25750.740687801233,68013.46040449785,77344.4952063721,77344.4952063721,25750.740687801233,103095.23589417333,103095.23589417333,103095.23589417333,127879.38349270281,127879.38349270281,0.0,0.0,91516.96613821668,56435.19064854074,38979.75054408438,24784.147598529482,63763.89814261386,21066.52545875006,1534.1781124837241,0.0,0.8869136685927952,2.8172780365439785,0.0014959128700940735,0.0,0.010650194573429417,354734.88470637455,1554938.970325617,4.383383302188308,1554938.970325617,4.383383302188308,0.85,0.09557446779942812,4.028046144702076,101325.0,128380.29148155534,1.2670149665093051,1.0,0.0,4.028046144697166,1.2846570949406004,1.2849466019143654,3.1355029762929254,22719.939854359713,2316.789102737399,19311.951024509424,1969.2709563927972,0.85,0.8500000945558696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.34071714472,4632.441516551485,5.552911088158377,4.9917847865145815,-2.316080254398949,7.30786504091353,3.5061714203260634,3.5,1.001763262950304,0.6,0.0002253456612347185,0.964169234645665,0.00023372002874322544,198.9151158984946,0.0,0.0,0.0,0.001609753656960304,7.874800099798346e-05,0.00014659766023673501,0.0005905021401389253,0.09557446779943228,0.07169930218952582,0.023875165609906466,0.09557446780453144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7451769122,579.594880058931,0.0,0.09557446779943228,0.0716993021895227,0.02387516560990542,0.37540664559036563,0.37540664559036563,0.12500668965539366,0.0,5.005179447260332,5.022676506106961,4.952642151417535,5.0049434385121,5.022171797269948,4.953212830712516,24784.147598529482,21066.52545875006,0.85,1.0666452708455723,0.6628001258983904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663854899412883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.560887220105,1534.1781124837241,0.37540664559036563,0.12500668965539366,6.112871282664199,3.5061714203260634
3779.0,-29.988193026010318,4.991778680198357,35.004691450815216,24.121652135532372,5.017810970439467,-26.487639773343385,-40.01210070038212,1.5172577177726096,0.010571043743311748,-4.994332005152355,40.009411293809016,42262.723834435514,25750.73275794694,25750.73275794694,68013.45659238246,77344.50049532985,77344.50049532985,25750.73275794694,103095.23325327679,103095.23325327679,103095.23325327679,127879.40814633825,127879.40814633825,0.0,0.0,91516.9666880836,56435.19002718961,38979.75184543777,24784.174893061463,63763.926738499234,21066.54865910224,1534.1805530830707,0.0,0.8869134643241599,2.817274550591987,0.0014959128700940735,0.0,0.010571043743311748,354734.3487960702,1554939.055709184,4.383390165024836,1554939.055709184,4.383390165024836,0.85,0.09557447956941997,4.028046144702076,101325.0,128380.29710484078,1.2670150220068175,1.0,0.0,4.028046144701875,1.284657267493297,1.284946774505948,3.1355025551381885,22719.9399908693,2316.789116657503,19311.947667082903,1969.2706140305716,0.85,0.8499999416743176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.328382033367,4632.441516551485,5.5529241486788585,4.991778680198357,-2.3161165080246615,7.307895188223019,3.5061558765840846,3.5,1.001758821881167,0.6,0.0002253456612347185,0.9641718794290128,0.00023371938763467077,198.9151374600837,0.0,0.0,0.0,0.001609753656960304,7.874776288266909e-05,0.0001465978983520494,0.0005905030992783993,0.09557447956934054,0.07169932903962194,0.023875150529718593,0.09557447957502462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7549591813,579.5948768588323,0.0,0.09557447956934054,0.07169932903968154,0.02387515052973844,0.37540669004383703,0.37540669004383703,0.12500657868769832,0.0,5.005138914670283,5.022568977585763,4.952802700161726,5.004903048895642,5.022065162423871,4.953371270422451,24784.174893061463,21066.54865910224,0.85,1.0666447327077404,0.6627998932336491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663855191996438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.560757102823,1534.1805530830707,0.37540669004383703,0.12500657868769832,6.112871282664199,3.5061558765840846
3780.0,-29.988219404141734,4.991772639659491,35.00469249331938,24.121615394856804,5.0177729526332095,-26.487667315426386,-40.01212738277388,1.517220863917853,0.010492013283396773,-4.994370692870756,40.00941326680752,42262.72787803005,25750.724864664022,25750.724864664022,68013.45274269406,77344.50572883504,77344.50572883504,25750.724864664022,103095.23059349906,103095.23059349906,103095.23059349906,127879.43271960499,127879.43271960499,0.0,0.0,91516.96720917283,56435.18935836772,38979.753167561226,24784.202126105927,63763.95529366715,21066.571807190037,1534.1829885435632,0.0,0.8869132604533534,2.8172710716322347,0.0014959128700940735,0.0,0.010492013283396773,354733.8139012352,1554939.1407960213,4.383397014497599,1554939.1407960213,4.383397014497599,0.85,0.09557449130031298,4.028046144702076,101325.0,128380.30272812617,1.2670150775043294,1.0,0.0,4.028046144701042,1.284657439863965,1.2849469469154609,3.1355021344278473,22719.940120234558,2316.789129849088,19311.948763727978,1969.2707258572477,0.85,0.8499999851024521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.31605455612,4632.441516551485,5.552937208013711,4.991772639659491,-2.3161526864107187,7.30792532607021,3.5061403424895476,3.5,1.0017543835684422,0.6,0.0002253456612347185,0.9641745262652707,0.00023371874603200185,198.91515903834994,0.0,0.0,0.0,0.001609753656960304,7.874752507928075e-05,0.00014659813615543774,0.0005905040571614209,0.09557449130035568,0.0716993557945977,0.023875135505757986,0.09557449130507101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7647074121,579.5948736698693,0.0,0.09557449130035568,0.07169935579456567,0.023875135505747314,0.37540673420088794,0.37540673420088794,0.12500646808160015,0.0,5.005098391989748,5.022461641687471,4.952962711105613,5.004862706154142,5.021958737028797,4.953529269737146,24784.202126105927,21066.571807190037,0.85,1.0666441946622618,0.6627996598295629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663855481447583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.560623513615,1534.1829885435632,0.37540673420088794,0.12500646808160015,6.112871282664199,3.5061403424895476
3781.0,-29.988245773368565,4.991766664872902,35.004693531654205,24.121578724030428,5.0177350270608,-26.48769484027466,-40.012154065165646,1.517184093966936,0.010413048014015658,-4.9944092940614,40.00941523037467,42262.73194720429,25750.716974390645,25750.716974390645,68013.44892159493,77344.51091498473,77344.51091498473,25750.716974390645,103095.22788937537,103095.22788937537,103095.22788937537,127879.45716634502,127879.45716634502,0.0,0.0,91516.9677166315,56435.188748851295,38979.754408644665,24784.229276969654,63763.98368561432,21066.594885424205,1534.1854173763422,0.0,0.8869130570570303,2.817267601938078,0.0014959128700940735,0.0,0.010413048014015658,354733.2802052032,1554939.2254762251,4.383403848031221,1554939.2254762251,4.383403848031221,0.85,0.09557450298149411,4.028046144702076,101325.0,128380.30350759151,1.267015085197054,1.0,0.0,4.02804614470108,1.284657611842249,1.2849471189325015,3.1355017146753217,22719.9402462159,2316.78914269561,19311.94977604027,1969.2708290843734,0.85,0.8500000249453452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.303734727465,4632.441516551485,5.552950258908158,4.991766664872902,-2.3161887800191643,7.307955444892066,3.5061248180606537,3.5,1.0017499480173295,0.6,0.0002253456612347185,0.9641771722158468,0.00023371810464754624,198.91518060933657,0.0,0.0,0.0,0.001609753656960304,7.87472872765569e-05,0.0001465983739581616,0.000590505015041766,0.09557450298140277,0.07169938244581156,0.023875120535591217,0.09557450298730513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7744090438,579.5948704961497,0.0,0.09557450298140277,0.07169938244588007,0.023875120535614032,0.3754067780608026,0.3754067780608026,0.12500635783918565,0.0,5.005057868110612,5.022354513278742,4.953122095152935,5.0048223420754425,5.021852602893091,4.953686310048511,24784.229276969654,21066.594885424205,0.85,1.0666436597959816,0.6627994285234582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663855767780767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56048863751,1534.1854173763422,0.3754067780608026,0.12500635783918565,6.112871282664199,3.5061248180606537
3782.0,-29.988272191466848,4.991760755501452,35.00469456590164,24.121542123053246,5.017697155261885,-26.487722403728768,-40.012180782482005,1.5171473675237839,0.01033423830671154,-4.99444782334844,40.009417187990245,42262.73584195574,25750.70912457402,25750.70912457402,68013.44496652976,77344.51605224698,77344.51605224698,25750.70912457402,103095.225176821,103095.225176821,103095.225176821,127879.48154950523,127879.48154950523,0.0,0.0,91516.96821676524,56435.18800647388,38979.75578921261,24784.25637268423,63764.01216189684,21066.617916781597,1534.1878414705704,0.0,0.8869128540472089,2.8172641385910415,0.0014959128700940735,0.0,0.01033423830671154,354732.7475030023,1554939.3098999304,4.383410668581621,1554939.3098999304,4.383410668581621,0.8500000000000001,0.09557451462549901,4.028046144702076,101325.0,128380.30890817256,1.267015138496645,1.0,0.0,4.0280461447008635,1.2846577836170872,1.2849472907460504,3.1355012954194654,22719.940370378765,2316.7891553566983,19311.950744622445,1969.2709278522682,0.85,0.850000062931525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.2914226284365,4632.441516551485,5.552963309340263,4.991760755501452,-2.316224799601323,7.307985555102775,3.5061093033994655,3.5,1.00174551525699,0.6,0.0002253456612347185,0.9641798230781616,0.000233717462076004,198.9152022203065,0.0,0.0,0.0,0.001609753656960304,7.874704916323778e-05,0.0001465986120714807,0.000590505974173203,0.09557451462546258,0.07169940900361002,0.023875105621852567,0.09557451463092925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7840812689,579.5948673320507,0.0,0.09557451462546258,0.07169940900363735,0.023875105621861663,0.3754068216240386,0.3754068216240386,0.12500624795636034,0.0,5.0050173654807395,5.02224760387486,4.953280907565102,5.004782061655135,5.0217467064363746,4.953842972417874,24784.25637268423,21066.617916781597,0.85,1.0666431214184515,0.6627991936054878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663856050997173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.560353060533,1534.1878414705704,0.3754068216240386,0.12500624795636034,6.112871282664199,3.5061093033994655
3783.0,-29.988298600041706,4.9917549114613395,35.00469559604237,24.121505591925256,5.01765936664326,-26.487749950288062,-40.01221127165479,1.517110716889646,0.010255512544858902,-4.994486269007649,40.009419136868644,42262.75545047378,25750.70128481343,25750.70128481343,68013.45673528721,77344.52114192584,77344.52114192584,25750.70128481343,103095.22242673927,103095.22242673927,103095.22242673927,127879.50581810881,127879.50581810881,0.0,0.0,91516.96869915901,56435.20300770705,38979.739657168844,24784.283391369532,63764.02304853838,21066.6408826641,1534.1902592997833,0.0,0.8869126514942135,2.8172606839146352,0.0014959128700940735,0.0,0.010255512544858902,354732.21595833305,1554939.3939466148,4.383417473786081,1554939.3939466148,4.383417473786081,0.85,0.09557452622180362,4.028046144702076,101325.0,128380.31414172529,1.2670151901477946,1.0,0.0,4.028046144699884,1.284657955037401,1.2849474622049952,3.135500877029018,22719.940490137516,2316.7891675686924,19311.94714380887,1969.2705606714699,0.85,0.8499998999641737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.279118265332,4632.441516551485,5.552976352746694,4.9917549114613395,-2.3162607365965164,7.3080156480578555,3.506093798513866,3.5,1.001741085289676,0.6,0.0002253456612347185,0.964182472992733,0.00023371681973772708,198.91522382349063,0.0,0.0,0.0,0.001609753656960304,7.874677743473426e-05,0.00014659888379998421,0.0005905070687081541,0.09557452622175429,0.07169943546001156,0.02387509076174273,0.09557452622725475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.7937103258,579.5948641820726,0.0,0.09557452622175429,0.07169943546004857,0.02387509076175505,0.3754068648917991,0.3754068648917991,0.1250061384327832,0.0,5.004976875505406,5.022140921191692,4.95343909077593,5.004741781552525,5.021641089611535,4.953998797343729,24784.283391369532,21066.6408826641,0.85,1.0666431238743215,0.6627993879605522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385633111278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56021562552,1534.1902592997833,0.3754068648917991,0.1250061384327832,6.112871282664199,3.506093798513866
3784.0,-29.98832513486846,4.991749132323038,35.00469662209951,24.12146913064646,5.017621636014424,-26.487777604680474,-40.01223798897115,1.5170741058264414,0.010176849213905825,-4.994524647364539,40.00942107820664,42262.75892784934,25750.693496596097,25750.693496596097,68013.45242444544,77344.52614994998,77344.52614994998,25750.693496596097,103095.21964654607,103095.21964654607,103095.21964654607,127879.52999386993,127879.52999386993,0.0,0.0,91516.9691744693,56435.201952368654,38979.7413578896,24784.31034732386,63764.05170521346,21066.66379522528,1534.192672058737,0.0,0.8869124493100349,2.8172572362694472,0.0014959128700940735,0.0,0.010176849213905825,354731.68534360226,1554939.4776675787,4.383424266601457,1554939.4776675787,4.383424266601457,0.85,0.09557453778073004,4.028046144702076,101325.0,128380.31937527806,1.2670152417989446,1.0,0.0,4.028046144700594,1.2846581262726822,1.2849476334788654,3.1355004590902973,22719.940608137724,2316.789179601365,19311.947996421288,1969.2706476137405,0.85,0.8499999330765954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.26682170465,4632.441516551485,5.552989397994182,4.991749132323038,-2.316296603033302,7.30804573535634,3.5060783034876013,3.5,1.0017366581393146,0.6,0.0002253456612347185,0.9641851355837003,0.00023371617433025276,198.91524552995818,0.0,0.0,0.0,0.001609753656960304,7.874653932284032e-05,0.00014659912191187819,0.0005905080278338506,0.09557453778073231,0.07169946182352824,0.02387507595720408,0.095574537785613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.803302127,579.5948610442836,0.0,0.09557453778073231,0.07169946182352653,0.023875075957203507,0.3754069078656606,0.3754069078656606,0.12500602926430796,0.0,5.004936400829649,5.0220344369874965,4.953596740150601,5.004701496578434,5.021535527543506,4.954154439175227,24784.31034732386,21066.66379522528,0.85,1.0666425769001837,0.6627991446220137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663856608131565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.560077500686,1534.192672058737,0.3754069078656606,0.12500602926430796,6.112871282664199,3.5060783034876013
3785.0,-29.98835168680374,4.991743417900605,35.00469764404784,24.121432669367664,5.017583974707433,-26.48780526754318,-40.01226470628751,1.5170375554468827,0.010098237835677537,-4.994562947316646,40.00942301064303,42262.762341097485,25750.68573069195,25750.68573069195,68013.44807178943,77344.53109377502,77344.53109377502,25750.68573069195,103095.21682446697,103095.21682446697,103095.21682446697,127879.55405212457,127879.55405212457,0.0,0.0,91516.96962055325,56435.200867875945,38979.743058530345,24784.337227657597,63764.08028618794,21066.686643508958,1534.1950787526976,0.0,0.8869122475563476,2.817253797099012,0.0014959128700940735,0.0,0.010098237835677537,354731.15581343044,1554939.5610055884,4.383431044955643,1554939.5610055884,4.383431044955643,0.85,0.09557454929447826,4.028046144702076,101325.0,128380.32449747866,1.2670152923511342,1.0,0.0,4.028046144702994,1.2846582972241822,1.2849478044688907,3.1355000418443195,22719.940718882222,2316.789190894161,19311.953281239043,1969.2711865151753,0.85,0.850000161540437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.254532930016,4632.441516551485,5.553002438798969,4.991743417900605,-2.3163323908448876,7.3080758087454925,3.506062818299983,3.5,1.0017322337999952,0.6,0.0002253456612347185,0.9641877998993399,0.00023371552850828887,198.9152672504259,0.0,0.0,0.0,0.001609753656960304,7.874630121161188e-05,0.00014659936002310662,0.0005905089869568663,0.09557454929447656,0.07169948808791042,0.02387506120656614,0.09557454929965588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.8128499481,579.5948579208807,0.0,0.09557454929447656,0.0716994880879117,0.023875061206566565,0.37540695054532225,0.37540695054532225,0.1250059204529837,0.0,5.004895928917449,5.021928142996103,4.953753830325127,5.004661185152315,5.021430143562782,4.954309441269459,24784.337227657597,21066.686643508958,0.85,1.0666420305370883,0.6627989010648696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663856882073887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55993596632,1534.1950787526976,0.37540695054532225,0.1250059204529837,6.112871282664199,3.506062818299983
3786.0,-29.988378226946253,4.99173776803006,35.004698661915526,24.121396312862657,5.017546398904926,-26.48783291123228,-40.0122951954603,1.5170010831908853,0.010019751472441385,-4.9946011678856985,40.009424935682176,42262.781475913405,25750.67798446544,25750.67798446544,68013.45946037884,77344.53599479562,77344.53599479562,25750.67798446544,103095.21397926105,103095.21397926105,103095.21397926105,127879.57802018119,127879.57802018119,0.0,0.0,91516.97005371576,56435.21553483331,38979.727243202724,24784.36404092014,63764.091284122864,21066.70943478212,1534.1974798503531,0.0,0.886912046233369,2.8172503655693153,0.0014959128700940735,0.0,0.010019751472441385,354730.6273827359,1554939.6440234885,4.383437808841325,1554939.6440234885,4.383437808841325,0.85,0.09557456076463845,4.028046144702076,101325.0,128380.32945265096,1.2670153412548824,1.0,0.0,4.028046144705303,1.2846584678103323,1.2849479750934836,3.1354996254901724,22719.940826418853,2316.7892018598454,19311.949501135547,1969.2708010518932,0.85,0.8499999911390403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.242251982797,4632.441516551485,5.553015474543074,4.99173776803006,-2.316368099338293,7.3081058673683525,3.506047343003087,3.5,1.0017278122865962,0.6,0.0002253456612347185,0.9641904630395725,0.00023371488297480684,198.91528896125135,0.0,0.0,0.0,0.001609753656960304,7.874602948549432e-05,0.00014659963174922417,0.0005905100814822064,0.0955745607645297,0.07169951425432283,0.023875046510206877,0.0955745607703133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.8223612189,579.5948548094337,0.0,0.0955745607645297,0.0716995142544044,0.023875046510234043,0.37540699293017404,0.37540699293017404,0.12500581199855498,0.0,5.004855468012238,5.021822058843497,4.953910335370551,5.00462091935816,5.021325049570805,4.954463756166092,24784.36404092014,21066.70943478212,0.85,1.06664202516933,0.6627990868339522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663857152948559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55979320472,1534.1974798503531,0.37540699293017404,0.12500581199855498,6.112871282664199,3.506047343003087
3787.0,-29.988404784146557,4.991732182474816,35.00469967577915,24.121359991282247,5.017508876590113,-26.48786056492528,-40.01231814092023,1.5169646573688331,0.00994143918893542,-4.9946393125524065,40.00942685479051,42262.76917679413,25750.670266629142,25750.670266629142,68013.43944342327,77344.54086023629,77344.54086023629,25750.670266629142,103095.21112686543,103095.21112686543,103095.21112686543,127879.60192417474,127879.60192417474,0.0,0.0,91516.97047985643,56435.19879641415,38979.74631493587,24784.390797309316,63764.13711224518,21066.73217771292,1534.1998760180095,0.0,0.886911845317139,2.8172469406122564,0.0014959128700940735,0.0,0.00994143918893542,354730.1000013787,1554939.7267870859,4.383444559063475,1554939.7267870859,4.383444559063475,0.85,0.0955745721950565,4.028046144702076,101325.0,128380.32544397228,1.2670153016922998,1.0,0.0,4.028046144703147,1.2846586381793494,1.2849481455008946,3.135499209666098,22719.94093221225,2316.7892126477695,19311.945674360788,1969.2704108294668,0.85,0.849999818748665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.229978909375,4632.441516551485,5.553028507049678,4.991732182474816,-2.316403731100594,7.308135913575411,3.5060318776553068,3.5,1.0017233936158019,0.6,0.0002253456612347185,0.964193127899401,0.00023371423702807172,198.91531068603553,0.0,0.0,0.0,0.001609753656960304,7.874582499115274e-05,0.00014659983624356574,0.0005905109051948506,0.09557457219506085,0.07169954032624068,0.02387503186882017,0.09557457220027907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.831843188,579.5948517075744,0.0,0.09557457219506085,0.07169954032623742,0.023875031868819084,0.37540703502104555,0.37540703502104555,0.12500570389887164,0.0,5.004815036811692,5.021716206772169,4.95406626333056,5.004580751741344,5.021220270317599,4.954617519847147,24784.390797309316,21066.73217771292,0.85,1.0666409446378606,0.6627984175869611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385742076335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.559649794308,1534.1998760180095,0.37540703502104555,0.12500570389887164,6.112871282664199,3.5060318776553068
3788.0,-29.988431358015646,4.991726661125003,35.004700685612605,24.12132373955103,5.0174714362690365,-26.487888225425127,-40.01234485823659,1.516928303678567,0.009863199541200629,-4.994677375446145,40.00942876513046,42262.77249978982,25750.66256197768,25750.66256197768,68013.4350617675,77344.54567308289,77344.54567308289,25750.66256197768,103095.20823506056,103095.20823506056,103095.20823506056,127879.62571212742,127879.62571212742,0.0,0.0,91516.97089333017,56435.19772003734,38979.74797032537,24784.417477066865,63764.16544739224,21066.754855506835,1534.2022659868815,0.0,0.8869116448481184,2.8172435242481155,0.0014959128700940735,0.0,0.009863199541200629,354729.57375074975,1554939.8091709863,4.383451294262718,1554939.8091709863,4.383451294262718,0.85,0.09557458357835255,4.028046144702076,101325.0,128380.33023211628,1.267015348947607,1.0,0.0,4.028046144703332,1.2846588082110402,1.2849483155709032,3.1354987946654544,22719.941034860956,2316.789223115025,19311.946268284642,1969.270471392845,0.85,0.8499998410494479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.217713738532,4632.441516551485,5.553041533005242,4.991726661125003,-2.316439281850394,7.308165942975396,3.5060164222928583,3.5,1.0017189777979596,0.6,0.0002253456612347185,0.9641957944398021,0.0002337135906775494,198.9153324244601,0.0,0.0,0.0,0.001609753656960304,7.874558688192116e-05,0.00014660007435279734,0.000590511864309823,0.095574583578316,0.07169956629818203,0.023875017280133966,0.09557458358341303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.841281833,579.5948486198863,0.0,0.095574583578316,0.07169956629820945,0.023875017280143095,0.37540707682008967,0.37540707682008967,0.12500559615231147,0.0,5.004774625322511,5.021610587022167,4.954221573484631,5.004540574987345,5.0211157354723355,4.954770513959659,24784.417477066865,21066.754855506835,0.85,1.0666404019336073,0.662798175170318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663857685529483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.559505157496,1534.2022659868815,0.37540707682008967,0.12500559615231147,6.112871282664199,3.5060164222928583
