time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3789.0,-29.988457948273687,4.991721203716615,35.00470169147094,24.12128752274441,5.017434064184649,-26.487915893849628,-40.01237157555295,1.516892009760581,0.009785102957380332,-4.994715363832957,40.009430669013454,42262.775761240075,25750.654889006477,25750.654889006477,68013.43065024655,77344.5504395925,77344.5504395925,25750.654889006477,103095.20532859897,103095.20532859897,103095.20532859897,127879.6494261044,127879.6494261044,0.0,0.0,91516.9712947366,56435.19661638406,38979.74964261393,24784.44409750543,63764.193740119365,21066.777482879617,1534.2046509154313,0.0,0.8869114447812261,2.8172401147125834,0.0014959128700940735,0.0,0.009785102957380332,354729.04853150994,1554939.8912770532,4.383458015953635,1554939.8912770532,4.383458015953635,0.85,0.09557459492164055,4.028046144702076,101325.0,128380.33490890816,1.2670153951039542,1.0,0.0,4.028046144702069,1.284658977963212,1.28494848536133,3.1354983803471494,22719.941134513847,2316.7892332767915,19311.946802130744,1969.2705258299975,0.85,0.8499998608180361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.205456529074,4632.441516551485,5.553054556327706,4.991721203716615,-2.316474756945982,7.308195960662597,3.5060009769897893,3.5,1.0017145648542256,0.6,0.0002253456612347185,0.9641984626326963,0.00023371294393005284,198.91535417629626,0.0,0.0,0.0,0.001609753656960304,7.874534877335538e-05,0.0001466003124613631,0.0005905128234221133,0.09557459492156639,0.07169959217628694,0.023875002745279456,0.0955745949271735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.8506885768,579.5948455426336,0.0,0.09557459492156639,0.07169959217634257,0.02387500274529798,0.375407118329198,0.375407118329198,0.12500548875472156,0.0,5.004734246111639,5.021505206138045,4.9543762964688085,5.004500466790319,5.021011451687855,4.954923029472525,24784.44409750543,21066.777482879617,0.85,1.0666398594710629,0.6627979322296212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663857947252157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.559359301515,1534.2046509154313,0.375407118329198,0.12500548875472156,6.112871282664199,3.5060009769897893
3790.0,-29.988484554578655,4.991715810043421,35.00470269336689,24.12125141071158,5.017396773756168,-26.487943568557167,-40.01240209965033,1.5168557877347217,0.009707110955559983,-4.994753275167329,40.0094325653169,42262.794647001436,25750.647240783313,25750.647240783313,68013.44188778475,77344.55515402679,77344.55515402679,25750.647240783313,103095.2023948101,103095.2023948101,103095.2023948101,127879.6730451718,127879.6730451718,0.0,0.0,91516.97168359742,56435.211176572186,38979.733896694706,24784.47065036171,63764.20454705642,21066.80005280745,1534.2070302685413,0.0,0.8869112451337218,2.8172367128128357,0.0014959128700940735,0.0,0.009707110955559983,354728.52437936433,1554939.973056138,4.383464723556338,1554939.973056138,4.383464723556338,0.85,0.09557460622172667,4.028046144702076,101325.0,128380.33953002389,1.2670154407108205,1.0,0.0,4.028046144702864,1.284659147379178,1.2849486548154752,3.13549796684954,22719.94123105217,2316.7892431209607,19311.951756916398,1969.271031077524,0.85,0.850000075287257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.193207302759,4632.441516551485,5.553067575496013,4.991715810043421,-2.3165101545687126,7.3082259646121335,3.5059855417734678,3.5,1.0017101547924194,0.6,0.0002253456612347185,0.9642011324437986,0.0002337122967938989,198.91537594126416,0.0,0.0,0.0,0.001609753656960304,7.874507673902435e-05,0.00014660058449569413,0.0005905139191889516,0.09557460622161949,0.07169961795852756,0.023874988263091937,0.09557460622747053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.8600578704,579.5948424776325,0.0,0.09557460622161949,0.07169961795860796,0.023874988263118714,0.3754071595504357,0.3754071595504357,0.12500538170422631,0.0,5.004693897277662,5.021400061071347,4.954530433822072,5.004460386122901,5.020907396283121,4.955074970271653,24784.47065036171,21066.80005280745,0.85,1.0666398549297749,0.6627981160780031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663858205943896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55921223141,1534.2070302685413,0.3754071595504357,0.12500538170422631,6.112871282664199,3.5059855417734678
3791.0,-29.98851128325097,4.991710479699366,35.00470369132215,24.12121529867875,5.017359524848301,-26.487971349240542,-40.01242881696669,1.5168195908378845,0.009629190517046027,-4.994791119052096,40.00943445432792,42262.79741622579,25750.63964128659,25750.63964128659,68013.43705751238,77344.55979159511,77344.55979159511,25750.63964128659,103095.1994328817,103095.1994328817,103095.1994328817,127879.69657431773,127879.69657431773,0.0,0.0,91516.9720619559,56435.209686586575,38979.735972632574,24784.49714143604,63764.233114068615,21066.822570220633,1534.2094046011257,0.0,0.8869110458543206,2.817233317831277,0.0014959128700940735,0.0,0.009629190517046027,354728.00115797285,1554940.0545218447,4.383471418793847,1554940.0545218447,4.383471418793847,0.85,0.09557461748430504,4.028046144702076,101325.0,128380.34403978744,1.2670154852187263,1.0,0.0,4.028046144701572,1.2846593166776563,1.284948824152106,3.135497553638794,22719.941324983185,2316.7892526992587,19311.947700046177,1969.27061739189,0.85,0.8499998932132132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.180966094832,4632.441516551485,5.553080595638757,4.991710479699366,-2.316545481837022,7.308255961536387,3.5059701166882484,3.5,1.0017057476252138,0.6,0.0002253456612347185,0.9642038145418773,0.00023371164668311035,198.91539780633798,0.0,0.0,0.0,0.001609753656960304,7.874483863188521e-05,0.00014660082260283328,0.0005905148782954956,0.09557461748437451,0.07169964364966468,0.023874973834709833,0.0955746174890045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.8693911337,579.59483942442,0.0,0.09557461748437451,0.07169964364961257,0.02387497383469248,0.37540720048542925,0.37540720048542925,0.1250052749990272,0.0,5.00465357711056,5.0212951224730205,4.954684066805271,5.004420309569127,5.020803412239161,4.955226714047569,24784.49714143604,21066.822570220633,0.85,1.0666393013124194,0.6627978625669559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663858461614468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.559063953493,1534.2094046011257,0.37540720048542925,0.1250052749990272,6.112871282664199,3.5059701166882484
3792.0,-29.988538025468063,4.991705212585368,35.00470468526443,24.12117925649511,5.017322354972541,-26.487999134208927,-40.01245553428305,1.5167834637134185,0.009551285175859903,-4.994828881337541,40.00943633335169,42262.80013320931,25750.63205367977,25750.63205367977,68013.43218688908,77344.56436260993,77344.56436260993,25750.63205367977,103095.1964162897,103095.1964162897,103095.1964162897,127879.71996488022,127879.71996488022,0.0,0.0,91516.97241125014,56435.20818184964,38979.73803266723,24784.52354859051,63764.26158125774,21066.845016301933,1534.2117723169997,0.0,0.8869108470261818,2.8172299321902243,0.0014959128700940735,0.0,0.009551285175859903,354727.4790663063,1554940.1355553062,4.383478098872216,1554940.1355553062,4.383478098872216,0.85,0.0955746286981407,4.028046144702076,101325.0,128380.34843819882,1.2670155286276716,1.0,0.0,4.028046144702173,1.2846594856498432,1.284948993162372,3.1354971412245436,22719.94141169874,2316.7892615417845,19311.94806624615,1969.270654733895,0.85,0.8499999060870035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.168732892425,4632.441516551485,5.553093608827526,4.991705212585368,-2.316580728428969,7.308285941014336,3.5059547017178643,3.5,1.0017013433479611,0.6,0.0002253456612347185,0.9642064980071726,0.00023371099624454322,198.91541968249678,0.0,0.0,0.0,0.001609753656960304,7.874460052541046e-05,0.00014660106070930802,0.0005905158373993632,0.09557462869806593,0.07169966924041217,0.023874959457653767,0.09557462870348103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.8786750529,579.5948363873467,0.0,0.09557462869806593,0.07169966924046826,0.02387495945767245,0.3754072411338565,0.3754072411338565,0.12500516864222477,0.0,5.004613261299085,5.02119037734974,4.9548371371250255,5.004380166513386,5.020699596088264,4.955377688356975,24784.52354859051,21066.845016301933,0.85,1.0666387487325706,0.662797609274466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663858714283123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55891233727,1534.2117723169997,0.3754072411338565,0.12500516864222477,6.112871282664199,3.5059547017178643
3793.0,-29.98856475278894,4.991700008502837,35.00470567525514,24.121143284160667,5.017285256537184,-26.488026898627684,-40.012482286524005,1.5167474023759082,0.009473544433376446,-4.994866566678655,40.00943820613819,42262.802898017435,25750.62448990358,25750.62448990358,68013.42738792102,77344.56889884906,77344.56889884906,25750.62448990358,103095.19338875264,103095.19338875264,103095.19338875264,127879.74328514325,127879.74328514325,0.0,0.0,91516.97274865756,56435.20674782582,38979.740000924154,24784.54989639061,63764.28989731477,21066.867411932017,1534.2141349341855,0.0,0.8869106486118861,2.817226553380658,0.0014959128700940735,0.0,0.009473544433376446,354726.9580398689,1554940.216319811,4.383484765048633,1554940.216319811,4.383484765048633,0.8499999999999999,0.09557463987090782,4.028046144702076,101325.0,128380.3527809341,1.2670155714871365,1.0,0.0,4.028046144703667,1.2846596543143782,1.284949161864917,3.1354967295612943,22719.941495463278,2316.7892700833904,19311.95285952204,1969.2711435120088,0.85,0.8500001139253925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.156507755622,4632.441516551485,5.5531066175652635,4.991700008502837,-2.3166158977738553,7.308315906276693,3.5059392969379735,3.5,1.001696941982278,0.6,0.0002253456612347185,0.964209179985746,0.0002337103461699564,198.91544154647465,0.0,0.0,0.0,0.001609753656960304,7.874436210835295e-05,0.00014660129912636555,0.0005905167977542726,0.09557463987082437,0.07169969473702564,0.02387494513379873,0.09557463987631803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.887928154,579.5948333603551,0.0,0.09557463987082437,0.07169969473708825,0.02387494513381958,0.3754072814948091,0.3754072814948091,0.12500506263242678,0.0,5.004572968268917,5.0210858518904615,4.95498963989246,5.004340111112015,5.020596095528617,4.955528066737884,24784.54989639061,21066.867411932017,0.85,1.0666381998050791,0.6627973583031652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663858963954555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55875955875,1534.2141349341855,0.3754072814948091,0.12500506263242678,6.112871282664199,3.5059392969379735
3794.0,-29.988591485519226,4.9916948672916375,35.00470666133164,24.121107381675415,5.01724822593826,-26.48805466112736,-40.01251281062139,1.5167114015464094,0.009395948887686245,-4.994904173341144,40.00944007210993,42262.82132521931,25750.61694534397,25750.61694534397,68013.43827056327,77344.57339821754,77344.57339821754,25750.61694534397,103095.19034356151,103095.19034356151,103095.19034356151,127879.76652404765,127879.76652404765,0.0,0.0,91516.97307886448,56435.221005866246,38979.724525553596,24784.576180486132,63764.30070603973,21066.889753413212,1534.2164921648905,0.0,0.8869104506214908,2.8172231818426945,0.0014959128700940735,0.0,0.009395948887686245,354726.4381005876,1554940.2967916492,4.383491416985176,1554940.2967916492,4.383491416985176,0.85,0.09557465100072766,4.028046144702076,101325.0,128380.35701231721,1.267015613247641,1.0,0.0,4.028046144704609,1.2846598226959525,1.2849493302844373,3.1354963185887814,22719.941577440222,2316.789278442712,19311.9530987815,1969.271167909684,0.85,0.8500001213892784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.1442907205565,4632.441516551485,5.5531196208135745,4.9916948672916375,-2.3166509886270448,7.308345855918683,3.5059239023940525,3.5,1.0016925435411579,0.6,0.0002253456612347185,0.9642118625151733,0.00023370969596546768,198.91546341488254,0.0,0.0,0.0,0.001609753656960304,7.874409007717404e-05,0.00014660157115754444,0.0005905178935084139,0.09557465100075824,0.07169972013838907,0.023874930862369158,0.09557465100560451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.8971475844,579.5948303443804,0.0,0.09557465100075824,0.07169972013836615,0.02387493086236152,0.37540732156927825,0.37540732156927825,0.1250049569678477,0.0,5.004532706046632,5.02098156317453,4.955141555948387,5.004300122228813,5.020492903637091,4.9556777853782705,24784.576180486132,21066.889753413212,0.85,1.0666381896684247,0.662797534941306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385921063818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.558606187235,1534.2164921648905,0.37540732156927825,0.1250049569678477,6.112871282664199,3.5059239023940525
3795.0,-29.988618346310634,4.991689788601826,35.00470764347315,24.121071479190164,5.017211250267743,-26.488082533395996,-40.012539562862344,1.5166754373531433,0.009318383214008463,-4.994941710377212,40.00944192964781,42262.823615139336,25750.609442777397,25750.609442777397,68013.43305791673,77344.57781416956,77344.57781416956,25750.609442777397,103095.18725694696,103095.18725694696,103095.18725694696,127879.78965206702,127879.78965206702,0.0,0.0,91516.9733997132,56435.219200683074,38979.72688781125,24784.602395120066,63764.329282931314,21066.912035852056,1534.2188438800308,0.0,0.88691025301587,2.8172198180552632,0.0014959128700940735,0.0,0.009318383214008463,354725.9191257479,1554940.3768992384,4.383498055996361,1554940.3768992384,4.383498055996361,0.85,0.09557466208998079,4.028046144702076,101325.0,128380.3611323481,1.2670156539091844,1.0,0.0,4.028046144700913,1.284659990906217,1.2849494985326093,3.1354959080344957,22719.941657093903,2316.789286565127,19311.948808018242,1969.2707303735979,0.85,0.8499999295547673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.1320818323,4632.441516551485,5.553132623430123,4.991689788601826,-2.3166860076839955,7.308375796285821,3.505908518142845,3.5,1.0016881480408129,0.6,0.0002253456612347185,0.9642145579031765,0.00023370904264789893,198.91548538805412,0.0,0.0,0.0,0.001609753656960304,7.87438516615447e-05,0.0001466018095731738,0.0005905188538575706,0.09557466208992908,0.07169974544656865,0.023874916643360434,0.09557466209533308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.9063253461,579.5948273420356,0.0,0.09557466208992908,0.07169974544660744,0.02387491664337335,0.3754073613592394,0.3754073613592394,0.1250048516455184,0.0,5.004492464036161,5.020877475975851,4.955292948636554,5.004260093591199,5.0203897547742145,4.955827216460705,24784.602395120066,21066.912035852056,0.85,1.0666376298907112,0.6627972738114006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663859454341586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.558451816447,1534.2188438800308,0.3754073613592394,0.1250048516455184,6.112871282664199,3.505908518142845
3796.0,-29.988645218236204,4.991684772228389,35.00470862164212,24.121035681478702,5.017174359769693,-26.488110407162456,-40.0125663151033,1.5166395486959612,0.009240856520477791,-4.99497917124849,40.00944377822215,42262.825860885576,25750.601964812446,25750.601964812446,68013.42782569802,77344.58216086688,77344.58216086688,25750.601964812446,103095.18412567933,103095.18412567933,103095.18412567933,127879.81265971968,127879.81265971968,0.0,0.0,91516.97369032142,56435.21739034012,38979.729222201444,24784.62853404036,63764.35775624181,21066.934253934305,1534.2211895754917,0.0,0.8869100558292728,2.817216462639686,0.0014959128700940735,0.0,0.009240856520477791,354725.40120308934,1554940.4566190443,4.383504680931494,1554940.4566190443,4.383504680931494,0.85,0.09557467313412901,4.028046144702076,101325.0,128380.36519670293,1.2670156940212478,1.0,0.0,4.028046144702357,1.2846601587632314,1.2849496664274513,3.135495498342502,22719.941729240105,2316.7892939219923,19311.953427731147,1969.2712014532126,0.85,0.8500001301885847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.11988109028,4632.441516551485,5.55314562166505,4.991684772228389,-2.3167209502150152,7.308405722443404,3.5058931441835717,3.5,1.0016837554810205,0.6,0.0002253456612347185,0.9642172544165754,0.0002337083890612077,198.91550737033876,0.0,0.0,0.0,0.001609753656960304,7.87436132465836e-05,0.00014660204798813489,0.0005905198142040354,0.0955746731341068,0.0716997706582176,0.023874902475889196,0.09557467313887151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.9154588178,579.594824354179,0.0,0.0955746731341068,0.07169977065823427,0.023874902475894744,0.3754074008642937,0.3754074008642937,0.12500474666651534,0.0,5.004452228191724,5.020773574802604,4.955443808247139,5.004220027768952,5.020286742807684,4.955976088451621,24784.62853404036,21066.934253934305,0.85,1.0666370715392375,0.6627970130656342,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663859695081365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.558293989074,1534.2211895754917,0.3754074008642937,0.12500474666651534,6.112871282664199,3.5058931441835717
3797.0,-29.98867207310267,4.991679817939916,35.004709595916204,24.120999918691837,5.017137540618718,-26.488138258443215,-40.012593067344255,1.5166037259592804,0.009163507509413193,-4.995016557317026,40.009445621112846,42262.82816203732,25750.594514616725,25750.594514616725,68013.42267665405,77344.58647405196,77344.58647405196,25750.594514616725,103095.18098866868,103095.18098866868,103095.18098866868,127879.83560677804,127879.83560677804,0.0,0.0,91516.97396938756,56435.21565737304,38979.73145779391,24784.654618109358,63764.38607590327,21066.956425392953,1534.223530479963,0.0,0.8869098590434529,2.817213113632407,0.0014959128700940735,0.0,0.009163507509413193,354724.8843159025,1554940.5360953186,4.383511292403599,1554940.5360953186,4.383511292403599,0.85,0.095574684139047,4.028046144702076,101325.0,128380.36909402943,1.2670157324848699,1.0,0.0,4.028046144701714,1.2846603263119682,1.2849498340139465,3.135495089403034,22719.941798520875,2316.789300986665,19311.9489947882,1969.2707494188332,0.85,0.8499999324842221,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.107688528151,4632.441516551485,5.553158616161046,4.991679817939916,-2.316755817261788,7.308435635201704,3.505877780558588,3.5,1.0016793658738823,0.6,0.0002253456612347185,0.9642199492262805,0.00023370773589111355,198.91552933867325,0.0,0.0,0.0,0.001609753656960304,7.874337483228987e-05,0.00014660228640242862,0.0005905207745478121,0.09557468413903371,0.07169979577760108,0.023874888361432627,0.09557468414418362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.9245642091,579.5948213755102,0.0,0.09557468413903371,0.07169979577761106,0.023874888361435948,0.3754074400833166,0.3754074400833166,0.1250046420307617,0.0,5.004412018439268,5.0206698856104595,4.9555941365987906,5.004180064826414,5.0201840437280225,4.9561244335471315,24784.654618109358,21066.956425392953,0.85,1.0666365170628767,0.6627967547861103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385993286723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.558135043288,1534.223530479963,0.3754074400833166,0.1250046420307617,6.112871282664199,3.505877780558588
3798.0,-29.98869893926739,4.99167492556611,35.0047105663307,24.120964225754165,5.017100788071171,-26.488166113235234,-40.01262359144164,1.5165679620390018,0.009086299827686162,-4.995053865830282,40.009447457242466,42262.8461050354,25750.587084856783,25750.587084856783,68013.43318989218,77344.5907488874,77344.5907488874,25750.587084856783,103095.1778337442,103095.1778337442,103095.1778337442,127879.85847281796,127879.85847281796,0.0,0.0,91516.97424163092,56435.22959777893,38979.71627094665,24784.680639073755,63764.396910020405,21066.978543212692,1534.2258660562838,0.0,0.886909662676204,2.817209771825803,0.0014959128700940735,0.0,0.009086299827686162,354724.3685014499,1554940.6152793753,4.383517889814835,1554940.6152793753,4.383517889814835,0.85,0.09557469510155442,4.028046144702076,101325.0,128380.37293567989,1.267015770399012,1.0,0.0,4.028046144700498,1.2846604935856551,1.2849500013253299,3.1354946811349924,22719.941866107827,2316.789307878616,19311.953489126576,1969.2712077138042,0.85,0.85000012777035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.095504172979,4632.441516551485,5.5531716053041205,4.99167492556611,-2.3167906068418223,7.308465532407932,3.505862427301946,3.5,1.0016749792291273,0.6,0.0002253456612347185,0.964222645177864,0.0002337070824479033,198.91555131625503,0.0,0.0,0.0,0.001609753656960304,7.874310280426296e-05,0.00014660255843045554,0.0005905218702892572,0.0955746951015251,0.0716998208024119,0.023874874299113197,0.09557469510660817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.9336361965,579.5948184077664,0.0,0.0955746951015251,0.0716998208024339,0.023874874299120524,0.3754074790171072,0.3754074790171072,0.12500453773795095,0.0,5.004371841244904,5.020566424264928,4.955743911929176,5.0041401656579865,5.020081641313993,4.956272143927151,24784.680639073755,21066.978543212692,0.85,1.066636500708502,0.66279692356651,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663860167710155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55797554352,1534.2258660562838,0.3754074790171072,0.12500453773795095,6.112871282664199,3.505862427301946
3799.0,-29.988725922695277,4.99167009477563,35.00471153286491,24.12092856774109,5.017064090467844,-26.48819406807084,-40.012650343682594,1.5165322358433684,0.009009127295939834,-4.995091104494042,40.009449285049676,42262.84794856592,25750.57969485752,25750.57969485752,68013.42764342343,77344.59494363124,77344.59494363124,25750.57969485752,103095.17463848875,103095.17463848875,103095.17463848875,127879.88122937098,127879.88122937098,0.0,0.0,91516.97450349848,56435.22750843308,38979.718883406,24784.706590882226,63764.425474288226,21067.000602249893,1534.228196129509,0.0,0.8869094666938971,2.8172064377154493,0.0014959128700940735,0.0,0.009009127295939834,354723.85365321964,1554940.6941051371,4.383524474295031,1554940.6941051371,4.383524474295031,0.85,0.09557470602337352,4.028046144702076,101325.0,128380.37672165422,1.2670158077636735,1.0,0.0,4.028046144701319,1.2846606606829412,1.2849501684602724,3.135494273297602,22719.941931118894,2316.7893145078997,19311.953452348294,1969.2712039634632,0.85,0.8500001237193846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.083328066157,4632.441516551485,5.553184593212067,4.99167009477563,-2.3168253246621417,7.308495419437772,3.5058470844657474,3.5,1.001670595561642,0.6,0.0002253456612347185,0.9642253529046861,0.00023370642615429545,198.9155733897676,0.0,0.0,0.0,0.001609753656960304,7.874286439139855e-05,0.00014660279684331994,0.0005905228306272766,0.09557470602336568,0.07169984573434707,0.023874860289018616,0.09557470602843803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.9426670636,579.594815453476,0.0,0.09557470602336568,0.07169984573435295,0.023874860289020573,0.37540751766740843,0.37540751766740843,0.12500443378616347,0.0,5.004331686088165,5.020463160209431,4.955893183869762,5.004100231790005,5.019979299304225,4.956419534797362,24784.706590882226,21067.000602249893,0.85,1.066635935908315,0.6627966555678856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663860399618208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.557814922253,1534.228196129509,0.37540751766740843,0.12500443378616347,6.112871282664199,3.5058470844657474
3800.0,-29.988752915098477,4.9916653254134635,35.00471249549229,24.12089294465261,5.017027457926509,-26.488222024474194,-40.01267709592355,1.516496567302196,0.008932018513974072,-4.995128265249427,40.00945110432329,42262.8497567056,25750.572323459943,25750.572323459943,68013.42208016553,77344.59908057038,77344.59908057038,25750.572323459943,103095.17140403032,103095.17140403032,103095.17140403032,127879.90387284759,127879.90387284759,0.0,0.0,91516.97473755208,56435.22541368694,38979.72147096127,24784.732468817274,63764.45393977854,21067.02259849468,1534.23052024548,0.0,0.8869092711387063,2.8172031118743246,0.0014959128700940735,0.0,0.008932018513974072,354723.33988354955,1554940.7725624575,4.383531044427247,1554940.7725624575,4.383531044427247,0.85,0.09557471689993265,4.028046144702076,101325.0,128380.38034060031,1.2670158434798946,1.0,0.0,4.028046144701665,1.2846608275106113,1.2849503353255385,3.1354938661183738,22719.941989224877,2316.789320433061,19311.94886442171,1969.2707361251507,0.85,0.8499999196116154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.071160210297,4632.441516551485,5.553197575318667,4.9916653254134635,-2.316859964865271,7.308525290278734,3.505831752053229,3.5,1.0016662148723512,0.6,0.0002253456612347185,0.9642280615403735,0.00023370576964408638,198.9155954706272,0.0,0.0,0.0,0.001609753656960304,7.874262597920037e-05,0.0001466030352555181,0.0005905237909626122,0.09557471689985951,0.07169987056971042,0.023874846330149094,0.09557471690536719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.9516557659,579.5948125129801,0.0,0.09557471689985951,0.07169987056976529,0.02387484633016736,0.3754075560339129,0.3754075560339129,0.12500433017650583,0.0,5.004291542694034,5.020360090684903,4.956041919575512,5.004060283763408,5.019877155970789,4.956566273225633,24784.732468817274,21067.02259849468,0.85,1.0666353724976594,0.6627963880412143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663860628607095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55765105627,1534.23052024548,0.3754075560339129,0.12500433017650583,6.112871282664199,3.505831752053229
3801.0,-29.988779888397676,4.991660617346566,35.00471345423444,24.12085742633792,5.0169909100406365,-26.488249955217007,-40.012703848164506,1.5164609768600492,0.008855040649223156,-4.995165347078056,40.00945291641221,42262.85162660163,25750.564968027684,25750.564968027684,68013.41659462932,77344.60317921305,77344.60317921305,25750.564968027684,103095.16814724074,103095.16814724074,103095.16814724074,127879.92642778323,127879.92642778323,0.0,0.0,91516.97495985334,56435.223407242294,38979.72394734561,24784.75828054249,63764.4822278881,21067.044538461116,1534.2328388233655,0.0,0.8869090760103601,2.817199793528009,0.0014959128700940735,0.0,0.008855040649223156,354722.82720524096,1554940.8507107238,4.383537600220587,1554940.8507107238,4.383537600220587,0.85,0.09557472773232492,4.028046144702076,101325.0,128380.38390387027,1.2670158786466348,1.0,0.0,4.028046144702279,1.2846609939730425,1.2849505018254832,3.135493459830696,22719.942044413237,2316.7893260607075,19311.94869119599,1969.2707184610433,0.85,0.849999909922514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.059000649786,4632.441516551485,5.553210551002108,4.991660617346566,-2.316894526719026,7.3085551440655925,3.5058164301202686,3.5,1.0016618371772197,0.6,0.0002253456612347185,0.9642307682672084,0.00023370511360022326,198.91561753586387,0.0,0.0,0.0,0.001609753656960304,7.874238756767014e-05,0.00014660327366704837,0.0005905247512952575,0.09557472773235208,0.07169989530970455,0.023874832422647527,0.09557472773720858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.9606089724,579.5948095840953,0.0,0.09557472773235208,0.07169989530968418,0.023874832422640747,0.3754075941163388,0.3754075941163388,0.12500422690753513,0.0,5.004251418682884,5.020257236556176,4.956190086893628,5.00402038772728,5.019775313625473,4.9567123167842055,24784.75828054249,21067.044538461116,0.85,1.0666348132735703,0.662796123327063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663860854684168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.557486111036,1534.2328388233655,0.3754075941163388,0.12500422690753513,6.112871282664199,3.5058164301202686
3802.0,-29.988806870861925,4.991655970337106,35.00471440916594,24.120821942947828,5.016954422303228,-26.488277888203488,-40.01273063533006,1.5164254396447756,0.008778239433297585,-4.995202354950914,40.009454722903214,42262.85346074919,25750.5576411352,25750.5576411352,68013.41110188438,77344.6072435275,77344.6072435275,25750.5576411352,103095.16488466269,103095.16488466269,103095.16488466269,127879.9489226745,127879.9489226745,0.0,0.0,91516.97517584966,56435.221393071224,38979.72642530937,24784.78403801181,63764.510463321174,21067.06643231004,1534.2351526657176,0.0,0.8869088812779571,2.8171964814943764,0.0014959128700940735,0.0,0.008778239433297585,354722.315549466,1554940.9286165403,4.383544142713243,1554940.9286165403,4.383544142713243,0.85,0.09557473852560547,4.028046144702076,101325.0,128380.38735578804,1.2670159127144145,1.0,0.0,4.028046144703088,1.2846611601865658,1.284950668076464,3.1354930541506367,22719.942098036332,2316.7893315287415,19311.94846447138,1969.2706953415675,0.85,0.8499998979372618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.046849434065,4632.441516551485,5.553223522914799,4.991655970337106,-2.316929013899902,7.308584984237008,3.50580111872911,3.5,1.0016574624940315,0.6,0.0002253456612347185,0.9642334759219413,0.0002337044573351456,198.91563960860282,0.0,0.0,0.0,0.001609753656960304,7.874214884556607e-05,0.0001466035123891524,0.0005905257128789084,0.09557473852558662,0.07169991995843969,0.02387481856714693,0.09557473853052531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.969534519,579.5948066642584,0.0,0.09557473852558662,0.07169991995845383,0.02387481856715164,0.37540763191585613,0.37540763191585613,0.1250041239757889,0.0,5.004211332604427,5.020154617131368,4.956337702090536,5.003980594384188,5.019673773777697,4.956857863859568,24784.78403801181,21067.06643231004,0.85,1.066634254818082,0.6627958586000556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386107785573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55732064877,1534.2351526657176,0.37540763191585613,0.1250041239757889,6.112871282664199,3.50580111872911
3803.0,-29.988833854018733,4.991651384258209,35.004715360286795,24.12078649448233,5.016918013131723,-26.488305813948248,-40.01276115942744,1.51638997306128,0.008701548666408598,-4.995239283760581,40.00945652177293,42262.87097314699,25750.55032946769,25750.55032946769,68013.42130261468,77344.61126425794,77344.61126425794,25750.55032946769,103095.16159372563,103095.16159372563,103095.16159372563,127879.97132022938,127879.97132022938,0.0,0.0,91516.97538038417,56435.23508927346,38979.711434567456,24784.809726503758,63764.521161071214,21067.088267528194,1534.2374608056218,0.0,0.886908686975025,2.8171931772486425,0.0014959128700940735,0.0,0.008701548666408598,354721.8049879093,1554941.0061946018,4.383550670778759,1554941.0061946018,4.383550670778759,0.85,0.09557474927361137,4.028046144702076,101325.0,128380.39069635366,1.2670159456832337,1.0,0.0,4.028046144702238,1.2846613260697752,1.2849508339970563,3.1354926492768853,22719.942148813938,2316.7893367066163,19311.94816675391,1969.2706649828344,0.85,0.8499998829337716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.034706587314,4632.441516551485,5.553236488156275,4.991651384258209,-2.3169634226918627,7.308614806950072,3.505785817910168,3.5,1.0016530908314765,0.6,0.0002253456612347185,0.9642361836543728,0.0002337038010549217,198.91566168191324,0.0,0.0,0.0,0.001609753656960304,7.874187682145467e-05,0.00014660378441326381,0.0005905268086045816,0.09557474927359913,0.07169994451185875,0.023874804761740375,0.0955747492787463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.9784224125,579.5948037567395,0.0,0.09557474927359913,0.07169994451186794,0.02387480476174344,0.37540766943471593,0.37540766943471593,0.1250040213791051,0.0,5.0041712812406445,5.020052237665482,4.956484736504933,5.003940832426963,5.0195725044548,4.957002725047289,24784.809726503758,21067.088267528194,0.85,1.0666342358442653,0.6627960220447611,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663861298133057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.557154103793,1534.2374608056218,0.37540766943471593,0.1250040213791051,6.112871282664199,3.505785817910168
3804.0,-29.988860960318625,4.991646858701257,35.00471630760894,24.120751150790625,5.016881654786518,-26.488333845433804,-40.012787946592994,1.5163545399016525,0.00862492164469586,-4.995276146881515,40.00945831336898,42262.87236573597,25750.543066834303,25750.543066834303,68013.41543257027,77344.61520597382,77344.61520597382,25750.543066834303,103095.15827280813,103095.15827280813,103095.15827280813,127879.99362663705,127879.99362663705,0.0,0.0,91516.97557636032,56435.232736122336,38979.71426693109,24784.835353828923,63764.549620760015,21067.110050754585,1534.2397639972353,0.0,0.8869084930322039,2.8171898798358344,0.0014959128700940735,0.0,0.00862492164469586,354721.2953348315,1554941.083457361,4.383557186747438,1554941.083457361,4.383557186747438,0.85,0.0955747599839941,4.028046144702076,101325.0,128380.39398124316,1.2670159781025725,1.0,0.0,4.0280461447018,1.2846614917966983,1.2849509997613273,3.1354922447846882,22719.94219746684,2316.7893416678316,19311.947835441722,1969.2706311983934,0.85,0.8499998665311265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.022572159964,4632.441516551485,5.553249453957149,4.991646858701257,-2.3169977629665524,7.30864462166781,3.505770527726929,3.5,1.001648722207694,0.6,0.0002253456612347185,0.9642389037523469,0.0002337031417813399,198.91568385596452,0.0,0.0,0.0,0.001609753656960304,7.874163810078228e-05,0.00014660402313393622,0.0005905277701824657,0.09557475998393637,0.07169996897628152,0.023874791007654855,0.0955747599889817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.9872743664,579.5948008609757,0.0,0.09557475998393637,0.07169996897632483,0.02387479100766927,0.37540770667519424,0.37540770667519424,0.12500391911364728,0.0,5.0041312623203,5.019950064643297,4.956631281661089,5.003901068526204,5.019471282212294,4.957147437797005,24784.835353828923,21067.110050754585,0.85,1.0666336677210206,0.6627957480621226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663861515522157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.556986645523,1534.2397639972353,0.37540770667519424,0.12500391911364728,6.112871282664199,3.505770527726929
3805.0,-29.988888073268175,4.991642393486411,35.00471725108375,24.120715807098918,5.016845384664127,-26.48836187409065,-40.01281469883395,1.516319185486594,0.008548329074471894,-4.995312933895677,40.00946009595144,42262.87372967981,25750.53582578152,25750.53582578152,68013.40955546133,77344.61907965188,77344.61907965188,25750.53582578152,103095.1549054334,103095.1549054334,103095.1549054334,127880.01581046611,127880.01581046611,0.0,0.0,91516.97574267279,56435.23039270062,38979.71705552463,24784.860905032703,63764.57796055733,21067.131769277796,1534.2420611422685,0.0,0.8869082995086345,2.8171865908600213,0.0014959128700940735,0.0,0.008548329074471894,354720.7867345922,1554941.1603328383,4.383563688632294,1554941.1603328383,4.383563688632294,0.8499999999999999,0.0955747706486117,4.028046144702076,101325.0,128380.39715478048,1.2670160094229508,1.0,0.0,4.028046144702386,1.2846616571553626,1.2849511651572563,3.13549184119141,22719.942238755462,2316.7893458780995,19311.95191818169,1969.2710475220072,0.85,0.8500000446849528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.010446134821,4632.441516551485,5.553262414417433,4.991642393486411,-2.3170320271566784,7.30867442064309,3.5057552481576786,3.5,1.0016443566164797,0.6,0.0002253456612347185,0.9642416245258894,0.0002337024823477407,198.91570603546054,0.0,0.0,0.0,0.001609753656960304,7.874139969201711e-05,0.0001466042615427014,0.0005905287305039732,0.09557477064860728,0.07169999334541022,0.023874777303197068,0.09557477065360848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.996081786,579.5947979797832,0.0,0.09557477064860728,0.07169999334541352,0.023874777303198168,0.37540774363723867,0.37540774363723867,0.1250038171815115,0.0,5.00409125707273,5.019848080061422,4.956777316482999,5.003861262970133,5.019370196153659,4.957291575647616,24784.860905032703,21067.131769277796,0.85,1.066633101492998,0.6627954748766978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663861730042407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.556815820848,1534.2420611422685,0.37540774363723867,0.1250038171815115,6.112871282664199,3.5057552481576786
3806.0,-29.988915165235348,4.991637988404708,35.00471819080844,24.120680533256404,5.016809164689275,-26.488389878846576,-40.0128414859995,1.5162838783005201,0.008471948689532383,-4.995349646259833,40.00946187367081,42262.87516405367,25750.528609804318,25750.528609804318,68013.403773858,77344.62293140273,77344.62293140273,25750.528609804318,103095.15154120704,103095.15154120704,103095.15154120704,127880.0379470615,127880.0379470615,0.0,0.0,91516.97589887405,56435.2281315249,38979.71974149906,24784.88640585446,63764.60614735352,21067.15344497629,1534.2443537561874,0.0,0.8869081063821075,2.8171833078174155,0.0014959128700940735,0.0,0.008471948689532383,354720.2791672372,1554941.2369982828,4.383570177179486,1554941.2369982828,4.383570177179486,0.85,0.0955747812747455,4.028046144702076,101325.0,128380.4002169656,1.2670160396443682,1.0,0.0,4.028046144703059,1.2846618222931712,1.28495133033228,3.1354914381372816,22719.942277533883,2316.789349832398,19311.94696705284,1969.2705426473713,0.85,0.8499998253142147,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.998328548931,4632.441516551485,5.55327537024636,4.991637988404708,-2.3170662163655082,7.308704204770216,3.5057399792490354,3.5,1.001639994071153,0.6,0.0002253456612347185,0.9642443432021298,0.0002337018234261815,198.91572819779697,0.0,0.0,0.0,0.001609753656960304,7.874116097268174e-05,0.00014660450026203676,0.0005905296920764717,0.09557478127473362,0.07170001762452963,0.023874763650203995,0.09557478127969836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.0048651786,579.5947951064486,0.0,0.09557478127473362,0.07170001762453854,0.02387476365020697,0.37540778031985267,0.37540778031985267,0.12500371558276985,0.0,5.004051290830546,5.019746319622186,4.956922835163368,5.003821594949386,5.019269474248574,4.9574351713337705,24784.88640585446,21067.15344497629,0.85,1.066632539322613,0.662795204386403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663861941702326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.556643959415,1534.2443537561874,0.37540778031985267,0.12500371558276985,6.112871282664199,3.5057399792490354
3807.0,-29.988942264134913,4.991633643389864,35.0047191267569,24.12064536418768,5.016773028030017,-26.488417881513186,-40.01287204502148,1.5162486454083623,0.008395658792665017,-4.995386277313162,40.00946364312936,42262.892254540224,25750.521401781272,25750.521401781272,68013.4136563215,77344.62673969116,77344.62673969116,25750.521401781272,103095.14814147243,103095.14814147243,103095.14814147243,127880.05997412148,127880.05997412148,0.0,0.0,91516.97604813817,56435.24156298769,38979.704983500524,24784.91183264905,63764.61681614957,21067.17505775169,1534.2466403271242,0.0,0.8869079136984378,2.8171800330780346,0.0014959128700940735,0.0,0.008395658792665017,354719.7727240576,1554941.313307907,4.3835766508497445,1554941.313307907,4.3835766508497445,0.85,0.09557479185348684,4.028046144702076,101325.0,128380.4121316496,1.2670161572331566,1.0,0.0,4.028046144704741,1.284661987083536,1.2849514951597816,3.1354910359312664,22719.942314590087,2316.789353611079,19311.955420847822,1969.2714046945514,0.85,0.8500001960148572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.986219432121,4632.441516551485,5.553288317715741,4.991633643389864,-2.31710032572106,7.308733969110924,3.5057247210385323,3.5,1.0016356345824378,0.6,0.0002253456612347185,0.9642470625823165,0.00023370116433772494,198.9157503658094,0.0,0.0,0.0,0.001609753656960304,7.874088864048958e-05,0.0001466047725942289,0.0005905307890431083,0.09557479185349327,0.0717000418071836,0.02387475004630967,0.09557479185841426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.0136077551,579.5947922464673,0.0,0.09557479185349327,0.07170004180717877,0.02387475004630807,0.3754078167245306,0.3754078167245306,0.12500361431678747,0.0,5.004011355072009,5.019644791033954,4.957067780445527,5.003781936105838,5.019169027812836,4.957577977371955,24784.91183264905,21067.17505775169,0.85,1.066632515842169,0.662795361515234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386215051182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.556471614564,1534.2466403271242,0.3754078167245306,0.12500361431678747,6.112871282664199,3.5057247210385323
3808.0,-29.98896934234965,4.991629358218676,35.00472005900265,24.120610230043553,5.016736961858414,-26.488445858507422,-40.01289879726244,1.5162134780161223,0.008319552770899463,-4.995422834396958,40.00946540717663,42262.893727721865,25750.514220542613,25750.514220542613,68013.40794826447,77344.63051687229,77344.63051687229,25750.514220542613,103095.1447374149,103095.1447374149,103095.1447374149,127880.08194331675,127880.08194331675,0.0,0.0,91516.97618648892,56435.239397338264,38979.70754350072,24784.937205901853,63764.64474940258,21067.196625016575,1534.2489222003162,0.0,0.8869077214102749,2.8171767645622103,0.0014959128700940735,0.0,0.008319552770899463,354719.26730409334,1554941.389383491,4.383583111233912,1554941.389383491,4.383583111233912,0.85,0.09557480239292221,4.028046144702076,101325.0,128380.41497113032,1.2670161852566526,1.0,0.0,4.028046144701745,1.284662151567589,1.284951659680902,3.1354906344729745,22719.94234893695,2316.7893571134846,19311.950329210573,1969.270885492046,0.85,0.8499999706255489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.974118848106,4632.441516551485,5.553301260810019,4.991629358218676,-2.3171343606233314,7.308763718842007,3.505709473606396,3.5,1.001631278173256,0.6,0.0002253456612347185,0.9642497798950239,0.00023370050575407075,198.91577251690563,0.0,0.0,0.0,0.001609753656960304,7.874065023382209e-05,0.00014660501100089638,0.0005905317493561661,0.09557480239289505,0.07170006590008653,0.023874736492808524,0.09557480239790246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.0223235966,579.5947893952329,0.0,0.09557480239289505,0.0717000659001069,0.023874736492815303,0.37540785285308503,0.37540785285308503,0.1250035133792388,0.0,5.003971468489738,5.019543513127076,4.957212170603157,5.003742387167847,5.019068893336737,4.957720287350583,24784.937205901853,21067.196625016575,0.85,1.0666319590669673,0.6627950942691927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862356474032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55629822777,1534.2489222003162,0.37540785285308503,0.1250035133792388,6.112871282664199,3.505709473606396
3809.0,-29.988996525185673,4.991625132564251,35.00472098754259,24.120575130824022,5.016700953382133,-26.48847392389358,-40.01292935628442,1.5161783520900307,0.008243513099671418,-4.9954593225880215,40.00946716372854,42262.9105164566,25750.507078530958,25750.507078530958,68013.41759498755,77344.63422275269,77344.63422275269,25750.507078530958,103095.14130128364,103095.14130128364,103095.14130128364,127880.10381629036,127880.10381629036,0.0,0.0,91516.97631924482,56435.25261294861,38979.69300699579,24784.96251500672,63764.655522002504,21067.21813775571,1534.2511988783092,0.0,0.8869075294995017,2.8171735032250314,0.0014959128700940735,0.0,0.008243513099671418,354718.76283759257,1554941.4651352172,4.383589558940655,1554941.4651352172,4.383589558940655,0.85,0.09557481289249269,4.028046144702076,101325.0,128380.41775493504,1.267016212730669,1.0,0.0,4.028046144700539,1.2846623158577395,1.2849518240080766,3.135490233488045,22719.94238189484,2316.789360474254,19311.949689094406,1969.2708202183628,0.85,0.8499999412183277,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.962026822943,4632.441516551485,5.553314202181241,4.991625132564251,-2.317168324862014,7.308793457426265,3.5056942369854034,3.5,1.0016269248529723,0.6,0.0002253456612347185,0.9642525077148479,0.0002336998446275843,198.91579475359146,0.0,0.0,0.0,0.001609753656960304,7.874037790326258e-05,0.0001466052833314559,0.0005905328463162265,0.09557481289242008,0.07170008990337189,0.023874722989048195,0.09557481289762633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.0310024018,579.5947865561109,0.0,0.09557481289242008,0.07170008990342636,0.023874722989066333,0.3754078887082629,0.3754078887082629,0.1250034127673897,0.0,5.003931622684661,5.019442455902549,4.957356062077849,5.0037028356877045,5.018968849829378,4.957862314705778,24784.96251500672,21067.21813775571,0.85,1.066631930153202,0.6627952455866941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862559599544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55612435206,1534.2511988783092,0.3754078887082629,0.1250034127673897,6.112871282664199,3.5056942369854034
