time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3810.0,-29.98902382730586,4.9916209660630395,35.0047219123151,24.120540066529088,5.016665003294719,-26.488502090801322,-40.01295614344997,1.5161432667902006,0.008167453871692487,-4.995495743953026,40.00946891107388,42262.91119844903,25750.49998014538,25750.49998014538,68013.41117859441,77344.63783154784,77344.63783154784,25750.49998014538,103095.13781169322,103095.13781169322,103095.13781169322,127880.12556219955,127880.12556219955,0.0,0.0,91516.97642682976,56435.24979373097,38979.69625899866,24784.98775050633,63764.684009504985,21067.23958793038,1534.253469862232,0.0,0.8869073379616227,2.8171702499531905,0.0014959128700940735,0.0,0.008167453871692487,354718.2592958931,1554941.540491055,4.383595994121011,1554941.540491055,4.383595994121011,0.85,0.09557482335088083,4.028046144702076,101325.0,128380.42048306356,1.267016239655204,1.0,0.0,4.028046144704094,1.284662479957916,1.2849519881452345,3.1354898329668894,22719.942408603805,2316.7893631978104,19311.95350134348,1969.2712089595816,0.85,0.8500001080121684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.949943357573,4632.441516551485,5.553327142776892,4.9916209660630395,-2.317202220046484,7.308823186109524,3.5056790111766833,3.5,1.0016225746219096,0.6,0.0002253456612347185,0.9642552475133123,0.00023369918060166681,198.91581708786157,0.0,0.0,0.0,0.001609753656960304,7.874013918679174e-05,0.00014660552204792676,0.0005905338078771866,0.09557482335083964,0.07170011381601961,0.02387470953482003,0.09557482335610881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.0396357231,579.5947837318719,0.0,0.09557482335083964,0.07170011381605051,0.02387470953483032,0.375407924290609,0.375407924290609,0.12500331248210694,0.0,5.003891793007654,5.0193415669418755,4.957499513592836,5.0036631978247215,5.018868760994394,4.958004133082568,24784.98775050633,21067.23958793038,0.85,1.0666313529987241,0.6627949601718276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862759903846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.555947477835,1534.253469862232,0.375407924290609,0.12500331248210694,6.112871282664199,3.5056790111766833
3811.0,-29.98905113261356,4.991616858538745,35.004722833306026,24.120505072083347,5.016629117001313,-26.488530254197176,-40.01298296554012,1.5161082385849431,0.008091471327531963,-4.995532089976922,40.00947065047228,42262.91186539842,25750.492902915365,25750.492902915365,68013.40476831378,77344.64138504435,77344.64138504435,25750.492902915365,103095.13428795972,103095.13428795972,103095.13428795972,127880.14720437172,127880.14720437172,0.0,0.0,91516.97650623949,56435.24698659367,38979.69946627312,24785.012916411997,63764.71238268512,21067.2609789502,1534.2557351928008,0.0,0.8869071468354256,2.817167004473664,0.0014959128700940735,0.0,0.008091471327531963,354717.7567963937,1554941.6155034087,4.383602415471796,1554941.6155034087,4.383602415471796,0.8500000000000001,0.09557483376570679,4.028046144702076,101325.0,128380.42309983999,1.2670162654807795,1.0,0.0,4.028046144702238,1.2846626437910926,1.284952152015332,3.1354894330975056,22719.942428318016,2316.7893652081,19311.94826980779,1969.2706754914057,0.85,0.8499998770127816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.937868443722,4632.441516551485,5.553340077760823,4.991616858538745,-2.317236039996594,7.3088528985353385,3.5056637961697583,3.5,1.0016182274770737,0.6,0.0002253456612347185,0.9642579876400533,0.0002336985164999613,198.9158394247443,0.0,0.0,0.0,0.001609753656960304,7.873990015975639e-05,0.0001466057610749621,0.0005905347706891147,0.09557483376565118,0.07170013763546616,0.023874696130185016,0.0955748337708061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.0482297776,579.5947809204753,0.0,0.09557483376565118,0.07170013763550788,0.023874696130198905,0.3754079595975262,0.3754079595975262,0.12500321252731406,0.0,5.0038519732542,5.019240848347749,4.957642494000311,5.003623561304437,5.018768867176107,4.958145371986802,24785.012916411997,21067.2609789502,0.85,1.0666307778529613,0.6627946757096113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862957404173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55576730785,1534.2557351928008,0.3754079595975262,0.12500321252731406,6.112871282664199,3.5056637961697583
3812.0,-29.98907844103386,4.991612809863606,35.004723750534566,24.120470112562202,5.016593294457369,-26.488558414015376,-40.013009717781074,1.5160732674388755,0.008015618522108525,-4.995568358423639,40.00947238286647,42262.91251756813,25750.4858410166,25750.4858410166,68013.39835858473,77344.64490139952,77344.64490139952,25750.4858410166,103095.13074241612,103095.13074241612,103095.13074241612,127880.1687600102,127880.1687600102,0.0,0.0,91516.97657559469,56435.244191763086,38979.70264870178,24785.038017594077,63764.74066629585,21067.282314954966,1534.2579951003984,0.0,0.8869069561286167,2.8171637663466744,0.0014959128700940735,0.0,0.008015618522108525,354717.2553695618,1554941.6902140307,4.383608822734085,1554941.6902140307,4.383608822734085,0.85,0.09557484413703456,4.028046144702076,101325.0,128380.42566094027,1.267016290756874,1.0,0.0,4.0280461447030875,1.284662807357435,1.2849523156185354,3.1354890338794887,22719.942445536086,2316.7893669638547,19311.9519673196,1969.2710525326795,0.85,0.8500000391116276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.925802117475,4632.441516551485,5.553353005833633,4.991612809863606,-2.317269783091809,7.308882592955415,3.505648592010034,3.5,1.0016138834314383,0.6,0.0002253456612347185,0.9642607280875415,0.000233697852324294,198.91586176417823,0.0,0.0,0.0,0.001609753656960304,7.873966175585609e-05,0.0001466059994788624,0.0005905357309910262,0.09557484413701034,0.07170016136160358,0.02387468277540676,0.09557484414198271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.0567892258,579.5947781204025,0.0,0.09557484413701034,0.07170016136162174,0.02387468277541281,0.37540799462717656,0.37540799462717656,0.12500311290396685,0.0,5.0038121710088035,5.019140324309205,4.9577849610247995,5.00358397694572,5.0186692689892425,4.958285932721935,24785.038017594077,21067.282314954966,0.85,1.0666302042146405,0.6627943919468813,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863152108883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.555586163948,1534.2579951003984,0.37540799462717656,0.12500311290396685,6.112871282664199,3.505648592010034
3813.0,-29.98910572513373,4.991608819918069,35.00472466402189,24.12043522289025,5.016557555839363,-26.488586543553637,-40.01303653987122,1.5160383742593355,0.00793990238258857,-4.995604548892929,40.009474108352485,42262.9132498084,25750.478793464463,25750.478793464463,68013.39204327286,77344.64838273842,77344.64838273842,25750.478793464463,103095.12717620289,103095.12717620289,103095.12717620289,127880.19023064403,127880.19023064403,0.0,0.0,91516.97663406086,56435.24150113097,38979.70570325544,24785.063054441136,63764.76875769657,21067.303596274964,1534.2602495974088,0.0,0.8869067658430043,2.817160535531445,0.0014959128700940735,0.0,0.00793990238258857,354716.75502134487,1554941.76462748,4.3836152158471124,1554941.76462748,4.3836152158471124,0.8499999999999999,0.09557485446444194,4.028046144702076,101325.0,128380.42805501226,1.2670163143845277,1.0,0.0,4.028046144700744,1.2846629705591552,1.2849524788570341,3.1354886355515106,22719.94246005086,2316.78936844395,19311.951093267144,1969.2709634041335,0.85,0.8500000000978837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.913744426295,4632.441516551485,5.553365926726001,4.991608819918069,-2.3173034490471185,7.308912268965187,3.5056333987572654,3.5,1.001609542502076,0.6,0.0002253456612347185,0.9642634661028282,0.00023369718874186594,198.91588408372206,0.0,0.0,0.0,0.001609753656960304,7.873942273016087e-05,0.0001466062385045576,0.0005905366937975563,0.09557485446446604,0.07170018499440158,0.023874669470064468,0.09557485446922394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.0653145434,579.5947753314929,0.0,0.09557485446446604,0.07170018499438349,0.023874669470058448,0.3754080293796707,0.3754080293796707,0.12500301360995125,0.0,5.003772394368809,5.019040017228633,4.957926879810884,5.003544451275502,5.018569978062544,4.958425806494574,24785.063054441136,21067.303596274964,0.85,1.0666296352727458,0.6627941114380214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863344024033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.555404047507,1534.2602495974088,0.3754080293796707,0.12500301360995125,6.112871282664199,3.5056333987572654
3814.0,-29.98913301269289,4.99160488844447,35.00472557383843,24.12040043799209,5.016521890001047,-26.488614668937753,-40.0130670988932,1.5160035462459711,0.007864357998698779,-4.995640667927092,40.00947582840754,42262.92965096258,25750.47177683187,25750.47177683187,68013.40142779445,77344.65182715633,77344.65182715633,25750.47177683187,103095.12360398819,103095.12360398819,103095.12360398819,127880.21164267944,127880.21164267944,0.0,0.0,91516.97668643031,56435.25451023691,38979.691306881556,24785.08803869125,63764.77934557281,21067.324832887563,1534.2624995095418,0.0,0.8869065759399035,2.8171573107972625,0.0014959128700940735,0.0,0.007864357998698779,354716.25566060527,1554941.8388053135,4.383621596110586,1554941.8388053135,4.383621596110586,0.85,0.09557486475342207,4.028046144702076,101325.0,128380.4350702,1.2670163836190476,1.0,0.0,4.028046144702119,1.284663133456123,1.284952641790712,3.1354882379674454,22719.942473052062,2316.7893697697036,19311.95464691456,1969.271325775322,0.85,0.8500001560224156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.901695419445,4632.441516551485,5.553378843952942,4.99160488844447,-2.317337042694385,7.308941931138855,3.5056182164734677,3.5,1.001605204706705,0.6,0.0002253456612347185,0.964266204473643,0.00023369652507704167,198.9159064061008,0.0,0.0,0.0,0.001609753656960304,7.873915040352584e-05,0.00014660651083119264,0.0005905377907418086,0.09557486475341032,0.0717002085385748,0.02387465621483551,0.0955748647580467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.0738130271,579.5947725513613,0.0,0.09557486475341032,0.07170020853858362,0.023874656214838447,0.37540806385658604,0.37540806385658604,0.12500291464111915,0.0,5.003732660744106,5.018939941119072,4.958068277957977,5.00350502592579,5.018470961828086,4.9585652577034125,24785.08803869125,21067.324832887563,0.85,1.0666296053373958,0.6627942585971937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863533155288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.555221508002,1534.2624995095418,0.37540806385658604,0.12500291464111915,6.112871282664199,3.5056182164734677
3815.0,-29.98916040912027,4.991601015094942,35.00472647998701,24.120365653093927,5.016486271374844,-26.48864288757463,-40.013093886058755,1.5159687498291763,0.0077888814195716805,-4.995676720025436,40.00947754120362,42262.929982527596,25750.46480194329,25750.46480194329,68013.39478447089,77344.65519936841,77344.65519936841,25750.46480194329,103095.1200013117,103095.1200013117,103095.1200013117,127880.23296249646,127880.23296249646,0.0,0.0,91516.97672981571,56435.25151297488,38979.6946853787,24785.112961184765,63764.807646563466,21067.34601700705,1534.2647444071204,0.0,0.8869063864032579,2.8171540929950036,0.0014959128700940735,0.0,0.0077888814195716805,354715.7572263718,1554941.9126716396,4.383627964063941,1554941.9126716396,4.383627964063941,0.85,0.09557487500357299,4.028046144702076,101325.0,128380.43729724376,1.2670164055982607,1.0,0.0,4.028046144700179,1.2846632962053488,1.2849528045766145,3.1354878407440756,22719.94248382289,2316.7893708680226,19311.949182405573,1969.270768550481,0.85,0.8499999151034874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.889655112966,4632.441516551485,5.553391759829565,4.991601015094942,-2.3173705674113942,7.308971582506336,3.5056030451787956,3.5,1.0016008700510846,0.6,0.0002253456612347185,0.9642689537780817,0.00023369585876616315,198.91592881754332,0.0,0.0,0.0,0.001609753656960304,7.873891169049513e-05,0.00014660674954422337,0.0005905387522889118,0.09557487500354005,0.07170023199429139,0.02387464300924866,0.09557487500882346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.0822756452,579.5947697829639,0.0,0.09557487500354005,0.0717002319943161,0.023874643009256888,0.3754080980601791,0.3754080980601791,0.12500281599546093,0.0,5.0036929634542275,5.018840067681197,4.958209213689543,5.0034656014449865,5.01837202632305,4.958704470658063,24785.112961184765,21067.34601700705,0.85,1.066629027746097,0.6627939696263682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863719514863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55503798973,1534.2647444071204,0.3754080980601791,0.12500281599546093,6.112871282664199,3.5056030451787956
3816.0,-29.989187806963074,4.991597199753975,35.0047273824224,24.12033090312036,5.016450723915002,-26.488671100362904,-40.013120708148904,1.5159340173148095,0.007713461126400034,-4.9957126945059915,40.00947924534603,42262.93030480516,25750.457840916104,25750.457840916104,68013.38814572126,77344.65851530033,77344.65851530033,25750.457840916104,103095.11635621643,103095.11635621643,103095.11635621643,127880.254164747,127880.254164747,0.0,0.0,91516.97674633005,56435.24853583478,38979.698011661414,24785.13780853058,63764.83582019199,21067.367137250993,1534.2669832779334,0.0,0.8869061972928547,2.8171508835266263,0.0014959128700940735,0.0,0.007713461126400034,354715.2598667236,1554941.9861631002,4.383634317698469,1554941.9861631002,4.383634317698469,0.85,0.09557488520709058,4.028046144702076,101325.0,128380.43946861142,1.2670164270279933,1.0,0.0,4.028046144698,1.2846634586557328,1.284952967063608,3.135487444250192,22719.942487922734,2316.78937128609,19311.952640065898,1969.2711211337103,0.85,0.8500000671362428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.877623500961,4632.441516551485,5.553404668349614,4.991597199753975,-2.317404015414655,7.30900121516863,3.5055878848657622,3.5,1.001596538533075,0.6,0.0002253456612347185,0.9642717032330216,0.0002336951924226096,198.91595123014875,0.0,0.0,0.0,0.001609753656960304,7.873867266690535e-05,0.00014660698856781314,0.0005905397150869611,0.09557488520697,0.07170025535542132,0.023874629851548677,0.09557488521250794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.0906955069,579.5947670285514,0.0,0.09557488520697,0.07170025535551178,0.0238746298515788,0.37540813199069245,0.37540813199069245,0.12500271767455404,0.0,5.003653286917142,5.018740391391759,4.958349641218035,5.003426155632383,5.018273286122792,4.958843012491286,24785.13780853058,21067.367137250993,0.85,1.0666284523574967,0.6627936818339935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863903119243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55485138088,1534.2669832779334,0.37540813199069245,0.12500271767455404,6.112871282664199,3.5055878848657622
3817.0,-29.989215206144955,4.991593442212257,35.00472828117613,24.12029622299599,5.016415256697679,-26.48869930633966,-40.013147495314456,1.5158993568924124,0.007638173397992887,-4.995748595800513,40.00948094298039,42262.93061751937,25750.450905006182,25750.450905006182,68013.38152252555,77344.6617877902,77344.6617877902,25750.450905006182,103095.11269279639,103095.11269279639,103095.11269279639,127880.27528866802,127880.27528866802,0.0,0.0,91516.97675240076,56435.24558213015,38979.70130030068,24785.162595871632,63764.86389617231,21067.388206490887,1534.2692170959651,0.0,0.8869060085775614,2.817147680858041,0.0014959128700940735,0.0,0.007638173397992887,354714.76351868437,1554942.0593746908,4.383640658060135,1554942.0593746908,4.383640658060135,0.85,0.09557489536939047,4.028046144702076,101325.0,128380.44147295076,1.2670164468092846,1.0,0.0,4.02804614470371,1.28466362076897,1.2849531292133785,3.1354870485792854,22719.942489429843,2316.7893714397724,19311.951532066527,1969.271008149218,0.85,0.8500000183121573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.865600632702,4632.441516551485,5.553417571881428,4.991593442212257,-2.317437389978507,7.309030832190764,3.5055727355963953,3.5,1.0015922101703987,0.6,0.0002253456612347185,0.9642744528307913,0.0002336945260482408,198.91597364385473,0.0,0.0,0.0,0.001609753656960304,7.873843395521323e-05,0.00014660722727950526,0.0005905406766286722,0.09557489536935486,0.07170027862646776,0.023874616742887104,0.09557489537437495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.099083214,579.5947642846602,0.0,0.09557489536935486,0.07170027862649447,0.023874616742896,0.37540816564812,0.37540816564812,0.12500261967657436,0.0,5.0036136404917215,5.018640923650423,4.958489563769376,5.003386769198528,5.018174791901004,4.958981054092135,24785.162595871632,21067.388206490887,0.85,1.0666278788467431,0.6627933949068828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864083973908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55466383046,1534.2692170959651,0.37540816564812,0.12500261967657436,6.112871282664199,3.5055727355963953
3818.0,-29.989242552558398,4.991589742343672,35.00472917633303,24.120261647645407,5.016379849277394,-26.488727458836223,-40.013178054336436,1.5158647555551714,0.007563105875590281,-4.995784420085442,40.00948263572263,42262.946796834076,25750.443984230184,25750.443984230184,68013.39078106426,77344.66504756149,77344.66504756149,25750.443984230184,103095.10903179167,103095.10903179167,103095.10903179167,127880.29636312091,127880.29636312091,0.0,0.0,91516.9767486351,56435.258497907715,38979.68694525265,24785.187331329245,63764.8742765819,21067.40923162986,1534.271446242094,0.0,0.886905820271515,2.817144484292597,0.0014959128700940735,0.0,0.007563105875590281,354714.26823611086,1554942.1323740561,4.383646984673956,1554942.1323740561,4.383646984673956,0.85,0.0955749054909741,4.028046144702076,101325.0,128380.45232978898,1.267016553957947,1.0,0.0,4.0280461447008165,1.2846637826058958,1.2849532910867754,3.1354866535828734,22719.942488494984,2316.789371344443,19311.95036467998,1969.270889108919,0.85,0.849999966965552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.85358653485,4632.441516551485,5.553430468239919,4.991589742343672,-2.3174706883249643,7.309060430668636,3.5055575974042337,3.5,1.0015878849726383,0.6,0.0002253456612347185,0.9642771971415228,0.00023369386095899297,198.91599601439884,0.0,0.0,0.0,0.001609753656960304,7.87381616317396e-05,0.00014660749960297887,0.0005905417735601902,0.09557490549087805,0.07170030180783685,0.023874603683041205,0.09557490549604165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.1074467483,579.5947615486729,0.0,0.09557490549087805,0.0717003018079089,0.0238746036830652,0.37540819903328,0.37540819903328,0.12500252199991957,0.0,5.003574045371579,5.018541703478206,4.958628949009153,5.003347525961033,5.0180767084488025,4.959118436156075,24785.187331329245,21067.40923162986,0.85,1.06662785040639,0.6627935407434096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864262088778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.554475339948,1534.271446242094,0.37540819903328,0.12500252199991957,6.112871282664199,3.5055575974042337
3819.0,-29.98927000656985,4.991586099910342,35.00473006786965,24.120227072294824,5.016344493584463,-26.48875570301108,-40.013204876426585,1.5158301900256252,0.007488100802504505,-4.995820172665773,40.00948432058804,42262.946910749764,25750.43709199956,25750.43709199956,68013.38400274933,77344.66824247246,77344.66824247246,25750.43709199956,103095.10533447201,103095.10533447201,103095.10533447201,127880.31733336199,127880.31733336199,0.0,0.0,91516.9767444624,56435.25541273937,38979.69036858115,24785.211998889976,63764.90236747112,21067.430199056478,1534.2736699117886,0.0,0.8869056323579432,2.8171412952773482,0.0014959128700940735,0.0,0.007488100802504505,354713.77394491446,1554942.2050363394,4.3836532981034315,1554942.2050363394,4.3836532981034315,0.85,0.09557491556980696,4.028046144702076,101325.0,128380.45422277614,1.2670165726402778,1.0,0.0,4.0280461447012,1.284663944275383,1.2849534527926962,3.1354862589952286,22719.94248745907,2316.7893712388095,19311.95365450192,1969.271224577396,0.85,0.8500001118031751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.841581253711,4632.441516551485,5.553443360261868,4.991586099910342,-2.317503914376606,7.309090014286948,3.505542470347564,3.5,1.001583562956447,0.6,0.0002253456612347185,0.9642799522585596,0.0002336931932546233,198.91601847296783,0.0,0.0,0.0,0.001609753656960304,7.873792261025469e-05,0.0001466077386244638,0.000590542736349761,0.09557491556983663,0.07170032489891477,0.02387459067092186,0.09557491557467876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.1157713673,579.5947588254212,0.0,0.09557491556983663,0.07170032489889251,0.023874590670914454,0.3754082321493333,0.3754082321493333,0.12500242464100944,0.0,5.003534491440405,5.018442709103965,4.9587678218020415,5.003308273468292,5.017978753738078,4.95925539526894,24785.211998889976,21067.430199056478,0.85,1.0666272742141847,0.6627932505438867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864437469836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55428699326,1534.2736699117886,0.3754082321493333,0.12500242464100944,6.112871282664199,3.505542470347564
3820.0,-29.989297460926682,4.991582514740626,35.00473095574686,24.120192566793435,5.016309222240575,-26.488783939050286,-40.013231698516734,1.515795700364211,0.007413150187971951,-4.995855850573792,40.00948599707278,42262.94701832124,25750.430220365855,25750.430220365855,68013.3772386871,77344.67137584576,77344.67137584576,25750.430220365855,103095.10159621162,103095.10159621162,103095.10159621162,127880.33819050006,127880.33819050006,0.0,0.0,91516.97671308773,56435.25235556331,38979.69373058269,24785.23659428844,63764.93032487112,21067.451105145174,1534.2758877937567,0.0,0.886905444854519,2.817138114273068,0.0014959128700940735,0.0,0.007413150187971951,354713.2806872205,1554942.2773356184,4.383659597754777,1554942.2773356184,4.383659597754777,0.85,0.09557492560355695,4.028046144702076,101325.0,128380.45594873499,1.2670165896741672,1.0,0.0,4.028046144702438,1.2846641055900614,1.2849536141437279,3.1354858652736675,22719.942479670015,2316.789370444547,19311.95237486869,1969.271094091121,0.85,0.8500000557725522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.829584808666,4632.441516551485,5.553456246209751,4.991582514740626,-2.3175370659976746,7.309119580738301,3.5055273544507495,3.5,1.0015792441287856,0.6,0.0002253456612347185,0.9642827074187538,0.00023369252554360996,198.91604093182445,0.0,0.0,0.0,0.001609753656960304,7.87376835894409e-05,0.0001466079776452776,0.0005905436991366286,0.09557492560352283,0.07170034789798117,0.023874577705541657,0.09557492560843402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.1240545763,579.5947561157133,0.0,0.09557492560352283,0.07170034789800676,0.02387457770555018,0.3754082649976529,0.3754082649976529,0.12500232759813013,0.0,5.003494965322659,5.0183439248595505,4.958906175652714,5.0032690007617475,5.017880951959512,4.959391814932417,24785.23659428844,21067.451105145174,0.85,1.066626700478945,0.6627929616326552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864610128344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55409557948,1534.2758877937567,0.3754082649976529,0.12500232759813013,6.112871282664199,3.5055273544507495
3821.0,-29.989324915635557,4.991578986561909,35.004731840034644,24.12015813114124,5.016274020821298,-26.48881216842108,-40.01326225753871,1.5157612736068318,0.007338370468289668,-4.995891458680214,40.00948766827769,42262.96280585342,25750.423381446097,25750.423381446097,68013.38618729952,77344.67447092167,77344.67447092167,25750.423381446097,103095.09785236776,103095.09785236776,103095.09785236776,127880.35899096416,127880.35899096416,0.0,0.0,91516.97667183958,56435.26500677131,38979.679627853635,24785.261138596394,63764.94076645003,21067.471967806934,1534.2781012116104,0.0,0.886905257724838,2.8171349391757055,0.0014959128700940735,0.0,0.007338370468289668,354712.7883950394,1554942.349407735,4.383665884851082,1554942.349407735,4.383665884851082,0.85,0.09557493559933959,4.028046144702076,101325.0,128380.46229580964,1.2670166523149238,1.0,0.0,4.0280461447017215,1.284664266610566,1.2849537752005198,3.135485472270196,22719.942469429778,2316.7893694003333,19311.951032009918,1969.2709571576347,0.85,0.8499999970508115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.817597234636,4632.441516551485,5.553469128654847,4.991578986561909,-2.3175701468080208,7.30914913336993,3.5055122497577353,3.5,1.0015749285022102,0.6,0.0002253456612347185,0.9642854626227677,0.00023369185782579261,198.9160633909741,0.0,0.0,0.0,0.001609753656960304,7.873741126836697e-05,0.00014660824996635152,0.0005905447960584804,0.09557493559929381,0.07170037081087142,0.023874564788422384,0.09557493560445621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.1323116994,579.5947534145387,0.0,0.09557493559929381,0.07170037081090577,0.023874564788433823,0.37540829757853716,0.37540829757853716,0.1250022308691748,0.0,5.003455483506741,5.018245361453921,4.959044044398809,5.003229829148495,5.017783404690647,4.9595278756866605,24785.261138596394,21067.471967806934,0.85,1.066626666155155,0.6627931006891189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864780072451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.553903243646,1534.2781012116104,0.37540829757853716,0.1250022308691748,6.112871282664199,3.5055122497577353
3822.0,-29.989352370687598,4.991575515204781,35.00473272076707,24.120123765338235,5.016238882270928,-26.48884039181503,-40.013289044704266,1.5157269033983933,0.007263741207623298,-4.995926992320043,40.00948933329581,42262.96290291965,25750.416562855393,25750.416562855393,68013.37946577504,77344.67753080315,77344.67753080315,25750.416562855393,103095.09409365854,103095.09409365854,103095.09409365854,127880.37971757035,127880.37971757035,0.0,0.0,91516.97662098425,56435.26199310076,38979.682919870545,24785.28562391181,63764.96854378235,21067.492780325036,1534.2803096039108,0.0,0.8869050709959568,2.8171317707979657,0.0014959128700940735,0.0,0.007263741207623298,354712.2971328066,1554942.4212127377,4.383672158483293,1554942.4212127377,4.383672158483293,0.85,0.09557494555334783,4.028046144702076,101325.0,128380.46385474026,1.2670166677003727,1.0,0.0,4.028046144700237,1.2846644273666208,1.2849539359928022,3.135485079912267,22719.942456804467,2316.78936811291,19311.949632313113,1969.2708144282824,0.85,0.849999935916621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.805618542145,4632.441516551485,5.553482004913453,4.991575515204781,-2.3176031534336503,7.309178668638431,3.5054971562817236,3.5,1.0015706160804925,0.6,0.0002253456612347185,0.964288217869714,0.00023369119010138646,198.91608585040956,0.0,0.0,0.0,0.001609753656960304,7.873717256020995e-05,0.00014660848867450852,0.000590545757585952,0.0955749455533149,0.0717003936347547,0.023874551918560204,0.09557494555826127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.1405382567,579.5947507233643,0.0,0.0955749455533149,0.07170039363477941,0.02387455191856843,0.37540832989301454,0.37540832989301454,0.12500213445416491,0.0,5.003416050556325,5.018147029729903,4.959181413743238,5.003190733527674,5.0176861413540905,4.959663388722049,24785.28562391181,21067.492780325036,0.85,1.0666260960997047,0.6627928134850568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864947315073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.553709985616,1534.2803096039108,0.37540832989301454,0.12500213445416491,6.112871282664199,3.5054971562817236
3823.0,-29.98937993111044,4.991572100350244,35.00473359791573,24.12008939953523,5.01620380728871,-26.488868703686514,-40.013315866794414,1.5156925798648269,0.00718914972122775,-4.995962458673208,40.00949099037551,42262.962627104556,25750.40978254446,25750.40978254446,68013.37240964902,77344.68051309472,77344.68051309472,25750.40978254446,103095.09029563918,103095.09029563918,103095.09029563918,127880.40033840464,127880.40033840464,0.0,0.0,91516.97656093356,56435.25867494362,38979.68653998882,24785.31004276546,63764.99658275428,21067.51353635064,1534.2825127024005,0.0,0.8869048846377168,2.817128609783144,0.0014959128700940735,0.0,0.00718914972122775,354711.8068013828,1554942.492675484,4.383678419664665,1554942.492675484,4.383678419664665,0.85,0.09557495546688148,4.028046144702076,101325.0,128380.4653023187,1.2670166819868611,1.0,0.0,4.028046144700541,1.2846645879044083,1.284954096566768,3.135484688087162,22719.942441896324,2316.7893665927027,19311.94818570285,1969.2706669150884,0.85,0.8499998728029777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.793648766062,4632.441516551485,5.553494878815046,4.991572100350244,-2.317636091196843,7.3092081915470875,3.505482074066593,3.5,1.0015663068761695,0.6,0.0002253456612347185,0.9642909836996668,0.00023369051981606364,198.91610839604806,0.0,0.0,0.0,0.001609753656960304,7.873693354150099e-05,0.00014660872769321748,0.0005905467203643412,0.09557495546686164,0.07170041637083364,0.023874539096027988,0.0955749554717155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.1487255915,579.5947480450196,0.0,0.09557495546686164,0.07170041637084854,0.023874539096032946,0.3754083619427128,0.3754083619427128,0.12500203835192683,0.0,5.003376653529415,5.018048895289951,4.959318335158969,5.0031516083944325,5.017588924041831,4.9597986460634615,24785.31004276546,21067.51353635064,0.85,1.0666255164207716,0.6627925177139411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865111864248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55351580555,1534.2825127024005,0.3754083619427128,0.12500203835192683,6.112871282664199,3.505482074066593
3824.0,-29.989407489966766,4.99156874180853,35.00473447148542,24.12005510358142,5.016168789458935,-26.488897008430396,-40.01334268888456,1.515658307922553,0.007114663492188811,-4.9959978519177595,40.009492640427666,42262.96235329807,25750.40302500572,25750.40302500572,68013.36537830379,77344.68344702164,77344.68344702164,25750.40302500572,103095.08647202735,103095.08647202735,103095.08647202735,127880.42087016866,127880.42087016866,0.0,0.0,91516.97647503359,56435.2553813098,38979.690104137546,24785.334398141305,63765.02450227885,21067.53423842011,1534.284710549176,0.0,0.8869046986761153,2.8171254559159715,0.0014959128700940735,0.0,0.007114663492188811,354711.3174802635,1554942.5638346658,4.383684667521736,1554942.5638346658,4.383684667521736,0.85,0.09557496533842073,4.028046144702076,101325.0,128380.46669422103,1.267016695723869,1.0,0.0,4.0280461447006335,1.2846647482009332,1.284954256899417,3.1354842968510046,22719.942420570856,2316.78936441811,19311.94668723762,1969.2705141141596,0.85,0.8499998076470651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.781687905221,4632.441516551485,5.553507747016462,4.99156874180853,-2.3176689558882884,7.309237697696819,3.505467003110816,3.5,1.0015620008888046,0.6,0.0002253456612347185,0.9642937493809739,0.00023368984957060918,198.9161309404102,0.0,0.0,0.0,0.001609753656960304,7.873669452346233e-05,0.00014660896671125616,0.0005905476831400304,0.09557496533842141,0.0717004390176782,0.02387452632074321,0.09557496534294174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.1568782025,579.5947453780344,0.0,0.09557496533842141,0.0717004390176777,0.02387452632074304,0.3754083937270019,0.3754083937270019,0.1250019425643114,0.0,5.003337289428373,5.01795095893209,4.959454794247392,5.003112515409953,5.017491919218855,4.959933394696861,24785.334398141305,21067.53423842011,0.85,1.0666249391290221,0.6627922232161562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865273735084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.553318599388,1534.284710549176,0.3754083937270019,0.1250019425643114,6.112871282664199,3.505467003110816
3825.0,-29.98943502044397,4.9915654395105395,35.00473534148259,24.120020877476804,5.016133851115207,-26.48892527967621,-40.01337328283114,1.515624110347509,0.00704031131181182,-4.996033166421041,40.00949428350978,42262.977859477265,25750.396275758914,25750.396275758914,68013.37413523618,77344.68635012374,77344.68635012374,25750.396275758914,103095.08262588266,103095.08262588266,103095.08262588266,127880.44131396193,127880.44131396193,0.0,0.0,91516.97637903277,56435.267888386516,38979.67610071806,24785.358688079265,63765.034788797326,21067.554884867375,1534.2869029003093,0.0,0.8869045131401917,2.8171223094935027,0.0014959128700940735,0.0,0.00704031131181182,354710.8292494144,1554942.6346947867,4.383690901078837,1554942.6346947867,4.383690901078837,0.85,0.0955749751649799,4.028046144702076,101325.0,128380.4769386222,1.2670167968282477,1.0,0.0,4.028046144701831,1.2846649081496684,1.2849544168841978,3.135483906463796,22719.94239673776,2316.7893619878105,19311.954100423336,1969.271270048726,0.85,0.8500001348241201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.769735988971,4632.441516551485,5.553520606359514,4.9915654395105395,-2.3177017433893696,7.309267182899909,3.5054519434513156,3.5,1.0015576981289473,0.6,0.0002253456612347185,0.9642965122228255,0.00023368918001711756,198.91615346156206,0.0,0.0,0.0,0.001609753656960304,7.873642189433113e-05,0.00014660923934038737,0.0005905487813027513,0.09557497516497913,0.0717004615729667,0.02387451359201244,0.09557497516995463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.1649963779,579.5947427223158,0.0,0.09557497516497913,0.07170046157296728,0.023874513592012626,0.3754084252455577,0.3754084252455577,0.1250018470916272,0.0,5.003297960651366,5.017853242757781,4.959590734245012,5.003073477732869,5.017395233379943,4.960067407567067,24785.358688079265,21067.554884867375,0.85,1.0666249043932967,0.6627923594719392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865432936592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55312050593,1534.2869029003093,0.3754084252455577,0.1250018470916272,6.112871282664199,3.5054519434513156
3826.0,-29.98946265480565,4.991562193066531,35.00473620793309,24.11998672122138,5.016098968449081,-26.488953638868978,-40.01340010492129,1.5155899525124128,0.006966049134064178,-4.996068417328123,40.00949592019968,42262.97731303243,25750.38957328101,25750.38957328101,68013.36688631344,77344.68918428503,77344.68918428503,25750.38957328101,103095.07875756604,103095.07875756604,103095.07875756604,127880.46167997725,127880.46167997725,0.0,0.0,91516.97627861686,56435.26440736447,38979.6798569471,24785.382922411216,63765.06277935831,21067.575484049532,1534.2890906668079,0.0,0.8869043279505812,2.8171191693145596,0.0014959128700940735,0.0,0.006966049134064178,354710.34189808025,1554942.705277823,4.38369712300243,1554942.705277823,4.38369712300243,0.85,0.09557498495532996,4.028046144702076,101325.0,128380.47810782015,1.2670168083673343,1.0,0.0,4.028046144700486,1.2846650679125717,1.2849545766831048,3.1354835165302446,22719.94237180857,2316.7893594457405,19311.94799406845,1969.2706473738178,0.85,0.8499998669904709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.757793075303,4632.441516551485,5.553533465072845,4.991562193066531,-2.3177344648587894,7.30929665792532,3.505436895161103,3.5,1.001553398617458,0.6,0.0002253456612347185,0.9642992854986648,0.00023368850793888772,198.91617606770114,0.0,0.0,0.0,0.001609753656960304,7.873618287772861e-05,0.0001466094783569899,0.0005905497440726556,0.09557498495528638,0.0717004840438246,0.023874500911461777,0.09557498496020124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.1730829681,579.5947400769293,0.0,0.09557498495528638,0.07170048404385729,0.02387450091147266,0.37540845649959365,0.37540845649959365,0.12500175193036922,0.0,5.003258671131732,5.017755724014876,4.959726239201643,5.003034466462168,5.0172986253754175,4.96020129303389,24785.382922411216,21067.575484049532,0.85,1.0666243225017316,0.6627920599603577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865589472034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.552922062372,1534.2890906668079,0.37540845649959365,0.12500175193036922,6.112871282664199,3.505436895161103
3827.0,-29.98949028621839,4.991559002318367,35.004737070817555,24.119952599890553,5.01606415276168,-26.488981988699283,-40.013430698867865,1.5155558552424953,0.006891868973809778,-4.996103594071856,40.00949754923221,42262.99245827133,25750.38288977963,25750.38288977963,68013.37534805096,77344.69196646354,77344.69196646354,25750.38288977963,103095.07485624317,103095.07485624317,103095.07485624317,127880.48194521436,127880.48194521436,0.0,0.0,91516.97615218442,56435.27664399197,38979.66612021383,24785.407088971187,63765.073209185015,21067.59602562551,1534.291272908707,0.0,0.8869041431655119,2.8171160367187915,0.0014959128700940735,0.0,0.006891868973809778,354709.85557246243,1554942.7755307753,4.38370333133617,1554942.7755307753,4.38370333133617,0.85,0.09557499470194597,4.028046144702076,101325.0,128380.48395380993,1.2670168660627676,1.0,0.0,4.028046144700231,1.2846652273922394,1.2849547361987124,3.1354831272880834,22719.94234042054,2316.789356245052,19311.95530643634,1969.2713930278271,0.85,0.8500001900127568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.745859145349,4632.441516551485,5.553546317185038,4.991559002318367,-2.317767112615017,7.309326114933384,3.5054218582163443,3.5,1.001549102347527,0.6,0.0002253456612347185,0.9643020584871637,0.00023368783593415732,198.916198671433,0.0,0.0,0.0,0.001609753656960304,7.873591025023495e-05,0.00014660975098448355,0.0005905508422287803,0.0955749947019025,0.07170050642437811,0.023874488277524385,0.09557499470685524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.1811317259,579.5947374439172,0.0,0.0955749947019025,0.07170050642441073,0.023874488277535244,0.3754084874888472,0.3754084874888472,0.12500165708248634,0.0,5.003219410575525,5.017658398712115,4.959861279894255,5.002995463045693,5.017202214919223,4.960334617402054,24785.407088971187,21067.59602562551,0.85,1.066624280739538,0.6627921890660289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865743359888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.552720619977,1534.291272908707,0.3754084874888472,0.12500165708248634,6.112871282664199,3.5054218582163443
3828.0,-29.989517888087434,4.991555867154209,35.0047379301743,24.11991854840892,5.016029406262698,-26.48901030501211,-40.01345752095801,1.5155218231873289,0.006817854532869205,-4.9961386945042685,40.009499172248695,42262.992017325334,25750.376219698977,25750.376219698977,68013.36823702432,77344.69472303374,77344.69472303374,25750.376219698977,103095.07094273271,103095.07094273271,103095.07094273271,127880.50213943148,127880.50213943148,0.0,0.0,91516.97601623173,56435.2733105232,38979.66967300948,24785.43119669877,63765.10086970824,21067.616517193954,1534.293450092936,0.0,0.8869039587895629,2.8171129108490773,0.0014959128700940735,0.0,0.006817854532869205,354709.37030128785,1554942.8455250438,4.383709525926212,1554942.8455250438,4.383709525926212,0.85,0.09557500440609126,4.028046144702076,101325.0,128380.4849559796,1.2670168759534133,1.0,0.0,4.0280461447034215,1.2846653865669242,1.2849548954092684,3.135482738790391,22719.942306669018,2316.7893528033546,19311.953566857763,1969.2712156401792,0.85,0.8500001147093185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.733934235174,4632.441516551485,5.553559161454555,4.991555867154209,-2.3177996850976954,7.309355552251905,3.505406832662426,3.5,1.0015448093321218,0.6,0.0002253456612347185,0.9643048285193442,0.00023368716464971845,198.91622125100196,0.0,0.0,0.0,0.001609753656960304,7.873567123506831e-05,0.00014660998999965018,0.0005905518049929008,0.09557500440615072,0.07170052871567671,0.023874475690474,0.09557500441041931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.1891507596,579.5947348206306,0.0,0.09557500440615072,0.07170052871563211,0.02387447569045915,0.3754085182129977,0.3754085182129977,0.12500156254747485,0.0,5.003180190225578,5.017561294780478,4.959995817457525,5.002956549037151,5.017106141787508,4.960467287409983,24785.43119669877,21067.616517193954,0.85,1.0666237065318316,0.6627918946396972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865894607655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.552518315515,1534.293450092936,0.3754085182129977,0.12500156254747485,6.112871282664199,3.505406832662426
3829.0,-29.989545592362045,4.99155278722742,35.00473878599605,24.11988453185188,5.015994728764088,-26.489038706604372,-40.01348434304816,1.5154878430063974,0.006743896882994704,-4.996173729763961,40.009500787997716,42262.99121356119,25750.36959121466,25750.36959121466,68013.36080477585,77344.6974055062,77344.6974055062,25750.36959121466,103095.06699672087,103095.06699672087,103095.06699672087,127880.52223979453,127880.52223979453,0.0,0.0,91516.97587551876,56435.269683573635,38979.6735466057,24785.45524307367,63765.128789679366,21067.63695661262,1534.2956223232572,0.0,0.8869037747719476,2.817109791863013,0.0014959128700940735,0.0,0.006743896882994704,354708.8859337523,1554942.9152048193,4.3837157084788405,1554942.9152048193,4.3837157084788405,0.85,0.09557501407181637,4.028046144702076,101325.0,128380.4858467971,1.2670168847450984,1.0,0.0,4.028046144701377,1.2846655454990226,1.2849550543771833,3.135482350884875,22719.942271735712,2316.789349241149,19311.94728194061,1969.2705747569876,0.85,0.8499998393906684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.722018391721,4632.441516551485,5.55357200390166,4.99155278722742,-2.317832190527516,7.309384977754936,3.505391818558435,3.5,1.0015405195881244,0.6,0.0002253456612347185,0.9643076088372523,0.0002336864908765336,198.91624391434837,0.0,0.0,0.0,0.001609753656960304,7.87354322205725e-05,0.000146610229014146,0.0005905527677543193,0.09557501407169267,0.071700550920982,0.023874463150710668,0.09557501407723312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.197133886,579.5947322090889,0.0,0.09557501407169267,0.0717005509210748,0.023874463150741567,0.375408548673612,0.375408548673612,0.12500146832226444,0.0,5.003141004696772,5.017464383380457,4.960129916920096,5.0029176266469335,5.017010124166973,4.960599757787747,24785.45524307367,21067.63695661262,0.85,1.0666231229471628,0.6627915918269363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866043220633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.552315681867,1534.2956223232572,0.375408548673612,0.12500146832226444,6.112871282664199,3.505391818558435
3830.0,-29.989573292450576,4.991549762320504,35.00473963830636,24.119850515294843,5.015960104481268,-26.489067099102535,-40.01351493699474,1.5154539111332574,0.0066700642744308425,-4.996208694084706,40.00950239736334,42263.00610664967,25750.362988829922,25750.362988829922,68013.36909547959,77344.70004281403,77344.70004281403,25750.362988829922,103095.06303164395,103095.06303164395,103095.06303164395,127880.54226211089,127880.54226211089,0.0,0.0,91516.97570951175,56435.2817733475,38979.659929071386,24785.479230466946,63765.13915953833,21067.657345896903,1534.2977896074826,0.0,0.8869035911374857,2.817106679510552,0.0014959128700940735,0.0,0.0066700642744308425,354708.4025464278,1554942.9846100195,4.383721878160168,1554942.9846100195,4.383721878160168,0.85,0.09557502369712942,4.028046144702076,101325.0,128380.49564578955,1.2670169814536347,1.0,0.0,4.028046144702145,1.2846657042052145,1.2849552131191408,3.135481963530825,22719.942230522927,2316.7893450386146,19311.95442806627,1969.271303459007,0.85,0.8500001554635019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.710111605566,4632.441516551485,5.5535848411953594,4.991549762320504,-2.3178646247475476,7.309414387068051,3.5053768158924443,3.5,1.001536233112127,0.6,0.0002253456612347185,0.9643103887436976,0.00023368581720694572,198.9162665742756,0.0,0.0,0.0,0.001609753656960304,7.873515959548196e-05,0.00014661050163923653,0.0005905538659007641,0.09557502369710516,0.07170057303904434,0.023874450658060823,0.0955750237019767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.2050854727,579.5947296078652,0.0,0.09557502369710516,0.07170057303906253,0.02387445065806688,0.37540857887034174,0.37540857887034174,0.1250013744080085,0.0,5.003101855557418,5.017367668056352,4.960263573915768,5.002878758359145,5.016914328240546,4.9607317796662755,24785.479230466946,21067.657345896903,0.85,1.0666230795060656,0.6627917176015092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386618921525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.552110076627,1534.2977896074826,0.37540857887034174,0.1250013744080085,6.112871282664199,3.5053768158924443
