time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3831.0,-29.98960106659333,4.991546792232382,35.00474048706745,24.119816603511595,5.01592554326233,-26.48909555194112,-40.01353798722846,1.5154200286101434,0.006596279936616156,-4.996243586842047,40.00950399860498,42262.989365693385,25750.35641057451,25750.35641057451,68013.3457762679,77344.70261593243,77344.70261593243,25750.35641057451,103095.05902650693,103095.05902650693,103095.05902650693,127880.56217487184,127880.56217487184,0.0,0.0,91516.97553483756,56435.26228459874,38979.68138915424,24785.503148364907,63765.18453751915,21067.677676110172,1534.2999513260545,0.0,0.8869034078962312,2.8171035748845368,0.0014959128700940735,0.0,0.006596279936616156,354707.92014927743,1554943.053664537,4.383728034632396,1554943.053664537,4.383728034632396,0.85,0.09557503327932021,4.028046144702076,101325.0,128380.49636957876,1.267016988596879,1.0,0.0,4.028046144704903,1.284665862680626,1.284955371630266,3.1354815767401356,22719.94218715843,2316.7893406166663,19311.948044992085,1969.2706525665835,0.85,0.8499998761399762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.698213897753,4632.441516551485,5.553597672885413,4.991546792232382,-2.3178969873439454,7.309443779576328,3.5053618246909037,3.5,1.0015319499116868,0.6,0.0002253456612347185,0.9643131760907051,0.00023368514173814634,198.91628929478767,0.0,0.0,0.0,0.001609753656960304,7.873495419359334e-05,0.00014661070704112515,0.0005905546932690497,0.09557503327927547,0.07170059506747917,0.023874438211796307,0.09557503328421843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.2129969213,579.5947270197729,0.0,0.09557503327927547,0.07170059506751272,0.023874438211807483,0.37540860880325144,0.37540860880325144,0.12500128080507275,0.0,5.003062730675026,5.017271134747773,4.960396782092744,5.002839866778686,5.0168186590739765,4.960863328304129,24785.503148364907,21067.677676110172,0.85,1.066621954747879,0.6627909833904116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866332601819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.551903631775,1534.2999513260545,0.37540860880325144,0.12500128080507275,6.112871282664199,3.5053618246909037
3832.0,-29.989628722195878,4.991543876968329,35.00474133232963,24.11978276157754,5.0158910581058755,-26.489123890489235,-40.013568581175036,1.5153862263991833,0.006522701835649514,-4.996278398354315,40.009505594214005,42263.00440611383,25750.349831686362,25750.349831686362,68013.3542378002,77344.70518405302,77344.70518405302,25750.349831686362,103095.05501573937,103095.05501573937,103095.05501573937,127880.58202338156,127880.58202338156,0.0,0.0,91516.97533796042,56435.27456002114,38979.66753104365,24785.527007642188,63765.194538685835,21067.69795649586,1534.3021078869108,0.0,0.8869032250881986,2.8171004770357317,0.0014959128700940735,0.0,0.006522701835649514,354707.438875657,1554943.1224761333,4.3837341765511155,1554943.1224761333,4.3837341765511155,0.85,0.0955750428166834,4.028046144702076,101325.0,128380.5017144837,1.2670170413469894,1.0,0.0,4.028046144702053,1.28466602078044,1.2849555297657087,3.135481190866262,22719.942138281844,2316.7893356326417,19311.9505675936,1969.27090980035,0.85,0.8499999889988291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.686325292962,4632.441516551485,5.5536104936016715,4.991543876968329,-2.3179292712172668,7.309473148185596,3.505346844984855,3.5,1.0015276699956728,0.6,0.0002253456612347185,0.9643159515499382,0.00023368446915403816,198.91631191833363,0.0,0.0,0.0,0.001609753656960304,7.87346815700326e-05,0.0001466109796646859,0.0005905557914093325,0.09557504281665041,0.07170061700514478,0.023874425811505635,0.09557504282147965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.2208805389,579.5947244407841,0.0,0.09557504281665041,0.07170061700516953,0.023874425811513875,0.3754086384716705,0.3754086384716705,0.1250011875130695,0.0,5.003023646500367,5.017174834660068,4.960529453552283,5.00280110018997,5.01672344642742,4.960994007097895,24785.527007642188,21067.69795649586,0.85,1.066621920153275,0.6627911153077908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386647338987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.551694780035,1534.3021078869108,0.3754086384716705,0.1250011875130695,6.112871282664199,3.505346844984855
3833.0,-29.989656374352005,4.991541016349329,35.00474217415311,24.119748989492678,5.01585666163172,-26.489152217065524,-40.013595403265185,1.5153525043451963,0.006449307510251856,-4.996313137163776,40.00950718457875,42263.00376778004,25750.34327428004,25750.34327428004,68013.34704206008,77344.70772556578,77344.70772556578,25750.34327428004,103095.05099984581,103095.05099984581,103095.05099984581,127880.60181412264,127880.60181412264,0.0,0.0,91516.97514899161,56435.27119120554,38979.67106420674,24785.550814276816,63765.22187848356,21067.718192135293,1534.3042598268985,0.0,0.8869030426684607,2.8170973852604244,0.0014959128700940735,0.0,0.006449307510251856,354706.9586072968,1554943.1910617966,4.383740305425768,1554943.1910617966,4.383740305425768,0.85,0.0955750523139371,4.028046144702076,101325.0,128380.50221556859,1.2670170462923127,1.0,0.0,4.0280461447023,1.2846661785053826,1.2849556875261958,3.1354808059074304,22719.942091368575,2316.7893308488196,19311.953009628432,1969.271158818601,0.85,0.8500000982381528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.674445865011,4632.441516551485,5.5536233080250454,4.991541016349329,-2.3179614826295434,7.309502498978873,3.5053318768672526,3.5,1.0015233933906436,0.6,0.0002253456612347185,0.964318726671907,0.000233683796655531,198.9163345390654,0.0,0.0,0.0,0.001609753656960304,7.873444255831456e-05,0.0001466112186764039,0.0005905567541595617,0.09557505231394277,0.07170063885655643,0.023874413457386334,0.0955750523184876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.2287382461,579.5947218702718,0.0,0.09557505231394277,0.07170063885655219,0.023874413457384922,0.37540866787829025,0.37540866787829025,0.12500109452605682,0.0,5.002984620350503,5.017078787822186,4.960661597455783,5.002762444674033,5.016628550935366,4.961124178777823,24785.550814276816,21067.718192135293,0.85,1.0666213499840416,0.662790821120642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866611579155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.551487377244,1534.3042598268985,0.37540866787829025,0.12500109452605682,6.112871282664199,3.5053318768672526
3834.0,-29.98968413619752,4.99153820995549,35.00474301259208,24.119715217407816,5.015822290206927,-26.489180639864404,-40.013622225355334,1.5153187938738715,0.0063760385689874965,-4.996347814815412,40.00950876964469,42263.00274378413,25750.336767260713,25750.336767260713,68013.33951104485,77344.71020539443,77344.71020539443,25750.336767260713,103095.04697265514,103095.04697265514,103095.04697265514,127880.62154553721,127880.62154553721,0.0,0.0,91516.97495286007,56435.267491249986,38979.674957344534,24785.574572882077,63765.24953022661,21067.738386949764,1534.306407670517,0.0,0.8869028605790985,2.817094298989668,0.0014959128700940735,0.0,0.0063760385689874965,354706.47918598715,1554943.2594182438,4.383746423202276,1554943.2594182438,4.383746423202276,0.85,0.09557506177722982,4.028046144702076,101325.0,128380.5026609773,1.267017050688155,1.0,0.0,4.0280461447037075,1.2846663361761892,1.284955845232535,3.135480421080823,22719.942042677092,2316.7893258836702,19311.946453622997,1969.2704902920975,0.85,0.8499998115024887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.662575643611,4632.441516551485,5.5536361223538755,4.99153820995549,-2.317993630127287,7.3095318400827765,3.505316920375468,3.5,1.0015191201072766,0.6,0.0002253456612347185,0.9643215128107744,0.0002336831214911798,198.91635724953332,0.0,0.0,0.0,0.001609753656960304,7.87342035472665e-05,0.000146611457687452,0.0005905577169070926,0.09557506177713124,0.07170066062702016,0.023874401150111076,0.09557506178237231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.2365697734,579.5947193083236,0.0,0.09557506177713124,0.07170066062709413,0.023874401150135706,0.3754086970266344,0.3754086970266344,0.1250010018394792,0.0,5.002945657898181,5.016982967967749,4.960793315369699,5.002723853384396,5.016533755193393,4.961254308592231,24785.574572882077,21067.738386949764,0.85,1.066620769339333,0.6627905176431594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866747178156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.551279121642,1534.306407670517,0.3754086970266344,0.1250010018394792,6.112871282664199,3.505316920375468
3835.0,-29.989711866329216,4.991535457811864,35.004743847545626,24.119681550096743,5.0157880109316855,-26.48920902489924,-40.01365285422651,1.5152851695017342,0.006302795273541051,-4.996382410655678,40.00951034500212,42263.01751067519,25750.330257235135,25750.330257235135,68013.34776791032,77344.71263270384,77344.71263270384,25750.330257235135,103095.04288993898,103095.04288993898,103095.04288993898,127880.6411373849,127880.6411373849,0.0,0.0,91516.97472870498,56435.279606676544,38979.66124669826,24785.598247445912,63765.25949414418,21067.758510329026,1534.3085488780157,0.0,0.8869026789401453,2.8170912219277855,0.0014959128700940735,0.0,0.006302795273541051,354706.0008951798,1554943.327357617,4.383752525847801,1554943.327357617,4.383752525847801,0.85,0.0955750711887149,4.028046144702076,101325.0,128380.51195888492,1.2670171424513685,1.0,0.0,4.028046144698618,1.2846664934443308,1.284956002536118,3.135480037237093,22719.941987028502,2316.789320209093,19311.953290675807,1969.2711874774575,0.85,0.8500001145118056,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.650714600558,4632.441516551485,5.553648925106384,4.991535457811864,-2.3180256986028938,7.309561156414757,3.5053019754739085,3.5,1.0015148501354025,0.6,0.0002253456612347185,0.9643242957755647,0.00023368244709989666,198.91637993406303,0.0,0.0,0.0,0.001609753656960304,7.87339306148979e-05,0.0001466117306198206,0.0005905588162912677,0.09557507118871814,0.07170068230316531,0.02387438888555283,0.0955750711935406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.2443533328,579.5947167620673,0.0,0.09557507118871814,0.07170068230316289,0.023874388885552017,0.37540872591809704,0.37540872591809704,0.1250009094555022,0.0,5.002906727254867,5.016887364039974,4.960924512855513,5.002685205929197,5.016439170736817,4.961383579780147,24785.598247445912,21067.758510329026,0.85,1.0666207321583356,0.6627906456580228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866880206784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55106774686,1534.3085488780157,0.37540872591809704,0.1250009094555022,6.112871282664199,3.5053019754739085
3836.0,-29.98973969620171,4.991532759445014,35.00474467907378,24.119647917710267,5.015753789918972,-26.48923749388279,-40.01367971124125,1.5152515876000032,0.006229669070023647,-4.996416948134453,40.009511915137224,42263.0162392995,25750.32380402204,25750.32380402204,68013.34004332154,77344.71499197886,77344.71499197886,25750.32380402204,103095.03879600091,103095.03879600091,103095.03879600091,127880.66067172133,127880.66067172133,0.0,0.0,91516.97450045228,56435.275747772685,38979.66528075511,24785.621875720426,63765.28715647553,21067.77859436236,1534.31068615388,0.0,0.8869024976169234,2.817088150148483,0.0014959128700940735,0.0,0.006229669070023647,354705.5234122388,1554943.395070586,4.3837586178871835,1554943.395070586,4.3837586178871835,0.85,0.0955750805678869,4.028046144702076,101325.0,128380.5121815893,1.26701714464929,1.0,0.0,4.02804614470396,1.284666650513868,1.284956159641052,3.1354796538781895,22719.941930362642,2316.7893144307836,19311.946605443583,1969.2705057734888,0.85,0.8499998223866648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.638862813625,4632.441516551485,5.553661729090567,4.991532759445014,-2.3180577053053577,7.3095904647503716,3.505287042260507,3.5,1.001510583503002,0.6,0.0002253456612347185,0.9643270887589313,0.0002336817702847419,198.91640270019053,0.0,0.0,0.0,0.001609753656960304,7.873369129407688e-05,0.0001466119699406416,0.000590559780286578,0.09557508056783937,0.07170070389998945,0.023874376667849924,0.09557508057274243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.2521110887,579.594714224253,0.0,0.09557508056783937,0.0717007039000251,0.0238743766678618,0.3754087545532742,0.3754087545532742,0.12500081736984497,0.0,5.002867842768978,5.016791953226914,4.961055315829128,5.002646617204448,5.016344643323237,4.961512915330559,24785.621875720426,21067.77859436236,0.85,1.066620148301404,0.6627903381912015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867010663838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.550856082016,1534.31068615388,0.3754087545532742,0.12500081736984497,6.112871282664199,3.505287042260507
3837.0,-29.98976751956868,4.991530114716469,35.00474550717344,24.119614320248388,5.0157196184378465,-26.489265952055295,-40.0137065333314,1.5152180509244506,0.006156653204072882,-4.996451411919147,40.009513478331165,42263.01498769143,25750.31736742533,25750.31736742533,68013.33235511676,77344.71730907349,77344.71730907349,25750.31736742533,103095.03467649882,103095.03467649882,103095.03467649882,127880.68011692041,127880.68011692041,0.0,0.0,91516.97424745033,56435.271926068155,38979.66924598019,24785.6454404216,63765.31468640179,21067.79862435836,1534.3128181555755,0.0,0.8869023166933222,2.817085085526208,0.0014959128700940735,0.0,0.006156653204072882,354705.0469486007,1554943.4624843341,4.383764696501927,1554943.4624843341,4.383764696501927,0.85,0.09557508990405301,4.028046144702076,101325.0,128380.51713676163,1.2670171935530385,1.0,0.0,4.028046144701809,1.2846668073719112,1.2849563165344442,3.1354792710355723,22719.94186755255,2316.7893080259364,19311.95335435157,1969.2711939705785,0.85,0.8500001217842863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.627020241268,4632.441516551485,5.5536745256868665,4.991530114716469,-2.3180896390717605,7.30961975378823,3.5052721206828608,3.5,1.001506320195103,0.6,0.0002253456612347185,0.9643298810981396,0.00023368109362960322,198.91642546100144,0.0,0.0,0.0,0.001609753656960304,7.873345228513765e-05,0.00014661220894958085,0.0005905607430256143,0.09557508990399918,0.07170072540902801,0.02387436449497117,0.09557508990898504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.2598345496,579.5947116976579,0.0,0.09557508990399918,0.0717007254090684,0.023874364494984614,0.3754087829314026,0.3754087829314026,0.12500072558637484,0.0,5.002828996692074,5.016696738603571,4.961185684041084,5.0026080651232405,5.016250353632927,4.961641684334666,24785.6454404216,21067.79862435836,0.85,1.066619567230347,0.6627900324108992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867138571774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55064149469,1534.3128181555755,0.3754087829314026,0.12500072558637484,6.112871282664199,3.5052721206828608
3838.0,-29.989795310250226,4.991527523599484,35.004746331833296,24.119580792635702,5.01568552870727,-26.48929437263028,-40.01373335542155,1.515184591087361,0.006083761742331717,-4.996485796725671,40.00951503433886,42263.0138455769,25750.310934038203,25750.310934038203,68013.3247796151,77344.71959677566,77344.71959677566,25750.310934038203,103095.03053081386,103095.03053081386,103095.03053081386,127880.69946854582,127880.69946854582,0.0,0.0,91516.97398494289,56435.26823374433,38979.67305688728,24785.668937731964,63765.341994619244,21067.818597072168,1534.314944544872,0.0,0.8869021361969129,2.8170820284880476,0.0014959128700940735,0.0,0.006083761742331717,354704.571576719,1554943.5295879408,4.383770760765688,1554943.5295879408,4.383770760765688,0.85,0.09557509919396313,4.028046144702076,101325.0,128380.51719243769,1.2670171941025186,1.0,0.0,4.028046144703517,1.284666963870603,1.2849564730684042,3.1354788890701153,22719.941802382626,2316.7893013804537,19311.95103962993,1969.2709579346597,0.85,0.8500000223418133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.615186921516,4632.441516551485,5.553687311958089,4.991527523599484,-2.31812149602277,7.309649019622254,3.505257210788825,3.5,1.0015020602253786,0.6,0.0002253456612347185,0.9643326701657516,0.00023368041777116768,198.91644819507934,0.0,0.0,0.0,0.001609753656960304,7.873321327686895e-05,0.00014661244795784954,0.0005905617057619496,0.09557509919392843,0.07170074682775861,0.023874352366169825,0.09557509919866257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.2675225062,579.5947091826745,0.0,0.09557509919392843,0.07170074682778464,0.02387435236617849,0.37540881105218704,0.37540881105218704,0.12500063410548082,0.0,5.002790188400638,5.016601742715352,4.96131554729908,5.002569558467997,5.016156382997224,4.961769677743632,24785.668937731964,21067.818597072168,0.85,1.0666189916358375,0.662789730652479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386726393715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.550426110032,1534.314944544872,0.37540881105218704,0.12500063410548082,6.112871282664199,3.505257210788825
3839.0,-29.989823095059467,4.991524985859924,35.00474715312547,24.11954733487221,5.015651506284729,-26.489322781191493,-40.013763949368126,1.515151192416732,0.006011057234559303,-4.996520112253514,40.00951658556766,42263.02840536085,25750.304528747187,25750.304528747187,68013.33293410804,77344.72185489195,77344.72185489195,25750.304528747187,103095.02638363914,103095.02638363914,103095.02638363914,127880.71877022726,127880.71877022726,0.0,0.0,91516.97371771459,56435.2802681835,38979.65938836787,24785.69238658812,63765.351774956,21067.838528599903,1534.317066628695,0.0,0.8869019560702552,2.8170789770946474,0.0014959128700940735,0.0,0.006011057234559303,354704.0971642693,1554943.5964858911,4.383776812608317,1554943.5964858911,4.383776812608317,0.85,0.09557510844622183,4.028046144702076,101325.0,128380.52604493653,1.2670172814698892,1.0,0.0,4.028046144701441,1.2846671200832445,1.2849566293162493,3.135478507802912,22719.941736040713,2316.7892946154616,19311.94866342916,1969.2707156296149,0.85,0.8499999202372318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.603362918964,4632.441516551485,5.553700093194114,4.991524985859924,-2.3181532832868146,7.309678269146739,3.5052423126597287,3.5,1.0014978036170654,0.6,0.0002253456612347185,0.9643354586527314,0.0002336797420573416,198.9164709243586,0.0,0.0,0.0,0.001609753656960304,7.873294065888153e-05,0.00014661272057583697,0.0005905628038797828,0.09557510844616736,0.07170076816325541,0.02387434028291195,0.0955751084512014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.275186849,579.5947066754188,0.0,0.09557510844616736,0.07170076816329626,0.023874340282925562,0.37540883891688975,0.37540883891688975,0.12500054292292592,0.0,5.002751437615018,5.0165069826572335,4.9614449331993455,5.002531169488066,5.016062697858331,4.961897285488135,24785.69238658812,21067.838528599903,0.85,1.0666189559205168,0.6627898573274986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867386761232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.550210452726,1534.317066628695,0.37540883891688975,0.12500054292292592,6.112871282664199,3.5052423126597287
3840.0,-29.98985095231979,4.991522501214821,35.0047479710517,24.119513912033312,5.015617539295726,-26.489351249419165,-40.01379080638287,1.5151178363950568,0.005938441974763009,-4.996554361015092,40.009518130111495,42263.0270226212,25750.298157412362,25750.298157412362,68013.32518003357,77344.72405310645,77344.72405310645,25750.298157412362,103095.0222105188,103095.0222105188,103095.0222105188,127880.73798670722,127880.73798670722,0.0,0.0,91516.97344234468,56435.27641185933,38979.66336720594,24785.71577618842,63765.379143394355,21067.858409760156,1534.3191838443013,0.0,0.8869017763066773,2.817075932316705,0.0014959128700940735,0.0,0.005938441974763009,354703.62367418554,1554943.6630952395,4.383782852253969,1554943.6630952395,4.383782852253969,0.85,0.09557511765918565,4.028046144702076,101325.0,128380.52593358436,1.2670172803709288,1.0,0.0,4.028046144702502,1.2846672760964455,1.284956785364609,3.1354781270225747,22719.94166767757,2316.7892876443607,19311.946244361443,1969.2704689533575,0.85,0.8499998163215139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.591548248518,4632.441516551485,5.553712870640845,4.991522501214821,-2.3181850027708104,7.309707503985631,3.5052274263142937,3.5,1.0014935503755125,0.6,0.0002253456612347185,0.9643382544196346,0.0002336790645833476,198.9164937129115,0.0,0.0,0.0,0.001609753656960304,7.873270134084256e-05,0.00014661295989387593,0.0005905637678638871,0.09557511765916982,0.07170078941475706,0.02387432824441276,0.09557511766376302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.282818163,579.5947041789666,0.0,0.09557511765916982,0.07170078941476894,0.023874328244416713,0.37540886652770356,0.37540886652770356,0.12500045203665816,0.0,5.002712738214882,5.016412436708833,4.961573882458993,5.002492802989877,5.015969135524301,4.962024615037421,24785.71577618842,21067.858409760156,0.85,1.0666183765188084,0.6627895511697801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867507055118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.549993986704,1534.3191838443013,0.37540886652770356,0.12500045203665816,6.112871282664199,3.5052274263142937
3841.0,-29.989878802505746,4.991520069522268,35.004748785597315,24.119480524119012,5.015583640441141,-26.489379704463403,-40.01381766339762,1.5150845423987627,0.00586592399889696,-4.9965885365776845,40.00951966749636,42263.025660511536,25750.29180310632,25750.29180310632,68013.31746361786,77344.72620537096,77344.72620537096,25750.29180310632,103095.01800847727,103095.01800847727,103095.01800847727,127880.75710955565,127880.75710955565,0.0,0.0,91516.97314575824,56435.272600898716,38979.66727206614,24785.739101078383,63765.40637314452,21067.878235916625,1534.321295729029,0.0,0.8869015969415145,2.8170728948213823,0.0014959128700940735,0.0,0.00586592399889696,354703.1511979633,1554943.729396012,4.38378887851544,1554943.729396012,4.38378887851544,0.85,0.09557512682885272,4.028046144702076,101325.0,128380.53049902403,1.267017325428315,1.0,0.0,4.028046144701352,1.284667431819579,1.2849569411228359,3.1354777469502957,22719.94159404722,2316.789280136155,19311.952749349664,1969.271132277553,0.85,0.8500001053880142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.579742913082,4632.441516551485,5.553725640643864,4.991520069522268,-2.3182166498034897,7.309736719325758,3.5052125517561206,3.5,1.0014893005017487,0.6,0.0002253456612347185,0.9643410494852925,0.00023367838728320702,198.9165164956824,0.0,0.0,0.0,0.001609753656960304,7.873246202347601e-05,0.00014661319921124247,0.0005905647318452826,0.09557512682877184,0.07170081057909489,0.023874316249676952,0.09557512683397232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.2904141068,579.5947016940855,0.0,0.09557512682877184,0.07170081057915556,0.02387431624969716,0.37540889388522214,0.37540889388522214,0.12500036144718785,0.0,5.002674082373005,5.016318102233583,4.96170237165876,5.002454460576587,5.015875785957519,4.962151402686516,24785.739101078383,21067.878235916625,0.85,1.0666178000280477,0.662789246777404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867624832224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54977514309,1534.321295729029,0.37540889388522214,0.12500036144718785,6.112871282664199,3.5052125517561206
3842.0,-29.989906645694322,4.9915176905921586,35.00474959679045,24.119447240978502,5.015549819554213,-26.48940814540988,-40.01384825734419,1.515051319269754,0.005793547987025249,-4.996622641269341,40.009521198939346,42263.04000358711,25750.285471613173,25750.285471613173,68013.32547520028,77344.72831972393,77344.72831972393,25750.285471613173,103095.0137913371,103095.0137913371,103095.0137913371,127880.77616072811,127880.77616072811,0.0,0.0,91516.97284000705,56435.28452387012,38979.65368459658,24785.76236939101,63765.41605398759,21067.898013982358,1534.3234028060547,0.0,0.8869014179576158,2.8170698637296336,0.0014959128700940735,0.0,0.005793547987025249,354702.6797010275,1554943.795441064,4.383794891968953,1554943.795441064,4.383794891968953,0.85,0.09557513595812843,4.028046144702076,101325.0,128380.5390731424,1.2670174100482843,1.0,0.0,4.028046144700347,1.2846675872112883,1.284957096549564,3.1354773676870127,22719.941518141637,2316.7892723959394,19311.95019671001,1969.270871980749,0.85,0.8499999958754128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.567946948961,4632.441516551485,5.553738404407044,4.9915176905921586,-2.3182482261210935,7.309765916713252,3.5051976890308922,3.5,1.0014850540088263,0.6,0.0002253456612347185,0.9643438438574237,0.0002336777101550465,198.91653927273438,0.0,0.0,0.0,0.001609753656960304,7.873218940789294e-05,0.00014661347182682555,0.0005905658299534311,0.0955751359581308,0.07170083165884614,0.02387430429928466,0.0955751359627491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.2979806939,579.5946992188084,0.0,0.0955751359581308,0.07170083165884436,0.023874304299284065,0.3754089209899033,0.3754089209899033,0.12500027115321136,0.0,5.002635476409125,5.016223986922057,4.9618304029983165,5.002416189256394,5.0157826822540414,4.962277737213867,24785.76236939101,21067.898013982358,0.85,1.0666177637360064,0.6627893710880003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867740099277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54955551262,1534.3234028060547,0.3754089209899033,0.12500027115321136,6.112871282664199,3.5051976890308922
3843.0,-29.989934456084075,4.991515364248058,35.00475040469971,24.11941399276259,5.015516063054343,-26.489436550405525,-40.01387507943434,1.5150181573758288,0.005721369033153678,-4.996656674558399,40.009522725675865,42263.038772192405,25750.279161292012,25750.279161292012,68013.31793348442,77344.73041255746,77344.73041255746,25750.279161292012,103095.00957384947,103095.00957384947,103095.00957384947,127880.79516233511,127880.79516233511,0.0,0.0,91516.97252549737,56435.28088513256,38979.657378183125,24785.785588485644,63765.442966668765,21067.917750212797,1534.3255054860342,0.0,0.8869012393539188,2.817066838392904,0.0014959128700940735,0.0,0.005721369033153678,354702.20919229236,1554943.8612821675,4.3838008926501955,1554943.8612821675,4.3838008926501955,0.85,0.09557514504879723,4.028046144702076,101325.0,128380.53862773364,1.2670174056524415,1.0,0.0,4.028046144700539,1.2846677423166255,1.2849572516898553,3.1354769891227674,22719.941440061677,2316.789264433999,19311.947582522207,1969.2706054077803,0.85,0.8499998837351661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.556160380732,4632.441516551485,5.553751161546921,4.991515364248058,-2.3182797313692736,7.309795095617332,3.505182838169513,3.5,1.001480810905575,0.6,0.0002253456612347185,0.964346634946551,0.000233677033826336,198.91656202296053,0.0,0.0,0.0,0.001609753656960304,7.873195040316914e-05,0.00014661371083154936,0.0005905667926754874,0.09557514504874232,0.07170085265535349,0.02387429239338882,0.09557514505355748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.3055240236,579.5946967511395,0.0,0.09557514504874232,0.07170085265539469,0.023874292393402538,0.37540894784272083,0.37540894784272083,0.12500018115351252,0.0,5.002596935324959,5.016130112411588,4.961957971550419,5.002378043591534,5.015689906672037,4.9624035900162085,24785.785588485644,21067.917750212797,0.85,1.066617195289243,0.6627890720414815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867852865287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.549335093994,1534.3255054860342,0.37540894784272083,0.12500018115351252,6.112871282664199,3.505182838169513
3844.0,-29.98996236437174,4.991513090222843,35.00475120931828,24.11938077947127,5.015482347363051,-26.489465039420065,-40.01390190152449,1.5149850224113495,0.005649274145525851,-4.996690640852986,40.00952424564565,42263.03719546384,25750.27288302586,25750.27288302586,68013.3100784897,77344.73244592884,77344.73244592884,25750.27288302586,103095.00532895469,103095.00532895469,103095.00532895469,127880.8140764154,127880.8140764154,0.0,0.0,91516.97220771726,56435.27695725213,38979.6613894057,24785.808747460702,63765.4701368664,21067.937435341595,1534.3276032400515,0.0,0.8869010611146719,2.817063819767975,0.0014959128700940735,0.0,0.005649274145525851,354701.7396092645,1554943.926833112,4.383806881088379,1554943.926833112,4.383806881088379,0.85,0.09557515409998607,4.028046144702076,101325.0,128380.54291479281,1.2670174479624259,1.0,0.0,4.028046144701744,1.2846678972960452,1.2849574067042009,3.135476610865939,22719.941361169804,2316.789256389267,19311.953927665716,1969.2712524323513,0.85,0.8500001659630773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.544383235991,4632.441516551485,5.553763914377529,4.991513090222843,-2.318311168831634,7.309824259054476,3.505167999206696,3.5,1.0014765712019131,0.6,0.0002253456612347185,0.9643494358696044,0.00023367635511863238,198.91658485327707,0.0,0.0,0.0,0.001609753656960304,7.873171139911503e-05,0.00014661394983560345,0.000590567755394846,0.09557515410006263,0.0717008735685417,0.023874280531520936,0.09557515410421585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.3130339244,579.5946942944065,0.0,0.09557515410006263,0.07170087356848426,0.023874280531501813,0.37540897444591254,0.37540897444591254,0.12500009144651428,0.0,5.002558451187667,5.016036456479867,4.962085112284285,5.002339914998515,5.015597252633313,4.962529146740394,24785.808747460702,21067.937435341595,0.85,1.0666166176224485,0.6627887649028593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867963138613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.549114404326,1534.3276032400515,0.37540897444591254,0.12500009144651428,6.112871282664199,3.505167999206696
3845.0,-29.989990256182566,4.9915108684388825,35.004752010587374,24.119347636029147,5.015448711512937,-26.489493505630236,-40.01392875853924,1.5149519609606084,0.005577235213593212,-4.996724531393603,40.00952575732215,42263.035671589714,25750.266614075244,25750.266614075244,68013.30228566496,77344.73442798197,77344.73442798197,25750.266614075244,103095.0010420572,103095.0010420572,103095.0010420572,127880.8328755829,127880.8328755829,0.0,0.0,91516.97186423627,56435.27310784414,38979.66528488014,24785.831833525688,63765.49711840582,21067.957058496835,1534.3296951340362,0.0,0.8869008832909705,2.8170608092637877,0.0014959128700940735,0.0,0.005577235213593212,354701.2710750389,1554943.9920246382,4.383812855566796,1554943.9920246382,4.383812855566796,0.85,0.09557516310493779,4.028046144702076,101325.0,128380.5423023558,1.2670174419181426,1.0,0.0,4.028046144702403,1.2846680519316624,1.2849575613746662,3.135476233448317,22719.941275897447,2316.7892476939064,19311.94671932212,1969.270517385868,0.85,0.8499998518838289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.532615520391,4632.441516551485,5.553776657987578,4.9915108684388825,-2.3183425321154196,7.309853400554302,3.5051531721495026,3.5,1.001472334899858,0.6,0.0002253456612347185,0.9643522351477839,0.00023367567681344668,198.91660767012007,0.0,0.0,0.0,0.001609753656960304,7.873147208453046e-05,0.00014661418915018801,0.0005905687193650357,0.09557516310485722,0.07170089439293308,0.023874268711924145,0.09557516310984966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.3205028481,579.5946918510778,0.0,0.09557516310485722,0.07170089439299351,0.023874268711944275,0.37540900080008094,0.37540900080008094,0.1250000020327679,0.0,5.002520005379324,5.015943009921102,4.962211778315918,5.002301766607218,5.015504787494535,4.962654057565146,24785.831833525688,21067.957058496835,0.85,1.0666160440868424,0.6627884605543293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868070931927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.548890826427,1534.3296951340362,0.37540900080008094,0.1250000020327679,6.112871282664199,3.5051531721495026
3846.0,-29.990018148596047,4.991508698621217,35.0047528085647,24.119314562436216,5.015415152867398,-26.489521964657484,-40.01395938741041,1.5149189689287814,0.005505358280288419,-4.996758355493039,40.009527263980694,42263.0498263269,25750.260378119827,25750.260378119827,68013.31020444672,77344.7363708815,77344.7363708815,25750.260378119827,103094.99674900132,103094.99674900132,103094.99674900132,127880.85161944665,127880.85161944665,0.0,0.0,91516.97151312306,56435.28496856833,38979.651716171924,24785.854870445324,63765.50658661725,21067.976639878525,1534.3317827470344,0.0,0.8869007058228324,2.817057804386599,0.0014959128700940735,0.0,0.005505358280288419,354700.8034593102,1554944.0570003632,4.383818818100703,1554944.0570003632,4.383818818100703,0.85,0.09557517207311846,4.028046144702076,101325.0,128380.55054241758,1.2670175232412295,1.0,0.0,4.028046144701081,1.2846682062426296,1.2849577157204084,3.135475856823156,22719.941188730318,2316.789238805333,19311.94842760316,1969.2706915820554,0.85,0.8499999303335517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.520857284599,4632.441516551485,5.5537893974234365,4.991508698621217,-2.3183738280840953,7.309882526705312,3.5051383570617127,3.5,1.0014681020176321,0.6,0.0002253456612347185,0.9643550344952196,0.00023367499849541725,198.91663048746122,0.0,0.0,0.0,0.001609753656960304,7.873119916091552e-05,0.00014661446207380298,0.0005905698187139508,0.09557517207309561,0.07170091513639529,0.02387425693670033,0.09557517207775193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.327946978,579.5946894158596,0.0,0.09557517207309561,0.07170091513641243,0.023874256936706032,0.37540902690529543,0.37540902690529543,0.12499991290958491,0.0,5.0024816128394605,5.015849778718859,4.96233801146991,5.002263713773345,5.0154125441763995,4.9627786853560565,24785.854870445324,21067.976639878525,0.85,1.0666160098965007,0.662788584121385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868176248898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54866664834,1534.3317827470344,0.37540902690529543,0.12499991290958491,6.112871282664199,3.5051383570617127
3847.0,-29.99004611151451,4.99150658047399,35.00475360328958,24.119281488843285,5.015381621717051,-26.489550484395743,-40.01398620950056,1.5148859945982376,0.005433615247454782,-4.996792114409852,40.009528765200606,42263.04804706004,25750.25417766726,25750.25417766726,68013.30222472729,77344.738266008,77344.738266008,25750.25417766726,103094.99244367526,103094.99244367526,103094.99244367526,127880.87029987597,127880.87029987597,0.0,0.0,91516.97115388895,56435.28093494077,38979.655798831314,24785.877856200703,63765.53365503202,21067.996177770598,1534.333865990739,0.0,0.8869005287056678,2.8170548053635422,0.0014959128700940735,0.0,0.005433615247454782,354700.3367452601,1554944.1217412858,4.383824768844302,1554944.1217412858,4.383824768844302,0.85,0.09557518100491189,4.028046144702076,101325.0,128380.54981862837,1.2670175160979853,1.0,0.0,4.028046144700717,1.2846683604708409,1.2849578699833764,3.135475480400067,22719.941099547104,2316.789229711176,19311.950118092456,1969.2708639639895,0.85,0.8500000080756115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.509108531936,4632.441516551485,5.55380213322186,4.99150658047399,-2.3184050577362894,7.309911638210279,3.505123553947449,3.5,1.001463872556414,0.6,0.0002253456612347185,0.9643578409274843,0.00023367431846459528,198.91665336248417,0.0,0.0,0.0,0.001609753656960304,7.873096015897074e-05,0.00014661470107574774,0.000590570781424813,0.09557518100486702,0.07170093579901178,0.023874245205855238,0.09557518100963502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.3353642364,579.5946869894324,0.0,0.09557518100486702,0.07170093579904543,0.023874245205866448,0.37540905276211406,0.37540905276211406,0.12499982407703542,0.0,5.0024432771543275,5.015756754883,4.962463850089989,5.002225729657312,5.015320473781173,4.962903069507377,24785.877856200703,21067.996177770598,0.85,1.0666154319773353,0.6627882748649258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868279102568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.548441528448,1534.333865990739,0.37540905276211406,0.12499982407703542,6.112871282664199,3.505123553947449
3848.0,-29.990074065287146,4.991504513956912,35.00475439465978,24.119248520024144,5.015348194518318,-26.48957898549978,-40.014013066515304,1.5148531147309594,0.005361881826104309,-4.99682579629398,40.00953025693807,42263.046293499676,25750.247982049415,25750.247982049415,68013.2942755491,77344.74010039464,77344.74010039464,25750.247982049415,103094.98808244406,103094.98808244406,103094.98808244406,127880.88884345457,127880.88884345457,0.0,0.0,91516.97077232966,56435.276965434794,38979.65978543874,24785.900761010504,63765.56054644924,21068.015646858927,1534.3359428828844,0.0,0.8869003520140751,2.8170518152052297,0.0014959128700940735,0.0,0.005361881826104309,354699.87109600595,1554944.1860735144,4.383830705291237,1554944.1860735144,4.383830705291237,0.85,0.09557518988771892,4.028046144702076,101325.0,128380.55366027885,1.2670175540121278,1.0,0.0,4.02804614470337,1.2846685142572634,1.2849580238044558,3.1354751050553364,22719.941004821452,2316.7892200518477,19311.95171363558,1969.2710266641086,0.85,0.8500000818460464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.497369260354,4632.441516551485,5.553814858770699,4.991504513956912,-2.3184362124112967,7.309940726368208,3.5051087628040705,3.5,1.0014596465154486,0.6,0.0002253456612347185,0.9643606464506626,0.00023367363865801148,198.91667623003065,0.0,0.0,0.0,0.001609753656960304,7.873072084649676e-05,0.0001466149403882217,0.0005905717453865011,0.09557518988771224,0.07170095637114057,0.023874233516571662,0.0955751898922047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.3427346448,579.5946845783307,0.0,0.09557518988771224,0.07170095637114558,0.02387423351657333,0.375409078370642,0.375409078370642,0.12499973553721308,0.0,5.002404968942187,5.015663921635621,4.962589226946136,5.0021876781200945,5.015228549500705,4.9630267455988815,24785.900761010504,21068.015646858927,0.85,1.066614857498283,0.6627879678516067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868379506955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.548214066363,1534.3359428828844,0.375409078370642,0.12499973553721308,6.112871282664199,3.5051087628040705
3849.0,-29.990102010208666,4.991502498727308,35.00475518281508,24.1192155861296,5.015314808029514,-26.489607474567936,-40.014043695386476,1.5148202723887667,0.005290397340218078,-4.996859415392539,40.009531746037844,42263.06025387557,25750.241827552436,25750.241827552436,68013.302081428,77344.74191444577,77344.74191444577,25750.241827552436,103094.9837419982,103094.9837419982,103094.9837419982,127880.90737483239,127880.90737483239,0.0,0.0,91516.97038332927,56435.28872275884,38979.6462895227,24785.923632834183,63765.56992235688,21068.035087909055,1534.338016504828,0.0,0.8869001756514778,2.817048829119601,0.0014959128700940735,0.0,0.005290397340218078,354699.4063164515,1554944.25029273,4.383836630686262,1554944.25029273,4.383836630686262,0.85,0.0955751987396175,4.028046144702076,101325.0,128380.56162196018,1.2670176325878133,1.0,0.0,4.028046144702955,1.2846686678682098,1.2849581774500194,3.1354747301389785,22719.94090824848,2316.7892102041455,19311.948778262635,1969.2707273393703,0.85,0.8499999562609525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.485639528605,4632.441516551485,5.553827581825635,4.991502498727308,-2.3184673025978393,7.309969801325147,3.5050939837055415,3.5,1.001455423915869,0.6,0.0002253456612347185,0.9643634510943183,0.00023367295906849837,198.91669909034167,0.0,0.0,0.0,0.001609753656960304,7.87304479252891e-05,0.00014661521330942937,0.0005905728447257194,0.09557519873959844,0.07170097686660482,0.02387422187299362,0.0955751987444143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.3500920201,579.594682171494,0.0,0.09557519873959844,0.07170097686661912,0.02387422187299839,0.375409103730084,0.375409103730084,0.12499964728745122,0.0,5.002366725412514,5.015571307220341,4.96271420616165,5.002149812732739,5.015136929656194,4.963150253189895,24785.923632834183,21068.035087909055,0.85,1.066614823081536,0.6627880893299708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386847746397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.547985855403,1534.338016504828,0.375409103730084,0.12499964728745122,6.112871282664199,3.5050939837055415
3850.0,-29.99013002457727,4.991500534658041,35.004755967686435,24.11918268715965,5.015281482800673,-26.489636020020903,-40.014070517476625,1.5147874782443673,0.005218947113860395,-4.996892961839406,40.00953322669626,42263.058281905876,25750.235688312052,25750.235688312052,68013.29397021793,77344.74366766652,77344.74366766652,25750.235688312052,103094.97935597858,103094.97935597858,103094.97935597858,127880.92578773045,127880.92578773045,0.0,0.0,91516.96998638223,56435.28460062194,38979.650428622546,24785.946431751876,63765.596860374426,21068.054466989095,1534.340084335949,0.0,0.886899999689196,2.817045851075676,0.0014959128700940735,0.0,0.005218947113860395,354698.942542583,1554944.3141451704,4.383842542633161,1554944.3141451704,4.383842542633161,0.85,0.09557520754645779,4.028046144702076,101325.0,128380.56061979051,1.2670176226971677,1.0,0.0,4.028046144700979,1.2846688212537607,1.2849583308701369,3.1354743557728297,22719.94080970268,2316.78920015527,19311.950287644686,1969.2708812535052,0.85,0.8500000263819969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.473919322988,4632.441516551485,5.553840296824547,4.991500534658041,-2.3184983211163446,7.309998855774385,3.50507921663454,3.5,1.0014512047527258,0.6,0.0002253456612347185,0.9643662627167415,0.00023367227779193695,198.91672200746908,0.0,0.0,0.0,0.001609753656960304,7.873020892545251e-05,0.00014661545230926597,0.0005905738074280898,0.09557520754628765,0.07170099727457291,0.023874210271714744,0.09557520755159808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.3574076878,579.5946797782984,0.0,0.09557520754628765,0.07170099727470054,0.023874210271757245,0.3754091288416441,0.3754091288416441,0.12499955932919876,0.0,5.002328522186815,5.015478890371696,4.962838754010022,5.002111908953282,5.015045441134816,4.963273213318075,24785.946431751876,21068.054466989095,0.85,1.0666142452825236,0.662787778407344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386857298986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.547756889962,1534.340084335949,0.3754091288416441,0.12499955932919876,6.112871282664199,3.50507921663454
3851.0,-29.990158054581908,4.991498621547072,35.00475674927375,24.119149858038895,5.015248211635647,-26.489664574133542,-40.01409740941597,1.5147547311872505,0.005147600353666348,-4.996926439214105,40.00953470078435,42263.05625188536,25750.22957331634,25750.22957331634,68013.2858252017,77344.74537248787,77344.74537248787,25750.22957331634,103094.97494580422,103094.97494580422,103094.97494580422,127880.9441166818,127880.9441166818,0.0,0.0,91516.96956928159,56435.28044867886,38979.65457844747,24785.969170877583,63765.62374932505,21068.073795245946,1534.3421472118623,0.0,0.886899824100668,2.8170428797251206,0.0014959128700940735,0.0,0.005147600353666348,354698.4797224126,1554944.3777194999,4.383848442024338,1554944.3777194999,4.383848442024338,0.85,0.09557521631275614,4.028046144702076,101325.0,128380.56423873652,1.2670176584133879,1.0,0.0,4.028046144700292,1.2846689744191109,1.2849584840700041,3.1354739819442115,22719.940706153557,2316.7891895961984,19311.951749698834,1969.2710303415372,0.85,0.8500000946071268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.462208680951,4632.441516551485,5.553853005660999,4.991498621547072,-2.3185292706215663,7.3100278921686375,3.50506446163819,3.5,1.0014469890394828,0.6,0.0002253456612347185,0.9643690759173004,0.0002336715961369577,198.9167449373929,0.0,0.0,0.0,0.001609753656960304,7.872996930389358e-05,0.00014661569193082492,0.0005905747726347866,0.09557521631287669,0.07170101759902488,0.023874198713851817,0.09557521631720149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.364690896,579.594677395727,0.0,0.09557521631287669,0.07170101759893444,0.023874198713821706,0.37540915370514155,0.37540915370514155,0.12499947166130371,0.0,5.002290359369056,5.015386669540476,4.962962875553558,5.002074039567788,5.014954136006224,4.963395760966023,24785.969170877583,21068.073795245946,0.85,1.0666136677745839,0.6627874670846093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386866609065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.547525601774,1534.3421472118623,0.37540915370514155,0.12499947166130371,6.112871282664199,3.50506446163819
