time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3852.0,-29.990186048577637,4.9914967592703485,35.00475752756552,24.119117098767333,5.015215044970412,-26.489693085385532,-40.01412800336254,1.5147220817783538,0.005076357529389952,-4.996959843954053,40.00953616796904,42263.07002703059,25750.22347320676,25750.22347320676,68013.29350023734,77344.74703565925,77344.74703565925,25750.22347320676,103094.97050886601,103094.97050886601,103094.97050886601,127880.96235560464,127880.96235560464,0.0,0.0,91516.96913827024,56435.2921296417,38979.64112069838,24785.99184673863,63765.63296743701,21068.093069727835,1534.3442048567358,0.0,0.8868996489065565,2.8170399154893415,0.0014959128700940735,0.0,0.005076357529389952,354698.0179065662,1554944.4409914492,4.38385432816557,1554944.4409914492,4.38385432816557,0.85,0.09557522503627659,4.028046144702076,101325.0,128380.57192203742,1.267017734241672,1.0,0.0,4.028046144702795,1.2846691271277744,1.2849586368130816,3.135473609230311,22719.94059915097,2316.789178684971,19311.95311360554,1969.2711694213153,0.85,0.8500001586415774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.4505076218475,4632.441516551485,5.553865706293218,4.9914967592703485,-2.318560148529576,7.3100569077999245,3.5050497187408105,3.5,1.0014427767830887,0.6,0.0002253456612347185,0.9643718855127,0.0002336709153594989,198.91676783786488,0.0,0.0,0.0,0.001609753656960304,7.872969669629045e-05,0.00014661596453842803,0.0005905758707107913,0.09557522503623457,0.07170103783773593,0.02387418719849864,0.09557522504056869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.3719399904,579.5946750243091,0.0,0.09557522503623457,0.07170103783776746,0.023874187198509134,0.37540917832046933,0.37540917832046933,0.12499938428286397,0.0,5.002252233824606,5.015294649602822,4.963086543602174,5.002036201483463,5.014863057842433,4.963517752922087,24785.99184673863,21068.093069727835,0.85,1.0666136339455685,0.6627875872982071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868756775916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.547293066527,1534.3442048567358,0.37540917832046933,0.12499938428286397,6.112871282664199,3.5050497187408105
3853.0,-29.990214111214037,4.991494947405795,35.00475830268528,24.11908433949577,5.015181895011973,-26.489721656750874,-40.01415486037729,1.514689440548826,0.005005327876915544,-4.996993190243935,40.00953763216092,42263.06787536227,25750.217423746377,25750.217423746377,68013.28529910865,77344.74866231163,77344.74866231163,25750.217423746377,103094.966086058,103094.966086058,103094.966086058,127880.980575371,127880.980575371,0.0,0.0,91516.96870526431,56435.28791831508,38979.64531883248,24786.014489312995,63765.65980814547,21068.112315916045,1534.3462593112308,0.0,0.8868994740208302,2.8170369552932946,0.0014959128700940735,0.0,0.005005327876915544,354697.55690087663,1554944.5041350857,4.383860203947299,1554944.5041350857,4.383860203947299,0.85,0.09557523373016992,4.028046144702076,101325.0,128380.57064148725,1.2670177216036245,1.0,0.0,4.028046144700579,1.2846692797982175,1.2849587895179302,3.135473236609783,22719.940491653215,2316.7891677232506,19311.94997609194,1969.2708494839665,0.85,0.8500000245681412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.438816183431,4632.441516551485,5.553878406389311,4.991494947405795,-2.318590965315379,7.310085912721174,3.505034987989911,3.5,1.0014385679971174,0.6,0.0002253456612347185,0.9643747020060353,0.000233670232914621,198.91679079449364,0.0,0.0,0.0,0.001609753656960304,7.872945738736679e-05,0.0001466162038473517,0.0005905768346581787,0.09557523373005983,0.07170105800137948,0.023874175728680343,0.0955752337352158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.3791743004,579.5946726577296,0.0,0.09557523373005983,0.07170105800146208,0.02387417572870784,0.37540920268796835,0.37540920268796835,0.12499929719122417,0.0,5.002214174495805,5.015202837631705,4.963209852755881,5.001998518120843,5.014772188673135,4.963639737143296,24786.014489312995,21068.112315916045,0.85,1.0666130563651846,0.6627872745694314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868845051534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.547060318328,1534.3462593112308,0.37540920268796835,0.12499929719122417,6.112871282664199,3.505034987989911
3854.0,-29.990242188360938,4.991493185967952,35.00475907450108,24.119051650073402,5.015148832077023,-26.48975023247036,-40.014181717392034,1.5146568761864294,0.004934283758586844,-4.997026457843086,40.00953908616553,42263.06566758542,25750.211372541136,25750.211372541136,68013.27704012656,77344.7502265129,77344.7502265129,25750.211372541136,103094.96159905403,103094.96159905403,103094.96159905403,127880.99864463064,127880.99864463064,0.0,0.0,91516.9682509268,56435.28369199919,38979.64950991957,24786.037045576606,63765.68655549617,21068.131488740113,1534.3483070673403,0.0,0.8868992995711531,2.817034004461513,0.0014959128700940735,0.0,0.004934283758586844,354697.09698166704,1554944.5668404247,4.383866065080295,1554944.5668404247,4.383866065080295,0.8499999999999999,0.09557524237273557,4.028046144702076,101325.0,128380.57392637679,1.2670177540229637,1.0,0.0,4.028046144704137,1.2846694321091716,1.2849589418632086,3.1354728648667427,22719.94037885969,2316.7891562215123,19311.946761318228,1969.2705216682791,0.85,0.8499998872922875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.427134331935,4632.441516551485,5.553891094689122,4.991493185967952,-2.3186217061789343,7.310114892146887,3.505020269342888,3.5,1.0014343626693967,0.6,0.0002253456612347185,0.9643775199645797,0.00023366955011870782,198.91681376299798,0.0,0.0,0.0,0.001609753656960304,7.872921807911634e-05,0.00014661644315560213,0.0005905777986028542,0.09557524237275976,0.07170107807332177,0.023874164299437995,0.09557524237703496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.3863582795,579.5946703076163,0.0,0.09557524237275976,0.07170107807330361,0.02387416429943195,0.3754092268084744,0.3754092268084744,0.12499921038969673,0.0,5.002176141707025,5.015111212702266,4.963332707035818,5.0019607416016925,5.014681461859311,4.9637609215590714,24786.037045576606,21068.131488740113,0.85,1.0666124794396066,0.6627869619313717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868930937525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54682526189,1534.3483070673403,0.3754092268084744,0.12499921038969673,6.112871282664199,3.505020269342888
3855.0,-29.99027022886082,4.991491474704687,35.00475984310642,24.119019030500226,5.015115833599701,-26.489778768758413,-40.01421234626321,1.5146243734973097,0.0048634488532570685,-4.997059659212824,40.00954053628564,42263.079269637354,25750.20535159186,25750.20535159186,68013.28462122922,77344.75176725979,77344.75176725979,25750.20535159186,103094.95711885166,103094.95711885166,103094.95711885166,127881.01667869024,127881.01667869024,0.0,0.0,91516.9677844075,56435.295286785324,38979.63610846909,24786.059559838584,63765.69566830767,21068.150625862796,1534.3503509570708,0.0,0.8868991254725789,2.8170310586260805,0.0014959128700940735,0.0,0.0048634488532570685,354696.63797972095,1554944.629377984,4.383871914418553,1554944.629377984,4.383871914418553,0.85,0.09557525098031108,4.028046144702076,101325.0,128380.5813869733,1.2670178276533264,1.0,0.0,4.028046144698962,1.2846695841317017,1.2849590939199982,3.1354724938277427,22719.940263041928,2316.789144411387,19311.952470954395,1969.271103889136,0.85,0.8500001429303387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.4154621375765,4632.441516551485,5.553903778010431,4.991491474704687,-2.31865238027198,7.310143854976667,3.5050055628881482,3.5,1.0014301608251852,0.6,0.0002253456612347185,0.9643803342539259,0.0002336688682158298,198.91683670152852,0.0,0.0,0.0,0.001609753656960304,7.872894516272513e-05,0.00014661671607199336,0.0005905788979226718,0.09557525098026243,0.0717010980659789,0.02387415291428354,0.09557525098508841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.3935230635,579.5946679637814,0.0,0.09557525098026243,0.07170109806601539,0.02387415291429569,0.37540925068152525,0.37540925068152525,0.1249991238748696,0.0,5.002138163577399,5.015019801859694,4.963455137783285,5.00192310806608,5.0145910331547725,4.963881783669876,24786.059559838584,21068.150625862796,0.85,1.0666124458990676,0.6627870805249071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869014433182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54658897934,1534.3503509570708,0.37540925068152525,0.1249991238748696,6.112871282664199,3.5050055628881482
3856.0,-29.99029836243274,4.991489813325923,35.00476060849418,24.118986480776243,5.015082888207968,-26.489807383505244,-40.01423920327795,1.5145919092804092,0.004792691238435509,-4.99709279639053,40.009541979777346,42263.07685710609,25750.199365451725,25750.199365451725,68013.27622255782,77344.75324560842,77344.75324560842,25750.199365451725,103094.95261106014,103094.95261106014,103094.95261106014,127881.03462693481,127881.03462693481,0.0,0.0,91516.96731465461,56435.29092615183,38979.64043166976,24786.08201587466,63765.72244754442,21068.169713493462,1534.3523900921111,0.0,0.8868989517240584,2.8170281192693785,0.0014959128700940735,0.0,0.004792691238435509,354696.17986533296,1554944.6916300699,4.383877751997312,1554944.6916300699,4.383877751997312,0.85,0.09557525954950763,4.028046144702076,101325.0,128380.57982804268,1.2670178122678775,1.0,0.0,4.028046144703702,1.2846697359743249,1.2849592457968402,3.135472123227926,22719.94014642139,2316.789132519402,19311.949155523347,1969.2707658092568,0.85,0.8500000013673084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.403799606741,4632.441516551485,5.55391645732752,4.991489813325923,-2.3186829891600214,7.310172802485944,3.5049908686336764,3.5,1.0014259624667647,0.6,0.0002253456612347185,0.9643831578933585,0.0002336681840514237,198.91685971620197,0.0,0.0,0.0,0.001609753656960304,7.872870585591354e-05,0.00014661695537880495,0.0005905798618615516,0.09557525954948078,0.07170111797726358,0.023874141572217195,0.09557525955422512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.4006550984,579.5946656306603,0.0,0.09557525954948078,0.07170111797728372,0.0238741415722239,0.3754092743085166,0.3754092743085166,0.12499903764561125,0.0,5.0021002325237305,5.014928582080302,4.963577183769132,5.001885487628954,5.014500699779376,4.964002412467096,24786.08201587466,21068.169713493462,0.85,1.0666118662500461,0.662786764344636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869095550466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54635249505,1534.3523900921111,0.3754092743085166,0.12499903764561125,6.112871282664199,3.5049908686336764
3857.0,-29.990326458398755,4.991488201725911,35.00476137065332,24.11895393105226,5.0150500135168645,-26.489835957341374,-40.0142660602927,1.5145595124595561,0.004722044196114439,-4.997125860910208,40.00954341651227,42263.07457197719,25750.193392001434,25750.193392001434,68013.26796397862,77344.75468584528,77344.75468584528,25750.193392001434,103094.94807784673,103094.94807784673,103094.94807784673,127881.05248715266,127881.05248715266,0.0,0.0,91516.9668201686,56435.28670630085,38979.64457096416,24786.10440930593,63765.748980270095,21068.18874791004,1534.3544240293768,0.0,0.886898778369396,2.8170251869467573,0.0014959128700940735,0.0,0.004722044196114439,354695.72275603324,1554944.7535899333,4.38388357634483,1554944.7535899333,4.38388357634483,0.85,0.09557526807573496,4.028046144702076,101325.0,128380.58283455174,1.2670178419398148,1.0,0.0,4.028046144703265,1.2846698875017564,1.2849593973584195,3.1354717533974803,22719.94002366063,2316.789120001288,19311.94577235168,1969.2704208217567,0.85,0.8499998570524459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.392146736395,4632.441516551485,5.5539291278731175,4.991488201725911,-2.3187135266769805,7.310201728402891,3.5049761865755906,3.5,1.001421767593026,0.6,0.0002253456612347185,0.9643859777673612,0.00023366750080337502,198.91688270011724,0.0,0.0,0.0,0.001609753656960304,7.872846654977545e-05,0.00014661719468494303,0.0005905808257977185,0.09557526807568,0.0717011378034503,0.023874130272229694,0.09557526808040948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.4077537484,579.5946633084602,0.0,0.09557526807568,0.07170113780349154,0.023874130272243426,0.37540929768931103,0.37540929768931103,0.12499895170308624,0.0,5.002062343509749,5.0148375608509355,4.963698802356646,5.001847905106331,5.014410610917992,4.964122459326859,24786.10440930593,21068.18874791004,0.85,1.0666112929218907,0.6627864527248618,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869174303126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.546113211527,1534.3544240293768,0.37540929768931103,0.12499895170308624,6.112871282664199,3.5049761865755906
3858.0,-29.990354568122086,4.991486639714522,35.00476212962543,24.11892145117747,5.0150171947797455,-26.489864537954368,-40.01429668916387,1.514527164612012,0.00465155689215635,-4.997158856771336,40.0095448480016,42263.0879206679,25750.18744136666,25750.18744136666,68013.27536203456,77344.75609429984,77344.75609429984,25750.18744136666,103094.9435356665,103094.9435356665,103094.9435356665,127881.07028675002,127881.07028675002,0.0,0.0,91516.96632216287,56435.298148530695,38979.63130403575,24786.126751083513,63765.758055119266,21068.207738420984,1534.356453489181,0.0,0.8868986053826768,2.8170222605452753,0.0014959128700940735,0.0,0.00465155689215635,354695.2665965283,1554944.8153240322,4.38388938833178,1554944.8153240322,4.38388938833178,0.8499999999999999,0.09557527656327085,4.028046144702076,101325.0,128380.59001676775,1.2670179128227756,1.0,0.0,4.028046144702016,1.2846700388001644,1.2849595486909238,3.1354713841260953,22719.939900026067,2316.7891073940714,19311.946833155638,1969.2705289936562,0.85,0.8499999083683087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.380503567257,4632.441516551485,5.553941791782258,4.991486639714522,-2.318743995780121,7.310230635494643,3.50496151676513,3.5,1.0014175762186086,0.6,0.0002253456612347185,0.9643887990310334,0.0002336668172226117,198.91690569529197,0.0,0.0,0.0,0.001609753656960304,7.872819363579226e-05,0.00014661746759892622,0.0005905819251078363,0.09557527656323121,0.07170115754811461,0.023874119015116605,0.09557527656795957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.4148264814,579.5946609947389,0.0,0.09557527656323121,0.07170115754814435,0.0238741190151265,0.37540932082438,0.37540932082438,0.12499886604538306,0.0,5.00202450786486,5.014746752620681,4.96381999549601,5.00181041366352,5.014320785254881,4.96424208094561,24786.126751083513,21068.207738420984,0.85,1.0666112571459392,0.662786567739626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869250696176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.545873743595,1534.356453489181,0.37540932082438,0.12499886604538306,6.112871282664199,3.50496151676513
3859.0,-29.990382744236737,4.991485127070119,35.00476288538539,24.118889041151874,5.014984427655843,-26.489893173165182,-40.014323546178616,1.5144948565843466,0.004581138586047473,-4.997191785602783,40.0095462723848,42263.08534830779,25750.18151732841,25750.18151732841,68013.2668656362,77344.75744383251,77344.75744383251,25750.18151732841,103094.93896116092,103094.93896116092,103094.93896116092,127881.0879916883,127881.0879916883,0.0,0.0,91516.96581298181,56435.29371745734,38979.63566169386,24786.149030527373,63765.784692221234,21068.226675948266,1534.3584778940917,0.0,0.8868984327621872,2.8170193410620823,0.0014959128700940735,0.0,0.004581138586047473,354694.8113637229,1554944.8767515733,4.383895188015734,1554944.8767515733,4.383895188015734,0.85,0.09557528501004793,4.028046144702076,101325.0,128380.59291192458,1.267017941395752,1.0,0.0,4.028046144702311,1.2846701899123611,1.2849596998371748,3.1354710153092795,22719.939773617127,2316.7890945039467,19311.9478539361,1969.270633084295,0.85,0.8499999580263651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.368870119699,4632.441516551485,5.5539544498459215,4.991485127070119,-2.3187743977105297,7.3102595247806486,3.5049468592279043,3.5,1.0014133883508298,0.6,0.0002253456612347185,0.9643916269670679,0.00023366613202917573,198.91692874478355,0.0,0.0,0.0,0.001609753656960304,7.872795433109274e-05,0.00014661770690362573,0.0005905828890382086,0.09557528501002596,0.07170117720998381,0.02387410780004215,0.0955752850145554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.4218641049,579.5946586925014,0.0,0.09557528501002596,0.07170117721000029,0.02387410780004764,0.3754093437151098,0.3754093437151098,0.12499878067080587,0.0,5.001986715910675,5.014656139377735,4.963940778533242,5.001772924188856,5.014231079517174,4.964361350836725,24786.149030527373,21068.226675948266,0.85,1.066610678342881,0.6627862505307404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869324738628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.545633063524,1534.3584778940917,0.3754093437151098,0.12499878067080587,6.112871282664199,3.5049468592279043
3860.0,-29.99041090720344,4.991483663617182,35.004763637902286,24.11885670097547,5.014951756547799,-26.489921786938837,-40.01435040319336,1.5144626362831932,0.004510790164715672,-4.997224645396431,40.009547689443636,42263.08281615504,25750.175614352436,25750.175614352436,68013.25843050747,77344.75873835874,77344.75873835874,25750.175614352436,103094.93435271118,103094.93435271118,103094.93435271118,127881.10559832826,127881.10559832826,0.0,0.0,91516.96528235493,56435.289360151226,38979.639913559666,24786.17124561708,63765.811159176745,21068.245558774517,1534.360497081948,0.0,0.8868982605192159,2.817016428726676,0.0014959128700940735,0.0,0.004510790164715672,354694.357086169,1554944.9378632254,4.383900975017398,1554944.9378632254,4.383900975017398,0.85,0.09557529341451443,4.028046144702076,101325.0,128380.59096326135,1.2670179221639413,1.0,0.0,4.028046144702039,1.2846703406142757,1.284959850573051,3.1354706474939187,22719.939641884055,2316.789081070912,19311.944293342454,1969.270270004788,0.85,0.8499998062380859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.357246406299,4632.441516551485,5.553967100855254,4.991483663617182,-2.318804731039135,7.310288394656317,3.5049322139797,3.5,1.0014092039942,0.6,0.0002253456612347185,0.9643944535924299,0.0002336654471573242,198.91695178352472,0.0,0.0,0.0,0.001609753656960304,7.872771502706615e-05,0.00014661794620765233,0.0005905838529658703,0.09557529341448004,0.07170119678797854,0.023874096626501497,0.09557529341910077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.4288655382,579.5946564021041,0.0,0.09557529341448004,0.07170119678800434,0.023874096626510095,0.37540936636165867,0.37540936636165867,0.12499869557864537,0.0,5.00194895833971,5.014565710602085,4.964061145795199,5.001735435561159,5.014141519864495,4.9644801859558925,24786.17124561708,21068.245558774517,0.85,1.0666101033471989,0.6627859357211803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869396440985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.545390116422,1534.360497081948,0.37540936636165867,0.12499869557864537,6.112871282664199,3.5049322139797
3861.0,-29.99043903224037,4.9914822491135755,35.00476438730907,24.118824360799067,5.014919124997274,-26.489950362618302,-40.01437726020811,1.514430455375206,0.0044407056876138995,-4.997257439427376,40.00954910388878,42263.08041442664,25750.169740432848,25750.169740432848,68013.25015485949,77344.76002526355,77344.76002526355,25750.169740432848,103094.92976569639,103094.92976569639,103094.92976569639,127881.12319198302,127881.12319198302,0.0,0.0,91516.96474477218,56435.28513393528,38979.644012041004,24786.19342628663,63765.83743832764,21068.264412343637,1534.3625128501924,0.0,0.8868980886200221,2.817013520606121,0.0014959128700940735,0.0,0.0044407056876138995,354693.9037184829,1554944.9988621504,4.383906750470386,1554944.9988621504,4.383906750470386,0.85,0.09557530178562411,4.028046144702076,101325.0,128380.5978670969,1.2670179902995007,1.0,0.0,4.028046144703141,1.2846704911319746,1.2849600011246702,3.1354702801282555,22719.939508424126,2316.7890674617865,19311.945186353507,1969.270361066573,0.85,0.8499998505362658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.345632450389,4632.441516551485,5.553979746506396,4.9914822491135755,-2.3188349982158303,7.310317247329406,3.5049175810498476,3.5,1.0014050231570992,0.6,0.0002253456612347185,0.9643972764198288,0.00023366476320969959,198.91697479124278,0.0,0.0,0.0,0.001609753656960304,7.872747572371138e-05,0.0001466181855110071,0.0005905848168908259,0.09557530178556212,0.0717012162889787,0.023874085496583416,0.09557530179041593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.4358540592,579.5946541159307,0.0,0.09557530178556212,0.0717012162890252,0.0238740854965989,0.37540938876364494,0.37540938876364494,0.12499861076771657,0.0,5.001911269153823,5.0144755055073915,4.964181115630595,5.001698145114972,5.014052334535904,4.96459869083867,24786.19342628663,21068.264412343637,0.85,1.0666095339944341,0.6627856249092972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386946581157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.545146493514,1534.3625128501924,0.37540938876364494,0.12499861076771657,6.112871282664199,3.5049175810498476
3862.0,-29.990467145112497,4.991480883578784,35.00476513356801,24.118792125396453,5.014886565292582,-26.489978920170568,-40.01440788907928,1.5143983403506656,0.004370730645689491,-4.99729015547672,40.00955051101435,42263.093736339266,25750.163864175014,25750.163864175014,68013.25760051428,77344.76128383915,77344.76128383915,25750.163864175014,103094.92514801417,103094.92514801417,103094.92514801417,127881.14068626918,127881.14068626918,0.0,0.0,91516.96420299946,56435.2966554998,38979.630608332955,24786.215538255005,63765.84614658796,21068.283207516753,1534.3645229492818,0.0,0.8868979171431641,2.8170106201433907,0.0014959128700940735,0.0,0.004370730645689491,354693.4514279657,1554945.0595456315,4.3839125117352875,1554945.0595456315,4.3839125117352875,0.85,0.09557531010953449,4.028046144702076,101325.0,128380.60048387329,1.2670180161250757,1.0,0.0,4.028046144699926,1.284670641341556,1.2849601513681026,3.1354699135146946,22719.939373923997,2316.78905374659,19311.95050634346,1969.2709035545738,0.85,0.8500000897233055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.334028259111,4632.441516551485,5.553992380019241,4.991480883578784,-2.318865190289181,7.310346073867965,3.5049029604472883,3.5,1.0014008458420824,0.6,0.0002253456612347185,0.964400098035189,0.00023366407955974314,198.91699778901466,0.0,0.0,0.0,0.001609753656960304,7.872720281290431e-05,0.00014661845842181418,0.0005905859161881502,0.09557531010956546,0.0717012357028222,0.023874074406743266,0.09557531011365722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.4428064144,579.5946518415882,0.0,0.09557531010956546,0.07170123570279896,0.023874074406735526,0.3754094109232653,0.3754094109232653,0.12499852623790739,0.0,5.001873636272478,5.014385536047314,4.964300603788047,5.0016608861224086,5.0139634561341495,4.96471640049981,24786.215538255005,21068.283207516753,0.85,1.066609505097167,0.6627857433144203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869532861862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.544902691705,1534.3645229492818,0.3754094109232653,0.12499852623790739,6.112871282664199,3.5049029604472883
3863.0,-29.990495349354934,4.991479566656403,35.00476587668754,24.11875988999384,5.0148540591240245,-26.490007554601522,-40.01443478101862,1.5143662643705453,0.004300839531140355,-4.997322811196509,40.009551912090586,42263.0910496048,25750.158030685718,25750.158030685718,68013.24908029052,77344.76247664132,77344.76247664132,25750.158030685718,103094.92050732704,103094.92050732704,103094.92050732704,127881.15810466868,127881.15810466868,0.0,0.0,91516.96365412541,56435.292227088554,38979.63491892984,24786.23759734163,63765.87251627147,21068.301957740387,1534.366528686715,0.0,0.886897745995416,2.817007725637576,0.0014959128700940735,0.0,0.004300839531140355,354692.9999735368,1554945.1199677947,4.383918261944293,1554945.1199677947,4.383918261944293,0.85,0.09557531839761912,4.028046144702076,101325.0,128380.60722068057,1.2670180826121942,1.0,0.0,4.028046144704222,1.2846707913685527,1.2849603014289088,3.1354695473468506,22719.939237660903,2316.7890398516215,19311.951293890266,1969.2709838619985,0.85,0.8500001294844352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.322433901931,4632.441516551485,5.5540050110394015,4.991479566656403,-2.3188953202381883,7.310374886894591,3.5048883522594823,3.5,1.0013966720741379,0.6,0.0002253456612347185,0.9644029288300959,0.00023366339368969177,198.91702086153754,0.0,0.0,0.0,0.001609753656960304,7.872696319980353e-05,0.00014661869803491497,0.000590586881360777,0.09557531839753297,0.07170125503870217,0.023874063358830796,0.09557531840251585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.4497288828,579.5946495770224,0.0,0.09557531839753297,0.0717012550387668,0.023874063358852317,0.3754094328431513,0.3754094328431513,0.12499844198375203,0.0,5.001836059955508,5.014295773621427,4.964419697181313,5.001623650727652,5.013874636352966,4.964834029066537,24786.23759734163,21068.301957740387,0.85,1.0666089303950985,0.6627854270922163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869597590933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54465819609,1534.366528686715,0.3754094328431513,0.12499844198375203,6.112871282664199,3.5048883522594823
3864.0,-29.990523514912145,4.991478298220544,35.00476661665635,24.118727759365015,5.0148216295806956,-26.49003614654881,-40.01446160310877,1.5143342612173787,0.004231058414575273,-4.997355396041306,40.00955330655771,42263.0884936875,25750.152212303077,25750.152212303077,68013.24070599058,77344.76362934911,77344.76362934911,25750.152212303077,103094.91584165218,103094.91584165218,103094.91584165218,127881.17543683185,127881.17543683185,0.0,0.0,91516.96308053464,56435.28794487302,38979.639039624024,24786.259595179672,63765.8986348037,21068.32065590272,1534.368529342,0.0,0.8868975752316717,2.817004837963673,0.0014959128700940735,0.0,0.004231058414575273,354692.5494993573,1554945.1801064918,4.383923999253075,1554945.1801064918,4.383923999253075,0.85,0.09557532664311807,4.028046144702076,101325.0,128380.60961475263,1.2670181062398482,1.0,0.0,4.028046144702272,1.2846709410549555,1.2849604511490447,3.1354691820103717,22719.939095261645,2316.7890253309383,19311.952008237873,1969.2710567051822,0.85,0.8500001662533275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.310849358341,4632.441516551485,5.554017633624988,4.991478298220544,-2.3189253803891487,7.310403678609693,3.5048737564605283,3.5,1.0013925018458651,0.6,0.0002253456612347185,0.9644057557512034,0.00023366270876223698,198.9170439024192,0.0,0.0,0.0,0.001609753656960304,7.872672420974644e-05,0.00014661893702497204,0.0005905878440237551,0.09557532664312922,0.07170127429180789,0.023874052351321326,0.09557532664771673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.4566186968,579.5946473231402,0.0,0.09557532664312922,0.07170127429179954,0.023874052351318543,0.37540945452383034,0.37540945452383034,0.12499835800582945,0.0,5.0017985326566645,5.014206217236108,4.964538368583192,5.0015864544558895,5.013786038934995,4.96495114701537,24786.259595179672,21068.32065590272,0.85,1.066608362182928,0.6627851155322718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869660015679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54441093293,1534.368529342,0.37540945452383034,0.12499835800582945,6.112871282664199,3.5048737564605283
3865.0,-29.99055165910968,4.991477078076752,35.004767353539805,24.118695698585384,5.014789268903708,-26.490064712388904,-40.014488460123516,1.5143023221829732,0.004161468541553859,-4.997387913297716,40.0095546966279,42263.086008387814,25750.14641725506,25750.14641725506,68013.23242564287,77344.7647588154,77344.7647588154,25750.14641725506,103094.91117607047,103094.91117607047,103094.91117607047,127881.19272282171,127881.19272282171,0.0,0.0,91516.96250292349,56435.28375249602,38979.64305603052,24786.281546751245,63765.92460278177,21068.339314738558,1534.3705258557293,0.0,0.8868974048270745,2.8170019556622794,0.0014959128700940735,0.0,0.004161468541553859,354692.0999590148,1554945.240054498,4.383929724496752,1554945.240054498,4.383929724496752,0.85,0.09557533485140612,4.028046144702076,101325.0,128380.60716500446,1.2670180820627137,1.0,0.0,4.028046144704503,1.2846710904414937,1.2849606005692482,3.1354688174058514,22719.938951864293,2316.7890107084777,19311.943671740555,1969.2702066190348,0.85,0.8499998046938373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.299274662553,4632.441516551485,5.5540302495095615,4.991477078076752,-2.3189553731820722,7.310432451258825,3.5048591730934717,3.5,1.0013883351695634,0.6,0.0002253456612347185,0.9644085805374021,0.0002336620243560546,198.91706692583296,0.0,0.0,0.0,0.001609753656960304,7.872648490917636e-05,0.00014661917632554213,0.0005905888079374939,0.09557533485141917,0.07170129346617092,0.023874041385248245,0.09557533485565768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.4634867859,579.5946450763644,0.0,0.09557533485141917,0.07170129346616114,0.023874041385244984,0.37540947596580193,0.37540947596580193,0.1249982743026879,0.0,5.0017610705237985,5.014116885874159,4.964656625624798,5.001549381839254,5.0136977363694655,4.9650678750333554,24786.281546751245,21068.339314738558,0.85,1.0666077979629234,0.6627848066448973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869720142065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.544163504623,1534.3705258557293,0.37540947596580193,0.1249982743026879,6.112871282664199,3.5048591730934717
3866.0,-29.9905797742773,4.991475906121438,35.00476808739035,24.118663637805753,5.014756956953717,-26.490093247225165,-40.01451908899469,1.514270429901595,0.0040920766555814225,-4.997420358788005,40.009556082055006,42263.09930718634,25750.14063463773,25750.14063463773,68013.23994182407,77344.76587432621,77344.76587432621,25750.14063463773,103094.90650896395,103094.90650896395,103094.90650896395,127881.20995758603,127881.20995758603,0.0,0.0,91516.96191934866,56435.295352209025,38979.629519044036,24786.303448622082,63765.932967666115,21068.35793132877,1534.3725179328505,0.0,0.8868972348041906,2.816999079143554,0.0014959128700940735,0.0,0.0040920766555814225,354691.6514115644,1554945.299801817,4.3839354369171355,1554945.299801817,4.3839354369171355,0.85,0.09557534301985342,4.028046144702076,101325.0,128380.6136234313,1.2670181458024308,1.0,0.0,4.028046144699782,1.2846712396093918,1.2849607497707622,3.135468453335046,22719.938806986404,2316.7889959350446,19311.948767848768,1969.2707262774513,0.85,0.8500000344151598,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.2877098322,4632.441516551485,5.554042856319997,4.991475906121438,-2.3189852955781785,7.310461201699616,3.5048446021804622,3.5,1.0013841720515606,0.6,0.0002253456612347185,0.9644114024188324,0.00023366134065766006,198.917089925504,0.0,0.0,0.0,0.001609753656960304,7.872621200154398e-05,0.0001466194492331745,0.0005905899072220302,0.09557534301982186,0.07170131256007592,0.023874030459745944,0.09557534302430935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.4703319336,579.5946428370933,0.0,0.09557534301982186,0.0717013125600996,0.023874030459753826,0.3754094971707547,0.3754094971707547,0.12499819087334756,0.0,5.001723684218803,5.014027803636395,4.964774438612267,5.001512435443601,5.013609787077996,4.965184047963248,24786.303448622082,21068.35793132877,0.85,1.066607775915576,0.6627849282565466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869777979315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.543915565366,1534.3725179328505,0.3754094971707547,0.12499819087334756,6.112871282664199,3.5048446021804622
3867.0,-29.990608005400944,4.99147478206333,35.004768818138075,24.118631646875315,5.014724719504229,-26.49012187898573,-40.01454598093403,1.5142385930889397,0.004022687271799441,-4.997452741426197,40.00955745937944,42263.09650997652,25750.13488697292,25750.13488697292,68013.23139694944,77344.76690761837,77344.76690761837,25750.13488697292,103094.90179459128,103094.90179459128,103094.90179459128,127881.22707807952,127881.22707807952,0.0,0.0,91516.96133060823,56435.29093296605,38979.633775157985,24786.325283488248,63765.95905864623,21068.37649096501,1534.3745047786183,0.0,0.8868970651298922,2.8169962099281243,0.0014959128700940735,0.0,0.004022687271799441,354691.2037329476,1554945.359199396,4.3839411376272475,1554945.359199396,4.3839411376272475,0.85,0.09557535114785226,4.028046144702076,101325.0,128380.61573912285,1.267018166682683,1.0,0.0,4.028046144703856,1.284671388517884,1.2849608987128123,3.135468089897451,22719.938660826105,2316.788981030842,19311.949315005604,1969.270782071921,0.85,0.850000063965992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.276154906406,4632.441516551485,5.554055458867019,4.99147478206333,-2.319015154159427,7.310489936222757,3.504830043770737,3.5,1.001380012505925,0.6,0.0002253456612347185,0.9644142359475738,0.00023366065414132732,198.91711302003844,0.0,0.0,0.0,0.001609753656960304,7.872597239123153e-05,0.00014661968884348696,0.0005905908723834256,0.09557535114782256,0.07170133157368805,0.023874019574134518,0.09557535115219114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.4771370469,579.5946406109178,0.0,0.09557535114782256,0.07170133157371032,0.02387401957414193,0.3754095181416518,0.3754095181416518,0.12499810771494695,0.0,5.001686349871136,5.013938919797056,4.9648918643082425,5.001475428697972,5.013521816456546,4.965300043841808,24786.325283488248,21068.37649096501,0.85,1.066607205490267,0.6627846131994456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869833532333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54366726954,1534.3745047786183,0.3754095181416518,0.12499810771494695,6.112871282664199,3.504830043770737
3868.0,-29.990636222415993,4.991473705636751,35.00476954582415,24.11859972579407,5.014692529859292,-26.490150493254507,-40.01457657488061,1.5142068006978162,0.003953442631541293,-4.99748506030345,40.00955883169801,42263.10944465781,25750.12917118944,25750.12917118944,68013.23861584725,77344.7678998575,77344.7678998575,25750.12917118944,103094.89707104694,103094.89707104694,103094.89707104694,127881.24414098673,127881.24414098673,0.0,0.0,91516.96071451125,56435.30225931155,38979.62050577744,24786.347069939784,63765.96757571722,21068.395009448817,1534.3764874405288,0.0,0.8868968957982627,2.816993346269661,0.0014959128700940735,0.0,0.003953442631541293,354690.756937666,1554945.4183813434,4.38394682682586,1554945.4183813434,4.38394682682586,0.8500000000000001,0.09557535923990657,4.028046144702076,101325.0,128380.62203052141,1.267018228773959,1.0,0.0,4.028046144699385,1.2846715372186401,1.2849610474470792,3.1354677269669566,22719.938507874285,2316.788965434097,19311.949817513774,1969.270833313494,0.85,0.850000091805734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.26460987923,4632.441516551485,5.554068056495206,4.991473705636751,-2.319044948334822,7.310518653971573,3.5048154978567436,3.5,1.0013758565304982,0.6,0.0002253456612347185,0.9644170680692226,0.00023365996796994052,198.91713610303674,0.0,0.0,0.0,0.001609753656960304,7.8725699796423e-05,0.00014661996143829547,0.0005905919704078932,0.09557535923983138,0.07170135051016695,0.023874008729664425,0.0955753592446657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.4839174281,579.5946383928331,0.0,0.09557535923983138,0.07170135051022336,0.023874008729683205,0.3754095388779523,0.3754095388779523,0.12499802482834442,0.0,5.001649072999442,5.01385023226868,4.965008931065427,5.001438502935002,5.013434035230034,4.965415795625688,24786.347069939784,21068.395009448817,0.85,1.0666071762352969,0.6627847275190107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386988681493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54341571355,1534.3764874405288,0.3754095388779523,0.12499802482834442,6.112871282664199,3.5048154978567436
3869.0,-29.990664503764926,4.991472676689908,35.0047702704084,24.118567804712825,5.014660389714415,-26.490179160480995,-40.01460346681995,1.5141750464304977,0.0038842642503595926,-4.997517310270397,40.00956019672252,42263.10646563111,25750.12347362115,25750.12347362115,68013.22993925225,77344.76883925886,77344.76883925886,25750.12347362115,103094.89231288001,103094.89231288001,103094.89231288001,127881.2611044755,127881.2611044755,0.0,0.0,91516.96009163476,56435.297718006994,38979.6248595864,24786.368791595487,63765.99365118189,21068.413472856162,1534.3784648613666,0.0,0.8868967268428735,2.8169904897801343,0.0014959128700940735,0.0,0.0038842642503595926,354690.31109449116,1554945.4772491127,4.383952503385038,1554945.4772491127,4.383952503385038,0.85,0.09557536728983063,4.028046144702076,101325.0,128380.62397918467,1.2670182480057703,1.0,0.0,4.028046144701905,1.2846716857411162,1.2849611960030258,3.1354673644716704,22719.93835323939,2316.7889496657262,19311.945788504083,1969.2704224688434,0.85,0.8499999202572924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.253074750465,4632.441516551485,5.554080646257019,4.991472676689908,-2.319074674376442,7.310547351066349,3.5048009644381644,3.5,1.0013717041251897,0.6,0.0002253456612347185,0.964419906657028,0.0002336592802359658,198.9171592386689,0.0,0.0,0.0,0.001609753656960304,7.872546018755133e-05,0.00014662020104716717,0.000590592935563485,0.09557536728982047,0.07170136936466223,0.023873997925158236,0.09557536729419046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.4906617696,579.5946361865379,0.0,0.09557536728982047,0.07170136936466985,0.023873997925160772,0.37540955937922915,0.37540955937922915,0.12499794221568854,0.0,5.001611839547252,5.013761729251655,4.965125618049228,5.001401574520742,5.013346401473029,4.965531094447783,24786.368791595487,21068.413472856162,0.85,1.0666066040043845,0.6627844097721164,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869937839698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.543163499173,1534.3784648613666,0.37540955937922915,0.12499794221568854,6.112871282664199,3.5048009644381644
3870.0,-29.99069276998597,4.9914716950855675,35.00477099186221,24.118535953480773,5.014628331209693,-26.490207805924484,-40.014630323834695,1.514143367148221,0.003815167265429409,-4.997549490708611,40.00956155471035,42263.10353461782,25750.117792520803,25750.117792520803,68013.22132713863,77344.76973111021,77344.76973111021,25750.117792520803,103094.88752363101,103094.88752363101,103094.88752363101,127881.27797370272,127881.27797370272,0.0,0.0,91516.9594481524,56435.29325166011,38979.62910721365,24786.390450071704,63766.019557285355,21068.431882560948,1534.3804371199526,0.0,0.886896558266427,2.8169876403433682,0.0014959128700940735,0.0,0.003815167265429409,354689.8662132134,1554945.5358134473,4.38395816721397,1554945.5358134473,4.38395816721397,0.85,0.09557537529766759,4.028046144702076,101325.0,128380.63010355495,1.2670183084486055,1.0,0.0,4.028046144701582,1.2846718339129033,1.2849613442082046,3.135467002832386,22719.938193488895,2316.788933375709,19311.950670524468,1969.2709202963774,0.85,0.8500001411121315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.2415495468285,4632.441516551485,5.554093227743445,4.9914716950855675,-2.319104331854829,7.310576026940396,3.5047864435485945,3.5,1.0013675552995984,0.6,0.0002253456612347185,0.964422743735445,0.0002336585928717314,198.91718236193097,0.0,0.0,0.0,0.001609753656960304,7.8725220890533e-05,0.0001466204403441855,0.0005905938994629171,0.09557537529765775,0.07170138813699964,0.02387398716065811,0.09557537530202664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.4973713453,579.5946339916165,0.0,0.09557537529765775,0.07170138813700702,0.023873987160660567,0.3754095796445558,0.3754095796445558,0.12499785987719489,0.0,5.001574643006904,5.013673408996738,4.9652419044591625,5.0013646579740225,5.013258944469499,4.965645910483772,24786.390450071704,21068.431882560948,0.85,1.0666060356180413,0.6627840945387848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386998661383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.542909055403,1534.3804371199526,0.3754095796445558,0.12499785987719489,6.112871282664199,3.5047864435485945
3871.0,-29.990720996653405,4.991470760623098,35.004771710272735,24.118504172097914,5.014596334413192,-26.490236409600826,-40.01466095270587,1.5141117473605847,0.0037462855936496453,-4.997581604682618,40.0095629089758,42263.11642376829,25750.11213549633,25750.11213549633,68013.22855926462,77344.77060646671,77344.77060646671,25750.11213549633,103094.88274196304,103094.88274196304,103094.88274196304,127881.29480872427,127881.29480872427,0.0,0.0,91516.95879713724,56435.3046144388,38979.615758553824,24786.412066761233,63766.02782531506,21068.450256747048,1534.3824055200323,0.0,0.8868963900407958,2.816984795828356,0.0014959128700940735,0.0,0.0037462855936496453,354689.42224983923,1554945.5942167037,4.3839638192576755,1554945.5942167037,4.3839638192576755,0.85,0.09557538326992875,4.028046144702076,101325.0,128380.63188518996,1.2670183260319758,1.0,0.0,4.0280461447014,1.2846719818064536,1.2849614921350838,3.1354666418722705,22719.938031868314,2316.7889168949964,19311.950999546905,1969.2709538473287,0.85,0.8500001616403545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.230034298319,4632.441516551485,5.554105802559373,4.991470760623098,-2.319133923051267,7.310604683674365,3.5047719352257682,3.5,1.0013634100645052,0.6,0.0002253456612347185,0.9644255768528585,0.00023365790647120017,198.91720545284147,0.0,0.0,0.0,0.001609753656960304,7.87249479869523e-05,0.0001466207132477662,0.0005905949987311332,0.0955753832699263,0.07170140683227562,0.023873976437650685,0.09557538327405295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.5040625291,579.5946318027127,0.0,0.0955753832699263,0.07170140683227745,0.023873976437651295,0.3754095996732078,0.3754095996732078,0.12499777781152088,0.0,5.001537506882073,5.013585300862701,4.965357796215926,5.001327890276286,5.0131718114385535,4.965760349971163,24786.412066761233,21068.450256747048,0.85,1.066606010736385,0.662784210732817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870033143836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.542653971977,1534.3824055200323,0.3754095996732078,0.12499777781152088,6.112871282664199,3.5047719352257682
3872.0,-29.990749312152445,4.9914698730308995,35.00477242562854,24.11847246056425,5.014564389133298,-26.490265088068874,-40.01468784464521,1.5140801650496973,0.003677481023146356,-4.997613655724807,40.009564256821406,42263.11331329086,25750.10651106389,25750.10651106389,68013.21982435475,77344.77142222034,77344.77142222034,25750.10651106389,103094.87793328422,103094.87793328422,103094.87793328422,127881.31156008731,127881.31156008731,0.0,0.0,91516.95814336148,56435.3000344319,38979.620121032865,24786.43362680309,63766.053747835955,21068.468582782625,1534.3843692780422,0.0,0.886896222159319,2.8169819576761035,0.0014959128700940735,0.0,0.003677481023146356,354688.9791599792,1554945.6523436846,4.383969459739939,1554945.6523436846,4.383969459739939,0.85,0.09557539120436037,4.028046144702076,101325.0,128380.63778685583,1.2670183842768896,1.0,0.0,4.028046144702947,1.2846721295247496,1.2849616398866692,3.1354662813399767,22719.93786956239,2316.788900344398,19311.946797701832,1969.2705253783743,0.85,0.8499999827716871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.218529019573,4632.441516551485,5.554118372524019,4.9914698730308995,-2.3191634506162693,7.310633323647169,3.504757439488066,3.5,1.0013592684251618,0.6,0.0002253456612347185,0.9644284188953461,0.00023365721791237636,198.91722861642634,0.0,0.0,0.0,0.001609753656960304,7.872470838019654e-05,0.00014662095285452193,0.0005905959638782019,0.09557539120423156,0.07170142544889754,0.02387396575533402,0.0955753912096365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.5107219947,579.5946296241847,0.0,0.09557539120423156,0.07170142544899417,0.023873965755366197,0.37540961946650864,0.37540961946650864,0.12499769601768455,0.0,5.001500423401126,5.013497382843354,4.965473328288624,5.001291136747966,5.013084773107266,4.965874562267288,24786.43362680309,21068.468582782625,0.85,1.066605440150245,0.6627838925146776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870077439223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.542398738744,1534.3843692780422,0.37540961946650864,0.12499769601768455,6.112871282664199,3.504757439488066
