time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3873.0,-29.99077748441706,4.991469032403429,35.00477313796262,24.11844078395518,5.014532508753726,-26.490293631134037,-40.01471466673536,1.5140486554707067,0.003608891718840823,-4.997645626707528,40.00956559951913,42263.11070048267,25750.100875296463,25750.100875296463,68013.21157577913,77344.77224532825,77344.77224532825,25750.100875296463,103094.87312062472,103094.87312062472,103094.87312062472,127881.32825057373,127881.32825057373,0.0,0.0,91516.95746523277,56435.295920387296,38979.623938717195,24786.455129949016,63766.07906866621,21068.48686045666,1534.3863279977647,0.0,0.8868960547025433,2.8169791260276367,0.0014959128700940735,0.0,0.003608891718840823,354688.53717526793,1554945.7102500326,4.383975085954533,1554945.7102500326,4.383975085954533,0.85,0.09557539909349795,4.028046144702076,101325.0,128380.63940146251,1.2670184002118186,1.0,0.0,4.028046144701246,1.2846722769028942,1.2849617872980266,3.135465921637965,22719.937701210616,2316.788883177295,19311.9515091514,1969.2710058125253,0.85,0.8500001964407841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.207033707969,4632.441516551485,5.5541309281656295,4.991469032403429,-2.3191929019906405,7.310661934394069,3.5047429563321244,3.5,1.001355130380607,0.6,0.0002253456612347185,0.9644312465702849,0.00023365653283849297,198.91725166284317,0.0,0.0,0.0,0.001609753656960304,7.872446939646691e-05,0.00014662119183825157,0.0005905969265156927,0.09557539909357626,0.0717014439814558,0.023873955112120468,0.09557539909756389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.5173560241,579.5946274539776,0.0,0.09557539909357626,0.07170144398139705,0.023873955112100904,0.37540963902432334,0.37540963902432334,0.12499761449675871,0.0,5.00146340240974,5.013409707667336,4.965588381749114,5.001254518426379,5.012998221880196,4.965987853562012,24786.455129949016,21068.48686045666,0.85,1.0666048872557998,0.6627835883553673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387011951286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.542140785026,1534.3863279977647,0.37540963902432334,0.12499761449675871,6.112871282664199,3.5047429563321244
3874.0,-29.990805746279317,4.991468238449436,35.00477384727218,24.118409177195304,5.014500714879535,-26.49032224619895,-40.0147415586747,1.514017214799138,0.0035403881005322546,-4.997677535631261,40.009566936091474,42263.10776864634,25750.095274479052,25750.095274479052,68013.2030431254,77344.7730093044,77344.7730093044,25750.095274479052,103094.86828378345,103094.86828378345,103094.86828378345,127881.34486245879,127881.34486245879,0.0,0.0,91516.95679922009,56435.29155856181,38979.628045175865,24786.47657867535,63766.10462385121,21068.505091874045,1534.3882822289718,0.0,0.8868958875839658,2.816976300509942,0.0014959128700940735,0.0,0.0035403881005322546,354688.0960499556,1554945.7678892643,4.383980700807788,1554945.7678892643,4.383980700807788,0.85,0.09557540694548687,4.028046144702076,101325.0,128380.63611657302,1.2670183677924798,1.0,0.0,4.028046144702147,1.2846724239587757,1.2849619343870482,3.1354655627225743,22719.937535866757,2316.7888663169133,19311.942671743833,1969.2701046477475,0.85,0.8499998136551694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.195548448179,4632.441516551485,5.554143479365983,4.991468238449436,-2.3192222903833133,7.310690528832749,3.5047284858645558,3.5,1.0013509959613016,0.6,0.0002253456612347185,0.9644340832471898,0.00023365584558769802,198.91727478256104,0.0,0.0,0.0,0.001609753656960304,7.872422979105779e-05,0.00014662143144366068,0.0005905978916573372,0.09557540694537885,0.07170146243661442,0.02387394450876443,0.095575406950104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.5239597886,579.594625293669,0.0,0.09557540694537885,0.07170146243669545,0.023873944508791416,0.37540965834986967,0.37540965834986967,0.12499753324214684,0.0,5.001426443073967,5.01332225163668,4.965703024412505,5.001217923731815,5.012911760311113,4.966100970651269,24786.47657867535,21068.505091874045,0.85,1.0666043259867812,0.6627832767573222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870159360284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.541884756916,1534.3882822289718,0.37540965834986967,0.12499753324214684,6.112871282664199,3.5047284858645558
3875.0,-29.990833993453784,4.9914674908831165,35.00477455364377,24.118377605360024,5.01446894705951,-26.490350845431795,-40.01476838076485,1.513985799037546,0.003472087208422181,-4.9977093825499015,40.009568269135755,42263.104886655536,25750.08970795834,25750.08970795834,68013.19459461387,77344.77374622769,77344.77374622769,25750.08970795834,103094.86345418602,103094.86345418602,103094.86345418602,127881.36144249755,127881.36144249755,0.0,0.0,91516.95611078701,56435.287251214744,38979.63206619141,24786.497988311534,63766.13005450294,21068.523290064804,1534.3902328550882,0.0,0.8868957207925329,2.816973479555661,0.0014959128700940735,0.0,0.003472087208422181,354687.65578052937,1554945.8253777241,4.383986304671061,1554945.8253777241,4.383986304671061,0.85,0.09557541476399598,4.028046144702076,101325.0,128380.64179553452,1.2670184238394722,1.0,0.0,4.028046144701399,1.2846725708981808,1.284962081359567,3.1354652040915463,22719.937364956833,2316.788848888951,19311.942795697323,1969.270117287486,0.85,0.8499998255049773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.184073232641,4632.441516551485,5.554156025993107,4.9914674908831165,-2.319251615914094,7.31071910679721,3.5047140280757736,3.5,1.0013468651645068,0.6,0.0002253456612347185,0.9644369184588691,0.00023365515869592764,198.9172978902689,0.0,0.0,0.0,0.001609753656960304,7.872399080867154e-05,0.00014662167042604694,0.0005905988542894168,0.09557541476403034,0.07170148081794185,0.023873933946088492,0.09557541476791695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.5305461242,579.5946231390626,0.0,0.09557541476403034,0.07170148081791607,0.023873933946079905,0.375409677444446,0.375409677444446,0.12499745225236675,0.0,5.001389561143412,5.0132350211450785,4.96581730011934,5.001181469758308,5.012825550172124,4.966213896463557,24786.497988311534,21068.523290064804,0.85,1.0666037681208007,0.6627829672356143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870196995286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.541625994796,1534.3902328550882,0.375409677444446,0.12499745225236675,6.112871282664199,3.5047140280757736
3876.0,-29.990862226009074,4.991466789741043,35.004775256990754,24.118346103373938,5.0144372737223035,-26.4903794220557,-40.01479904456062,1.5139544697689968,0.0034038388054113966,-4.9977411524385,40.009569593780896,42263.117735508145,25750.084137048805,25750.084137048805,68013.20187255695,77344.77444205745,77344.77444205745,25750.084137048805,103094.85857910625,103094.85857910625,103094.85857910625,127881.37790201195,127881.37790201195,0.0,0.0,91516.95541360794,56435.298707058864,38979.61856283231,24786.519322905704,63766.13788573801,21068.541424469848,1534.3921774638561,0.0,0.8868955544234287,2.8169706669158536,0.0014959128700940735,0.0,0.0034038388054113966,354687.2165774196,1554945.882503676,4.383991894346351,1554945.882503676,4.383991894346351,0.85,0.09557542253393378,4.028046144702076,101325.0,128380.64307608469,1.2670184364775197,1.0,0.0,4.028046144702253,1.2846727174330692,1.2849622279274784,3.135464846447893,22719.93719187563,2316.7888312395803,19311.942832715627,1969.2701210623025,0.85,0.8499998336096343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.172608054716,4632.441516551485,5.5541685597105594,4.991466789741043,-2.319280867580207,7.31074765732125,3.5046995829573495,3.5,1.0013427379878141,0.6,0.0002253456612347185,0.9644397522121751,0.0002336544721615154,198.9173209860228,0.0,0.0,0.0,0.001609753656960304,7.872371759785933e-05,0.00014662194363685915,0.0005905999547951756,0.09557542253390142,0.07170149911361588,0.023873923420285527,0.0955754225382725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.5370909582,579.594620998034,0.0,0.09557542253390142,0.07170149911364017,0.02387392342029361,0.37540969630962495,0.37540969630962495,0.1249973715286185,0.0,5.0013527305987395,5.013148010577538,4.965931121581605,5.001144991243905,5.0127395656500084,4.966326047013354,24786.519322905704,21068.541424469848,0.85,1.0666037512641775,0.6627830873376566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387023243142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.541366584857,1534.3921774638561,0.37540969630962495,0.1249973715286185,6.112871282664199,3.5046995829573495
3877.0,-29.990890547011052,4.991466134544769,35.00477595739013,24.11831460138785,5.014405638994159,-26.490408074428807,-40.014825901575364,1.5139231664119395,0.0033357370860471747,-4.997772869546654,40.00957091461929,42263.114586877346,25750.078623552927,25750.078623552927,68013.19321043027,77344.77508031043,77344.77508031043,25750.078623552927,103094.85370386335,103094.85370386335,103094.85370386335,127881.39432470054,127881.39432470054,0.0,0.0,91516.95471025995,56435.294216826864,38979.622770481204,24786.540620837182,63766.16339131839,21068.559527711604,1534.3941188134172,0.0,0.8868953883363053,2.8169678585150884,0.0014959128700940735,0.0,0.0033357370860471747,354686.7781046046,1554945.9394665293,4.38399747454906,1554945.9394665293,4.38399747454906,0.85,0.095575430275044,4.028046144702076,101325.0,128380.64858801791,1.267018490876071,1.0,0.0,4.0280461447012295,1.2846728638467966,1.2849623743742011,3.135464489100036,22719.937017262935,2316.788813434041,19311.947336889163,1969.2705803601805,0.85,0.8500000383898806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.161152984575,4632.441516551485,5.554181093764623,4.991466134544769,-2.3193100632216743,7.310776197766444,3.5046851505976293,3.5,1.0013386144564655,0.6,0.0002253456612347185,0.96444259485206,0.00023365378347820197,198.91734415413632,0.0,0.0,0.0,0.001609753656960304,7.87234783057385e-05,0.00014662218292897997,0.0005906009186748802,0.09557543027502689,0.07170151733937398,0.023873912935652917,0.09557543027957639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.5436169847,579.5946188631569,0.0,0.09557543027502689,0.07170151733938682,0.023873912935657195,0.37540971494647446,0.37540971494647446,0.12499729106632203,0.0,5.001315969140364,5.013061198170988,4.966044624988399,5.001108606632727,5.01265364625101,4.966438378312091,24786.540620837182,21068.559527711604,0.85,1.0666031887954248,0.6627827728558524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870265666954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54110652622,1534.3941188134172,0.37540971494647446,0.12499729106632203,6.112871282664199,3.5046851505976293
3878.0,-29.990918827659375,4.991465525280711,35.00477665479656,24.118283169250958,5.014374069360062,-26.490436683971094,-40.01485275859011,1.5138919256718248,0.003267727859565639,-4.997804512401267,40.00957222824214,42263.1115756075,25750.073111686976,25750.073111686976,68013.18468729447,77344.77568466109,77344.77568466109,25750.073111686976,103094.84879634806,103094.84879634806,103094.84879634806,127881.41064820516,127881.41064820516,0.0,0.0,91516.95398303858,56435.28987398512,38979.62678783717,24786.561851857103,63766.18863969427,21068.577574078536,1534.3960546774013,0.0,0.886895222652783,2.8169650575701928,0.0014959128700940735,0.0,0.003267727859565639,354686.34065867186,1554945.996117226,4.384003041192978,1554945.996117226,4.384003041192978,0.85,0.09557543797092602,4.028046144702076,101325.0,128380.64970153979,1.2670185018656777,1.0,0.0,4.0280461447012925,1.2846730099676817,1.2849625205280157,3.1354641324669914,22719.936836723453,2316.788795024137,19311.94279172731,1969.2701168826572,0.85,0.8499998450925436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.149707969122,4632.441516551485,5.554193616186494,4.991465525280711,-2.319339187153541,7.310804712434252,3.5046707309296554,3.5,1.00133449455133,0.6,0.0002253456612347185,0.964445433450585,0.0002336530957780355,198.91736728924366,0.0,0.0,0.0,0.001609753656960304,7.872323901428921e-05,0.00014662242222042928,0.0005906018825518802,0.09557543797087745,0.07170153548218494,0.023873902488692512,0.09557543797540069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.5501073623,579.5946167399427,0.0,0.09557543797087745,0.07170153548222138,0.02387390248870464,0.37540973335467515,0.37540973335467515,0.12499721086977258,0.0,5.001279258426848,5.012974586749863,4.966157728442738,5.001072240260839,5.0125679800000285,4.966550022907654,24786.561851857103,21068.577574078536,0.85,1.066602632809019,0.6627824632018047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870296724564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54084375461,1534.3960546774013,0.37540973335467515,0.12499721086977258,6.112871282664199,3.5046707309296554
3879.0,-29.99094709310042,4.991464961795175,35.00477734924195,24.118251806963258,5.0143425727302215,-26.490465272523185,-40.01488338746128,1.513860752153004,0.0031998781844322366,-4.997836087511124,40.009573536808304,42263.124298542636,25750.06761826436,25750.06761826436,68013.191916807,77344.77626168157,77344.77626168157,25750.06761826436,103094.84387994593,103094.84387994593,103094.84387994593,127881.4269119979,127881.4269119979,0.0,0.0,91516.95325190018,56435.301288761235,38979.613292376605,24786.58303205198,63766.19632442859,21068.595577244185,1534.397986129673,0.0,0.8868950573317144,2.8169622624371744,0.0014959128700940735,0.0,0.0031998781844322366,354685.90414928144,1554946.05255009,4.384008595660568,1554946.05255009,4.384008595660568,0.85,0.09557544562820157,4.028046144702076,101325.0,128380.65499076863,1.2670185540663077,1.0,0.0,4.028046144702979,1.2846731557741895,1.2849626663673819,3.13546377660132,22719.936655211528,2316.7887765150717,19311.947165398946,1969.270562873045,0.85,0.85000004438697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.1382730659325,4632.441516551485,5.554206130533621,4.991464961795175,-2.319368244151262,7.310833205946437,3.5046563240259054,3.5,1.0013303782931158,0.6,0.0002253456612347185,0.9644482705317219,0.00023365240844952772,198.91739041191607,0.0,0.0,0.0,0.001609753656960304,7.872296611706017e-05,0.00014662269511765832,0.0005906029817945114,0.09557544562819383,0.07170155354735791,0.02387389208083592,0.0955754456324245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.5565727537,579.5946146249026,0.0,0.09557544562819383,0.07170155354736371,0.023873892080837858,0.3754097515342749,0.3754097515342749,0.12499713093722592,0.0,5.001242609134408,5.012888191683828,4.96627042852333,5.001035965695564,5.012482579263008,4.966661238133611,24786.58303205198,21068.595577244185,0.85,1.0666026176435337,0.6627825828518455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638703256049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54058084739,1534.397986129673,0.3754097515342749,0.12499713093722592,6.112871282664199,3.5046563240259054
3880.0,-29.990975446195613,4.9914644437209645,35.00477804074114,24.11822051452475,5.014311127544179,-26.49049393482672,-40.01491024447603,1.5138296161753246,0.003132119915619569,-4.99786760511232,40.00957483988459,42263.12102599234,25750.06216890525,25750.06216890525,68013.18319489759,77344.77677584141,77344.77677584141,25750.06216890525,103094.83894474666,103094.83894474666,103094.83894474666,127881.44310795359,127881.44310795359,0.0,0.0,91516.9525141879,56435.296764338804,38979.617499832326,24786.60416320692,63766.22166303925,21068.613538725884,1534.399913502864,0.0,0.8868948923228206,2.81695947282165,0.0014959128700940735,0.0,0.003132119915619569,354685.4684355674,1554946.1087467512,4.38401413964109,1554946.1087467512,4.38401413964109,0.8500000000000001,0.09557545325175085,4.028046144702076,101325.0,128380.6559929383,1.2670185639569533,1.0,0.0,4.028046144701654,1.2846733014051406,1.284962812031152,3.135463421164205,22719.93647206758,2316.7887578395867,19311.947008138344,1969.2705468369265,0.85,0.850000044317065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.126848299021,4632.441516551485,5.554218642303295,4.9914644437209645,-2.319397241792465,7.31086168551343,3.50464192991657,3.5,1.0013262656904485,0.6,0.0002253456612347185,0.9644511164199959,0.000233651718991412,198.91741360629973,0.0,0.0,0.0,0.001609753656960304,7.872272682705018e-05,0.00014662293440766833,0.0005906039456657138,0.09557545325176474,0.07170157153880596,0.02387388171295877,0.09557545325596231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.5630110215,579.5946125187361,0.0,0.09557545325176474,0.07170157153879554,0.0238738817129553,0.37540976948637855,0.37540976948637855,0.12499705126681243,0.0,5.001206019670462,5.01280198417129,4.966382805333467,5.0009997250279525,5.012397231313173,4.9667724309592245,24786.60416320692,21068.613538725884,0.85,1.0666020570310817,0.6627822681626637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387035231524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.54031730213,1534.399913502864,0.37540976948637855,0.12499705126681243,6.112871282664199,3.50464192991657
3881.0,-29.99100378278617,4.9914639709375574,35.00477872927741,24.118189222086244,5.014279737960885,-26.490522576717314,-40.01493713641537,1.513798531892093,0.0030644647964095384,-4.99789905392098,40.00957613658173,42263.11780786145,25750.056734008813,25750.056734008813,68013.17454187026,77344.77725089132,77344.77725089132,25750.056734008813,103094.83398490013,103094.83398490013,103094.83398490013,127881.45921985264,127881.45921985264,0.0,0.0,91516.95175318861,56435.29231015921,38979.621603365995,24786.625234952495,63766.24683831849,21068.63144970962,1534.4018359459876,0.0,0.8868947276866799,2.8169566898836265,0.0014959128700940735,0.0,0.0030644647964095384,354685.0336731472,1554946.1646675677,4.384019671099223,1554946.1646675677,4.384019671099223,0.85,0.09557546083443604,4.028046144702076,101325.0,128380.66105946284,1.2670186139596629,1.0,0.0,4.028046144700212,1.284673446794336,1.2849629574531118,3.1354630663172163,22719.93628314241,2316.7887385745807,19311.942305719833,1969.2700673236868,0.85,0.8499998444119221,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.115433641073,4632.441516551485,5.554231145143307,4.9914639709375574,-2.3194261718649125,7.31089014280247,3.504627548567175,3.5,1.0013221567334785,0.6,0.0002253456612347185,0.9644539606606904,0.00023365102993651193,198.9174367871871,0.0,0.0,0.0,0.001609753656960304,7.872248722654428e-05,0.0001466231740081742,0.0005906049107876078,0.09557546083438817,0.07170158945064826,0.023873871383739913,0.09557546083889464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.5694177703,579.5946104228777,0.0,0.09557546083438817,0.07170158945068417,0.023873871383751872,0.37540978721026685,0.37540978721026685,0.12499697186162714,0.0,5.001169480638794,5.012715964244478,4.966494821167714,5.000963518717413,5.01231209258674,4.966883133481474,24786.625234952495,21068.63144970962,0.85,1.0666015002313058,0.6627819560248078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387037687299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.540051058688,1534.4018359459876,0.37540978721026685,0.12499697186162714,6.112871282664199,3.504627548567175
3882.0,-29.991032078843745,4.991463543391046,35.00477941486791,24.118158034421526,5.01424841499983,-26.49055117545665,-40.01496395850552,1.5137675116126552,0.0029969713227160355,-4.997930430798853,40.0095774278522,42263.11472762316,25750.051305581288,25750.051305581288,68013.16603320444,77344.7777078031,77344.7777078031,25750.051305581288,103094.8290133844,103094.8290133844,103094.8290133844,127881.47526504358,127881.47526504358,0.0,0.0,91516.95098465298,56435.28800447256,38979.6255335338,24786.646251659186,63766.271785192985,21068.649313910308,1534.4037536377582,0.0,0.886894563436129,2.816953913229422,0.0014959128700940735,0.0,0.0029969713227160355,354684.5999064045,1554946.2203541773,4.384025189603672,1554946.2203541773,4.384025189603672,0.85,0.09557546837580785,4.028046144702076,101325.0,128380.66189460423,1.2670186222018676,1.0,0.0,4.028046144703179,1.2846735918842025,1.2849631025756756,3.1354627122008707,22719.93609234628,2316.78871911879,19311.946525368825,1969.2704976081359,0.85,0.85000003727451,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.104029123356,4632.441516551485,5.554243637291802,4.991463543391046,-2.3194550320703042,7.310918575461351,3.5046131800170492,3.5,1.0013180514334425,0.6,0.0002253456612347185,0.9644568008419944,0.0002336503418691083,198.91745993492162,0.0,0.0,0.0,0.001609753656960304,7.872224824904804e-05,0.00014662341298567045,0.0005906058733999901,0.09557546837573737,0.07170160728262208,0.023873861093115286,0.09557546838038139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.5757977073,579.5946083357912,0.0,0.09557546837573737,0.07170160728267497,0.023873861093132887,0.37540980470549135,0.37540980470549135,0.12499689272164308,0.0,5.001132998733851,5.012630158392028,4.966606423276801,5.00092740212159,5.0122272797041205,4.966993217094284,24786.646251659186,21068.649313910308,0.85,1.0666009495163495,0.6627816484236887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870399283867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.539784200784,1534.4037536377582,0.37540980470549135,0.12499689272164308,6.112871282664199,3.5046131800170492
3883.0,-29.99106035934362,4.991463160909385,35.00478009754758,24.118126881681405,5.014217167578917,-26.490579752644166,-40.01499462230129,1.5137365608794973,0.002929638522005007,-4.997961741280776,40.00957871424903,42263.12738266371,25750.04589779933,25750.04589779933,68013.17328046304,77344.77813646015,77344.77813646015,25750.04589779933,103094.82403425948,103094.82403425948,103094.82403425948,127881.4912532977,127881.4912532977,0.0,0.0,91516.9502121291,56435.29945833289,38979.61194866245,24786.667219038227,63766.279167700675,21068.667136182492,1534.4056670337604,0.0,0.8868943995403661,2.8169511422121603,0.0014959128700940735,0.0,0.002929638522005007,354684.16705723206,1554946.275831242,4.384030696189309,1554946.275831242,4.384030696189309,0.85,0.09557547587941984,4.028046144702076,101325.0,128380.66679410046,1.2670186705561357,1.0,0.0,4.028046144704633,1.2846737366488152,1.284963247372912,3.1354623588784416,22719.935900560027,2316.7886995620347,19311.946181916745,1969.2704625857705,0.85,0.850000029332861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.092634792923,4632.441516551485,5.554256121750142,4.991463160909385,-2.319483826481565,7.31094698739095,3.5045988243254143,3.5,1.0013139498072612,0.6,0.0002253456612347185,0.9644596394707228,0.00023364965418188358,198.91748306993455,0.0,0.0,0.0,0.001609753656960304,7.872197504382707e-05,0.0001466236861908914,0.0005906069738832271,0.09557547587943137,0.07170162503800405,0.02387385084142732,0.09557547588353486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.5821535654,579.5946062565823,0.0,0.09557547587943137,0.0717016250379954,0.02387385084142444,0.37540982197342543,0.37540982197342543,0.12499681384339789,0.0,5.001096583441665,5.012544576947448,4.966717618598864,5.000891379802795,5.012142722283386,4.967102911397262,24786.667219038227,21068.667136182492,0.85,1.0666009396846465,0.6627817701502507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870419550431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.539517210338,1534.4056670337604,0.37540982197342543,0.12499681384339789,6.112871282664199,3.5045988243254143
3884.0,-29.991088727006893,4.991462823121306,35.0047807773404,24.11809576386588,5.014185964941885,-26.49060840379977,-40.01502147931603,1.5137056417347357,0.002862408607427369,-4.997992994957671,40.00957999552277,42263.12404434102,25750.04053456949,25750.04053456949,68013.16457891051,77344.77850543045,77344.77850543045,25750.04053456949,103094.81903999994,103094.81903999994,103094.81903999994,127881.50717982324,127881.50717982324,0.0,0.0,91516.94943334232,56435.294972252865,38979.61606787717,24786.6881398233,63766.30420770047,21068.684918849805,1534.4075765074972,0.0,0.8868942359517668,2.816948376476665,0.0014959128700940735,0.0,0.002862408607427369,354683.7349936786,1554946.3310878351,4.384036192456213,1554946.3310878351,4.384036192456213,0.85,0.09557548335016838,4.028046144702076,101325.0,128380.66740653745,1.267018676600419,1.0,0.0,4.028046144699093,1.2846738812657137,1.284963392022401,3.1354620059166134,22719.93570721895,2316.7886798467316,19311.945806714855,1969.2704243258254,0.85,0.8500000200519383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.081250668473,4632.441516551485,5.5542686036524085,4.991462823121306,-2.3195125622079478,7.310975385329254,3.504584481515765,3.5,1.0013098518616472,0.6,0.0002253456612347185,0.9644624868574373,0.00023364896437701275,198.91750627625728,0.0,0.0,0.0,0.001609753656960304,7.872173575660256e-05,0.00014662392547811593,0.0005906079377432094,0.09557548335017757,0.07170164272079088,0.023873840629386692,0.09557548335443859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.5884841098,579.5946041856554,0.0,0.09557548335017757,0.07170164272078398,0.0238738406293844,0.3754098390159373,0.3754098390159373,0.1249967352242668,0.0,5.001060234322438,5.012459191530695,4.96682849059016,5.000855403565083,5.01205822903222,4.967212597877108,24786.6881398233,21068.684918849805,0.85,1.0666003843876086,0.6627814575340762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387043768082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.53924958836,1534.4075765074972,0.3754098390159373,0.1249967352242668,6.112871282664199,3.504584481515765
3885.0,-29.991117077862036,4.991462529959532,35.00478145421575,24.118064680974953,5.014154810559094,-26.490637035002532,-40.01504833633078,1.5136747676995508,0.002795278099767984,-4.998024177829546,40.00958127013085,42263.12076194578,25750.03517941286,25750.03517941286,68013.15594135864,77344.77883872075,77344.77883872075,25750.03517941286,103094.81401813362,103094.81401813362,103094.81401813362,127881.52301646501,127881.52301646501,0.0,0.0,91516.94863160724,56435.29055483225,38979.62008530554,24786.708998331393,63766.329083636934,21068.702648581682,1534.4094808386694,0.0,0.8868940727474384,2.816945617707763,0.0014959128700940735,0.0,0.002795278099767984,354683.30390982225,1554946.3860559615,4.384041675813712,1554946.3860559615,4.384041675813712,0.85,0.09557549077827848,4.028046144702076,101325.0,128380.67219468147,1.2670187238557262,1.0,0.0,4.028046144698726,1.2846740256716553,1.2849635364608856,3.1354616534697404,22719.935508180744,2316.7886595504833,19311.94538617281,1969.2703814424713,0.85,0.8500000089885457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.069876720775,4632.441516551485,5.554281075165026,4.991462529959532,-2.3195412290360435,7.311003758995575,3.5045701515512095,3.5,1.0013057575860598,0.6,0.0002253456612347185,0.9644653325661158,0.00023364827498273055,198.91752946883554,0.0,0.0,0.0,0.001609753656960304,7.872149647005065e-05,0.00014662416476466782,0.0005906089016004822,0.09557549077824641,0.07170166032329389,0.023873830454952515,0.09557549078255739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.594781722,579.5946021255005,0.0,0.09557549077824641,0.07170166032331796,0.023873830454960533,0.37540985583294945,0.37540985583294945,0.1249966568669418,0.0,5.001023938556273,5.012374003744583,4.966938983114687,5.0008194559293315,5.011973966363371,4.967321706864652,24786.708998331393,21068.702648581682,0.85,1.0665998328389188,0.6627811475004747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870453692652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.53897927753,1534.4094808386694,0.37540985583294945,0.1249966568669418,6.112871282664199,3.5045701515512095
3886.0,-29.991145387977177,4.9914622813754015,35.00478212816312,24.11803373778241,5.014123742313182,-26.49066562093256,-40.01507896520195,1.5136439752685293,0.002728276346374514,-4.998055288953138,40.00958253859781,42263.133302375136,25750.029830095573,25750.029830095573,68013.16313247071,77344.77914542877,77344.77914542877,25750.029830095573,103094.80897552434,103094.80897552434,103094.80897552434,127881.53877302814,127881.53877302814,0.0,0.0,91516.94782164133,56435.30197858747,38979.60649228206,24786.72979750379,63766.336289785846,21068.72032787822,1534.4113801768153,0.0,0.8868939099299509,2.816942865623588,0.0014959128700940735,0.0,0.002728276346374514,354682.8738179424,1554946.4407588602,4.384047146175457,1554946.4407588602,4.384047146175457,0.85,0.09557549816378562,4.028046144702076,101325.0,128380.68154826517,1.2670188161684202,1.0,0.0,4.0280461447015545,1.2846741696959458,1.284963680517633,3.1354613019544293,22719.935307099156,2316.7886390458675,19311.949376808687,1969.2707883740816,0.85,0.8500001921561107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.058512992894,4632.441516551485,5.554293535754397,4.9914622813754015,-2.3195698262665942,7.311032107641996,3.5045558344859433,3.5,1.0013016669959838,0.6,0.0002253456612347185,0.9644681741945719,0.0002336475865809723,198.91755262809147,0.0,0.0,0.0,0.001609753656960304,7.872122357840512e-05,0.00014662443765631336,0.0005906100008206229,0.09557549816375588,0.07170167784581975,0.023873820317936133,0.09557549816792121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.6010489897,579.5946000752717,0.0,0.09557549816375588,0.07170167784584205,0.02387382031794356,0.37540987242462787,0.37540987242462787,0.12499657876995533,0.0,5.000987696491677,5.012289029521355,4.967049049727564,5.000783565299514,5.011889982893479,4.967430206068286,24786.72979750379,21068.72032787822,0.85,1.0665998250767486,0.6627812692626797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870467589107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.538708357835,1534.4113801768153,0.37540987242462787,0.12499657876995533,6.112871282664199,3.5045558344859433
3887.0,-29.99117365820001,4.991462077130767,35.004782799281486,24.11800279458987,5.01409274195494,-26.490694164159372,-40.0151058222167,1.513613247914333,0.002661502730745724,-4.998086337249847,40.009583804091704,42263.13029299225,25750.0245093561,25750.0245093561,68013.15480234835,77344.77943697636,77344.77943697636,25750.0245093561,103094.80394633245,103094.80394633245,103094.80394633245,127881.55450681808,127881.55450681808,0.0,0.0,91516.94700789465,56435.29786391077,38979.61015998209,24786.750560485623,63766.36072046771,21068.73797641278,1534.4132760563818,0.0,0.8868937474422021,2.816940117873022,0.0014959128700940735,0.0,0.002661502730745724,354682.4445942581,1554946.4953343668,4.3840526054599644,1554946.4953343668,4.3840526054599644,0.85,0.09557550551611582,4.028046144702076,101325.0,128380.68182664562,1.2670188189158216,1.0,0.0,4.0280461447051765,1.2846743134158864,1.2849638242699621,3.1354609511820137,22719.935105078956,2316.78861844554,19311.944315636647,1969.270272278163,0.85,0.8499999769506179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.047159532264,4632.441516551485,5.5543059902682375,4.991462077130767,-2.319598360468597,7.311060437599364,3.5045415303796634,3.5,1.0012975801084754,0.6,0.0002253456612347185,0.9644710118278431,0.00023364689915111975,198.91757575471877,0.0,0.0,0.0,0.001609753656960304,7.872098429329222e-05,0.00014662467694142627,0.0005906109646720995,0.09557550551612443,0.07170169529610115,0.02387381022002327,0.09557550552018512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.6073015694,579.5945980298482,0.0,0.09557550551612443,0.0717016952960947,0.023873810220021118,0.37540988879220355,0.37540988879220355,0.12499650092906275,0.0,5.0009515338290385,5.012204290781085,4.967158727477795,5.0007478399805905,5.0118063056910955,4.967538447722234,24786.750560485623,21068.73797641278,0.85,1.0665992857973703,0.6627809681386858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387047937249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.538437309264,1534.4132760563818,0.37540988879220355,0.12499650092906275,6.112871282664199,3.5045415303796634
3888.0,-29.991202015571044,4.99146191693931,35.0047834675829,24.117971886321925,5.0140617749200995,-26.490722782495162,-40.01513645108787,1.5135825418441753,0.0025948389455265897,-4.9981173252422595,40.00958506427839,42263.14266176653,25750.01922297482,25750.01922297482,68013.16188474135,77344.7796777677,77344.7796777677,25750.01922297482,103094.79890074252,103094.79890074252,103094.79890074252,127881.5701746926,127881.5701746926,0.0,0.0,91516.94619213503,56435.30917613374,38979.596684445874,24786.771273950086,63766.36795839596,21068.75558285757,1534.4151677624866,0.0,0.8868935852805705,2.8169373757335565,0.0014959128700940735,0.0,0.0025948389455265897,354682.01620598487,1554946.5496819317,4.3840580537888965,1554946.5496819317,4.3840580537888965,0.85,0.0955755128331836,4.028046144702076,101325.0,128380.68633640923,1.2670188634237278,1.0,0.0,4.0280461447026354,1.2846744570363082,1.2849639679227498,3.135460600652569,22719.934902559027,2316.7885977942547,19311.943726270998,1969.2702121795924,0.85,0.8499999585868455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.035816340883,4632.441516551485,5.5543184399508645,4.99146191693931,-2.319626833563905,7.311088750503215,3.5045272392348243,3.5,1.0012934969242355,0.6,0.0002253456612347185,0.964473858217696,0.0002336462096040084,198.9175989526435,0.0,0.0,0.0,0.001609753656960304,7.872071140328896e-05,0.00014662494983142953,0.000590612063885625,0.09557551283316096,0.0717017126728167,0.023873800160344256,0.09557551283777552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.613527929,579.594595993004,0.0,0.09557551283316096,0.07170171267283369,0.023873800160349914,0.37540990493813353,0.37540990493813353,0.12499642334283202,0.0,5.00091544561684,5.012119764765714,4.967268064874077,5.000712164187803,5.011722745068482,4.9676465379507135,24786.771273950086,21068.75558285757,0.85,1.0665992757987437,0.6627810868786018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870489054092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.5381661162,1534.4151677624866,0.37540990493813353,0.12499642334283202,6.112871282664199,3.5045272392348243
3889.0,-29.9912304584309,4.9914618005874924,35.00478413295877,24.117941012978577,5.014030869393709,-26.490751471622584,-40.015163308102615,1.513551882585361,0.0025281449649696697,-4.998148249783922,40.00958631566868,42263.13904203276,25750.013962218174,25750.013962218174,68013.15300425093,77344.77983603967,77344.77983603967,25750.013962218174,103094.79379825784,103094.79379825784,103094.79379825784,127881.58571345174,127881.58571345174,0.0,0.0,91516.94535335922,56435.30455935218,38979.600882230035,24786.791915193902,63766.392797423934,21068.773127914817,1534.4170539199642,0.0,0.8868934234734754,2.8169346414012972,0.0014959128700940735,0.0,0.0025281449649696697,354681.5886953247,1554946.6036479345,4.38406349020741,1554946.6036479345,4.38406349020741,0.85,0.09557552010807212,4.028046144702076,101325.0,128380.6865591136,1.2670188656216492,1.0,0.0,4.028046144704263,1.2846746004378131,1.2849641113565713,3.135460250657505,22719.934694325115,2316.788576560305,19311.947583053898,1969.2706054619975,0.85,0.8500001361305651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.0244834089,4632.441516551485,5.554330882930112,4.9914618005874924,-2.3196552433118622,7.311117043899355,3.504512961038953,3.5,1.001289417439701,0.6,0.0002253456612347185,0.9644767131976414,0.00023364551798000794,198.91762222050835,0.0,0.0,0.0,0.001609753656960304,7.872047211961507e-05,0.0001466251891151034,0.000590613027731305,0.09557552010796908,0.07170172997060763,0.02387379013736145,0.09557552011261183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.6197108245,579.5945939703746,0.0,0.09557552010796908,0.07170172997068493,0.023873790137387187,0.3754099208631598,0.3754099208631598,0.12499634601280113,0.0,5.000879397000176,5.012035401087303,4.967377073701584,5.0006763947488935,5.011639151411032,4.967754352927443,24786.791915193902,21068.773127914817,0.85,1.0665987210585723,0.6627807719388531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870496647487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.537892234926,1534.4170539199642,0.3754099208631598,0.12499634601280113,6.112871282664199,3.504512961038953
3890.0,-29.991258883037414,4.991461727876687,35.00478479542045,24.117910174559825,5.014000024662896,-26.490780138235746,-40.01519020004196,1.5135212798612236,0.0024615711901105897,-4.998179110357931,40.009587561538346,42263.13548252213,25750.008725296608,25750.008725296608,68013.14420781874,77344.77995389298,77344.77995389298,25750.008725296608,103094.78867918959,103094.78867918959,103094.78867918959,127881.601183415,127881.601183415,0.0,0.0,91516.94449141566,56435.30002004467,38979.60496818999,24786.812504225407,63766.4174724154,21068.790628591596,1534.4189356698848,0.0,0.8868932620108738,2.8169319129502743,0.0014959128700940735,0.0,0.0024615711901105897,354681.1620682006,1554946.6573780468,4.384068915052925,1554946.6573780468,4.384068915052925,0.85,0.09557552734549182,4.028046144702076,101325.0,128380.69090184888,1.267018908481114,1.0,0.0,4.028046144702411,1.2846747435749224,1.2849642545259374,3.1354599013078204,22719.934480339594,2316.7885547398546,19311.946889813982,1969.2705347711994,0.85,0.8500001136238016,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.013160743512,4632.441516551485,5.554343318811218,4.991461727876687,-2.3196835893836565,7.311145317260344,3.504498695801053,3.5,1.0012853416574437,0.6,0.0002253456612347185,0.9644795663545027,0.00023364482680174353,198.91764547344638,0.0,0.0,0.0,0.001609753656960304,7.872023252545332e-05,0.00014662542870926516,0.0005906139928276446,0.09557552734556161,0.07170174719287756,0.023873780152684057,0.09557552734934245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.6258664442,579.5945919566714,0.0,0.09557552734556161,0.0717017471928252,0.02387378015266662,0.37540993656496074,0.37540993656496074,0.12499626894068853,0.0,5.000843391074056,5.011951203746207,4.967485754338156,5.00064068154802,5.011555741256416,4.967861842388118,24786.812504225407,21068.790628591596,0.85,1.0665981703808345,0.6627804596487589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870502162797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.53761569578,1534.4189356698848,0.37540993656496074,0.12499626894068853,6.112871282664199,3.504498695801053
3891.0,-29.99128726577014,4.991461698708414,35.0047854549977,24.117879440914862,5.013969252452004,-26.49080875991372,-40.0152170570567,1.5134907465956124,0.00239516192254996,-4.998209902369818,40.0095888024465,42263.13206524894,25750.00350019273,25750.00350019273,68013.13556544167,77344.7800518367,77344.7800518367,25750.00350019273,103094.78355202943,103094.78355202943,103094.78355202943,127881.61659461731,127881.61659461731,0.0,0.0,91516.94362195683,56435.29563536933,38979.60887398611,24786.833042587878,63766.44191657398,21068.808086199697,1534.4208129972442,0.0,0.8868931009151986,2.816929190352352,0.0014959128700940735,0.0,0.00239516192254996,354680.73639019724,1554946.7108925013,4.384074327571733,1554946.7108925013,4.384074327571733,0.8500000000000001,0.09557553454406728,4.028046144702076,101325.0,128380.69090184888,1.267018908481114,1.0,0.0,4.028046144702817,1.284674886387187,1.284964397370386,3.1354595527510503,22719.93426448834,2316.7885327291524,19311.946126760457,1969.2704569613943,0.85,0.8500000881140475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.001848355207,4632.441516551485,5.554355744989294,4.991461698708414,-2.319711868437695,7.311173567146109,3.504484443534273,3.5,1.0012812695812208,0.6,0.0002253456612347185,0.9644824153173178,0.0002336441366435686,198.91766869213475,0.0,0.0,0.0,0.001609753656960304,7.871999324312588e-05,0.0001466256679915926,0.0005906149566679011,0.0955755345439955,0.07170176433792802,0.023873770206067492,0.09557553454849727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.6319975511,579.594589950986,0.0,0.0955755345439955,0.07170176433798187,0.023873770206085422,0.37540995204203026,0.37540995204203026,0.12499619212767288,0.0,5.000807436805303,5.0118671981070975,4.9675940665068765,5.000605064292358,5.011472632686093,4.967968810693151,24786.833042587878,21068.808086199697,0.85,1.0665976259805066,0.6627801519887537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870505609434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.53733857422,1534.4208129972442,0.37540995204203026,0.12499619212767288,6.112871282664199,3.504484443534273
3892.0,-29.991315655181964,4.991461712881114,35.00478611174524,24.117848742194496,5.0139385287499385,-26.490837382747664,-40.01524391407145,1.5134602563156088,0.002328930998942269,-4.998240630720259,40.009590039179464,42263.128621631695,25749.99829927601,25749.99829927601,68013.1269209077,77344.78012474881,77344.78012474881,25749.99829927601,103094.77842402481,103094.77842402481,103094.77842402481,127881.63196083321,127881.63196083321,0.0,0.0,91516.94274982784,56435.291246710716,38979.612781241245,24786.85353680839,63766.466318049635,21068.825506287132,1534.422686387131,0.0,0.8868929401580785,2.8169264728444183,0.0014959128700940735,0.0,0.002328930998942269,354680.31159248203,1554946.7642276424,4.384079728717036,1554946.7642276424,4.384079728717036,0.85,0.09557554170712655,4.028046144702076,101325.0,128380.69502187977,1.2670189491426576,1.0,0.0,4.028046144702153,1.2846750289984281,1.2849645400137655,3.1354592046849885,22719.934047974184,2316.788510650853,19311.94532050158,1969.2703747458697,0.85,0.8500000607274442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.9905462781835,4632.441516551485,5.554368164091349,4.991461712881114,-2.319740084097236,7.3112017969783505,3.5044702042816382,3.5,1.0012772012233253,0.6,0.0002253456612347185,0.9644852649596212,0.0002336434463248671,198.91769191629237,0.0,0.0,0.0,0.001609753656960304,7.871975396147046e-05,0.000146625907273248,0.0005906159205054507,0.09557554170711018,0.07170178140890689,0.023873760298203286,0.09557554171134382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.6381080272,579.5945879520485,0.0,0.09557554170711018,0.07170178140891917,0.023873760298207383,0.3754099672948129,0.3754099672948129,0.12499611557203483,0.0,5.000771548630269,5.011783399915544,4.967702020707975,5.000569561719203,5.011389785391202,4.968075453882307,24786.85353680839,21068.825506287132,0.85,1.0665970822607118,0.6627798443594916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870506992068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.537061344035,1534.422686387131,0.3754099672948129,0.12499611557203483,6.112871282664199,3.5044702042816382
3893.0,-29.99134400339223,4.991461770356286,35.00478676565598,24.117818113323324,5.013907875131636,-26.490865961495828,-40.01527077108619,1.5134298332351899,0.0022628364491197317,-4.99827128782908,40.00959127004669,42263.12531804613,25749.993102979457,25749.993102979457,68013.11842102559,77344.78017468748,77344.78017468748,25749.993102979457,103094.77327766693,103094.77327766693,103094.77327766693,127881.64725100639,127881.64725100639,0.0,0.0,91516.94186640259,56435.28700976099,38979.61650737955,24786.87397333946,63766.49048071901,21068.842877338542,1534.4245548898818,0.0,0.8868927797839405,2.816923761855662,0.0014959128700940735,0.0,0.0022628364491197317,354679.8877789864,1554946.8173097274,4.384085116996173,1554946.8173097274,4.384085116996173,0.85,0.09557554882812261,4.028046144702076,101325.0,128380.69485485149,1.2670189474942166,1.0,0.0,4.028046144700657,1.2846751712953908,1.2849646823427958,3.1354588573860513,22719.93382865563,2316.788488286584,19311.94444669966,1969.2702856428712,0.85,0.8500000304729045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.979254521834,4632.441516551485,5.554380571885317,4.991461770356286,-2.3197682308199945,7.3112300011762805,3.504455978054917,3.5,1.0012731365871193,0.6,0.0002253456612347185,0.9644881104753171,0.00023364275700989625,198.91771510675017,0.0,0.0,0.0,0.001609753656960304,7.87195146804871e-05,0.00014662614655423139,0.0005906168843402933,0.09557554882814395,0.07170179840095112,0.023873750427192836,0.09557554883201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.6441895239,579.5945859625932,0.0,0.09557554882814395,0.0717017984009351,0.023873750427187507,0.3754099823247475,0.3754099823247475,0.12499603927279025,0.0,5.000735723448088,5.011699823412812,4.967809561766728,5.000534124278204,5.01130723128955,4.968181477765825,24786.87397333946,21068.842877338542,0.85,1.0665965448042123,0.6627795414085894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870506320252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.53678303396,1534.4245548898818,0.3754099823247475,0.12499603927279025,6.112871282664199,3.504455978054917
