time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3894.0,-29.991372334934766,4.991461870938196,35.00478741677464,24.117787519376748,5.0138772956482205,-26.490894517829016,-40.015301399957366,1.5133994785424698,0.0021969110032387107,-4.998301881071629,40.009592496542844,42263.137753699506,25749.987930170697,25749.987930170697,68013.1256838702,77344.78019750332,77344.78019750332,25749.987930170697,103094.76812767402,103094.76812767402,103094.76812767402,127881.66249227329,127881.66249227329,0.0,0.0,91516.94097912288,56435.29853531894,38979.60271533771,24786.894364599273,63766.49707993698,21068.86020990938,1534.4264193840677,0.0,0.8868926197508542,2.8169210561171965,0.0014959128700940735,0.0,0.0021969110032387107,354679.464850383,1554946.870202988,4.384090493817911,1554946.870202988,4.384090493817911,0.85,0.09557555591306727,4.028046144702076,101325.0,128380.70348464599,1.2670190326636663,1.0,0.0,4.028046144699887,1.2846753132725166,1.2849648243519174,3.1354585108678052,22719.93360838017,2316.7884658247385,19311.947997359654,1969.2706477094273,0.85,0.8500001949933739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.967973134324,4632.441516551485,5.5543929723831615,4.991461870938196,-2.319796314031734,7.3112581849699305,3.504441764914729,3.5,1.0012690756899225,0.6,0.0002253456612347185,0.9644909543269957,0.0002336420681020908,198.91773828357827,0.0,0.0,0.0,0.001609753656960304,7.871924179519383e-05,0.00014662641943952466,0.0005906179835348469,0.0955755559129855,0.07170181531920775,0.02387374059377775,0.09557555591765074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.650249423,579.5945839802009,0.0,0.0955755559129855,0.07170181531926909,0.02387374059379818,0.37540999713398726,0.37540999713398726,0.12499596322556596,0.0,5.000699972593054,5.011616476410893,4.967916711584735,5.000498792074893,5.011224923516238,4.968287183601376,24786.894364599273,21068.86020990938,0.85,1.066596548319248,0.6627796678358998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870503595815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.536504602976,1534.4264193840677,0.37540999713398726,0.12499596322556596,6.112871282664199,3.504441764914729
3895.0,-29.991400728395284,4.991462014322796,35.00478806513794,24.117756995279365,5.01384674942895,-26.490923126559586,-40.01533202882854,1.5133691475932975,0.00213112331357479,-4.998332415763918,40.00959371852427,42263.149970483166,25749.982793848045,25749.982793848045,68013.13276433121,77344.78017598738,77344.78017598738,25749.982793848045,103094.76296983543,103094.76296983543,103094.76296983543,127881.67768141655,127881.67768141655,0.0,0.0,91516.94008605632,56435.30988055257,38979.58911722638,24786.914711581125,63766.5038288075,21068.877504843957,1534.4282800482088,0.0,0.8868924600312728,2.816918355398546,0.0014959128700940735,0.0,0.00213112331357479,354679.0427306157,1554946.9229022788,4.384095860107769,1554946.9229022788,4.384095860107769,0.85,0.0955755629644557,4.028046144702076,101325.0,128380.70738197249,1.2670190711272884,1.0,0.0,4.028046144702745,1.2846754551386188,1.28496496624999,3.1354581646206063,22719.93338666808,2316.788443216397,19311.94703095549,1969.2705491636277,0.85,0.8500001607525673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.956702126121,4632.441516551485,5.554405368376005,4.991462014322796,-2.3198243376992185,7.311286352022014,3.504427564874199,3.5,1.0012650185354854,0.6,0.0002253456612347185,0.9644938044029275,0.0002336413776905693,198.9177615110642,0.0,0.0,0.0,0.001609753656960304,7.871896891077448e-05,0.000146626692323944,0.0005906190827258801,0.09557556296445827,0.07170183216625715,0.02387373079820112,0.09557556296859866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.6562870148,579.5945820051086,0.0,0.09557556296445827,0.07170183216625522,0.023873730798200477,0.3754100117248766,0.3754100117248766,0.12499588742791666,0.0,5.000664298984304,5.011533343174051,4.968023529096058,5.0004635390774865,5.011142756846311,4.968392783157071,24786.914711581125,21068.877504843957,0.85,1.0665965464709268,0.6627797892753552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870498828032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.53622556096,1534.4282800482088,0.3754100117248766,0.12499588742791666,6.112871282664199,3.504427564874199
3896.0,-29.991429206288867,4.991462200311533,35.00478871064077,24.11772647118198,5.013816266053709,-26.490951804999554,-40.015358885843284,1.5133388647643116,0.0020653125462786193,-4.998362887238222,40.00959493193361,42263.1462023822,25749.97768135157,25749.97768135157,68013.12388373377,77344.78007573703,77344.78007573703,25749.97768135157,103094.7577570886,103094.7577570886,103094.7577570886,127881.69274495717,127881.69274495717,0.0,0.0,91516.93917386742,56435.30530051225,38979.59319261685,24786.93498786856,63766.52818048541,21068.894739688276,1534.4301352548664,0.0,0.8868923006643386,2.816915662371881,0.0014959128700940735,0.0,0.0020653125462786193,354678.6214858846,1554946.9752314088,4.384101214550627,1554946.9752314088,4.384101214550627,0.85,0.09557556997396689,4.028046144702076,101325.0,128380.70693656373,1.2670190667314456,1.0,0.0,4.0280461447026985,1.2846755967796815,1.2849651079229725,3.1354578189227293,22719.93316020868,2316.788420123965,19311.94152298605,1969.2699875070539,0.85,0.849999926795941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.945441481499,4632.441516551485,5.554417757151754,4.991462200311533,-2.3198522984673544,7.311314498778888,3.50441337791345,3.5,1.0012609651181286,0.6,0.0002253456612347185,0.9644966629631885,0.00023364068522787533,198.91778480762673,0.0,0.0,0.0,0.001609753656960304,7.871872963199812e-05,0.00014662693160272038,0.0005906200465518328,0.09557556997391649,0.07170184893546973,0.02387372103844676,0.09557556997836895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.662282254,579.5945800438681,0.0,0.09557556997391649,0.07170184893550755,0.023873721038459347,0.3754100260984893,0.3754100260984893,0.12499581188120064,0.0,5.00062866818962,5.0114503754965085,4.968130021224795,5.000428199784494,5.0110605715345855,4.9684980936430065,24786.93498786856,21068.894739688276,0.85,1.0665959998830226,0.6627794770754992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870492031317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.535944334137,1534.4301352548664,0.3754100260984893,0.12499581188120064,6.112871282664199,3.50441337791345
3897.0,-29.991457665182242,4.991462428689578,35.004789353297745,24.11769601693379,5.01378584561985,-26.49098046004529,-40.015385777782626,1.5133086404829106,0.0019996229270304866,-4.99839329644026,40.00959614004767,42263.14249699373,25749.972594634557,25749.972594634557,68013.11509162828,77344.77993458403,77344.77993458403,25749.972594634557,103094.75252921859,103094.75252921859,103094.75252921859,127881.70774305567,127881.70774305567,0.0,0.0,91516.9382385644,56435.300800974335,38979.59715287785,24786.955213837082,63766.552366714925,21068.91193176152,1534.431986201202,0.0,0.8868921416327308,2.816912975018026,0.0014959128700940735,0.0,0.0019996229270304866,354678.20110147,1554947.027332274,4.384106557728421,1554947.027332274,4.384106557728421,0.85,0.09557557694704777,4.028046144702076,101325.0,128380.710666862,1.2670191035466272,1.0,0.0,4.028046144704266,1.2846757381469316,1.284965249322081,3.1354574738932124,22719.932928010985,2316.7883964463895,19311.94494256806,1969.270336207376,0.85,0.8500000859931555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.93419120959,4632.441516551485,5.554430139120672,4.991462428689578,-2.3198801970811473,7.311342625770726,3.504399204043924,3.5,1.001256915441121,0.6,0.0002253456612347185,0.9644995196253806,0.00023363999322907343,198.9178080886514,0.0,0.0,0.0,0.001609753656960304,7.871849004273857e-05,0.00014662717119197992,0.000590621011628426,0.0955755769470377,0.0717018656308289,0.02387371131620879,0.09557557695115597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.6682513308,579.5945780911892,0.0,0.0955755769470377,0.07170186563083646,0.023873711316211306,0.3754100402529024,0.3754100402529024,0.12499573658670303,0.0,5.000593083731417,5.0113675749001345,4.9682361974990386,5.0003929193673,5.01097855784019,4.968603124837728,24786.955213837082,21068.91193176152,0.85,1.066595457450668,0.6627791675789952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870483215078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.535660469388,1534.431986201202,0.3754100402529024,0.12499573658670303,6.112871282664199,3.504399204043924
3898.0,-29.99148610541224,4.991462699330301,35.00478999314279,24.1176655976102,5.013755480901413,-26.491009092723267,-40.01541263479737,1.5132784682123916,0.0019340983096753916,-4.998423639375792,40.00959734345823,42263.13885357761,25749.967523113282,25749.967523113282,68013.10637669089,77344.77977178822,77344.77977178822,25749.967523113282,103094.7472949015,103094.7472949015,103094.7472949015,127881.72268631973,127881.72268631973,0.0,0.0,91516.93729661712,56435.2963784063,38979.601020234244,24786.97539141822,63766.576411652466,21068.929082705487,1534.4338329050966,0.0,0.8868919829554105,2.816910293245607,0.0014959128700940735,0.0,0.0019340983096753916,354677.78163477144,1554947.079230597,4.384111889004087,1554947.079230597,4.384111889004087,0.8500000000000001,0.09557558388253917,4.028046144702076,101325.0,128380.710054425,1.2670190975023439,1.0,0.0,4.028046144701954,1.2846758792709443,1.2849653904778968,3.1354571294574307,22719.932694163796,2316.7883726006125,19311.939323475028,1969.269763219349,0.85,0.8499998474218984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.922951315365,4632.441516551485,5.554442511993683,4.991462699330301,-2.319908030648625,7.3113707299789255,3.50438504327182,3.5,1.0012528695062344,0.6,0.0002253456612347185,0.9645023744232897,0.00023363930168597116,198.91783135441383,0.0,0.0,0.0,0.001609753656960304,7.871825076530753e-05,0.00014662741046941096,0.0005906219754489596,0.09557558388249178,0.071701882251074,0.023873701631417776,0.095575583887018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.6741971687,579.594576146111,0.0,0.09557558388249178,0.07170188225110956,0.02387370163142962,0.3754100541867804,0.3754100541867804,0.12499566154581306,0.0,5.000557554637055,5.011284963002026,4.96834202914016,5.000357737685476,5.010896826573969,4.968707703544965,24786.97539141822,21068.929082705487,0.85,1.0665949185922177,0.6627788605231534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870472389502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.535376036016,1534.4338329050966,0.3754100541867804,0.12499566154581306,6.112871282664199,3.50438504327182
3899.0,-29.991514527288455,4.991463012149258,35.00479063019081,24.117635248135798,5.0137251717255005,-26.49103770332901,-40.01543949181212,1.5132483477660779,0.0018687265235257655,-4.998453914089886,40.00959854167878,42263.1352710597,25749.96246172507,25749.96246172507,68013.09773278476,77344.77958723446,77344.77958723446,25749.96246172507,103094.74204895952,103094.74204895952,103094.74204895952,127881.73756549235,127881.73756549235,0.0,0.0,91516.93634796595,56435.2920317912,38979.60479574972,24786.995516532825,63766.60031228255,21068.946189052902,1534.4356750898928,0.0,0.886891824643371,2.816907617425053,0.0014959128700940735,0.0,0.0018687265235257655,354677.36311071605,1554947.1309046848,4.384117208008261,1554947.1309046848,4.384117208008261,0.8500000000000001,0.09557559077840572,4.028046144702076,101325.0,128380.71361769494,1.267019132669084,1.0,0.0,4.02804614470361,1.2846760201525913,1.2849655313912927,3.135456785613257,22719.9324586523,2316.7883485851235,19311.942638691195,1969.2701012773166,0.85,0.8500000021495108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.911721824631,4632.441516551485,5.554454874647665,4.991463012149258,-2.319935797748453,7.311398809897711,3.504370895629587,3.5,1.0012488273227391,0.6,0.0002253456612347185,0.964505227387973,0.0002336386105910373,198.91785460516718,0.0,0.0,0.0,0.001609753656960304,7.871801148854852e-05,0.00014662764974616998,0.0005906229392667864,0.09557559077839389,0.07170189879492893,0.02387369198346496,0.09557559078247753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.6801173621,579.5945742094211,0.0,0.09557559077839389,0.0717018987949378,0.023873691983467914,0.3754100679004776,0.3754100679004776,0.12499558675768564,0.0,5.000522085948887,5.011202558856667,4.968447479109898,5.000322640613433,5.010815383316526,4.968811756460923,24786.995516532825,21068.946189052902,0.85,1.0665943832618636,0.662778555922466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870459560589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.535091027905,1534.4356750898928,0.3754100679004776,0.12499558675768564,6.112871282664199,3.504370895629587
3900.0,-29.991542907514454,4.991463367041884,35.004791264450795,24.11760496851059,5.013694949791943,-26.491066267718143,-40.01547012068329,1.5132183099956562,0.0018034968894085068,-4.998484121519911,40.00959973456729,42263.14751446562,25749.957412884833,25749.957412884833,68013.10492735045,77344.77937615171,77344.77937615171,25749.957412884833,103094.73678903654,103094.73678903654,103094.73678903654,127881.75237795057,127881.75237795057,0.0,0.0,91516.93539127371,56435.30352958765,38979.59095742896,24787.01558891403,63766.60654634299,21068.963250576926,1534.4375127610176,0.0,0.8868916666926261,2.8169049475934793,0.0014959128700940735,0.0,0.0018034968894085068,354676.9455170837,1554947.1823484914,4.384122514874862,1554947.1823484914,4.384122514874862,0.85,0.0955755976347204,4.028046144702076,101325.0,128380.72174640455,1.2670192128932105,1.0,0.0,4.0280461447029685,1.2846761606475714,1.2849656719179343,3.135456442712881,22719.932221144536,2316.7883243660717,19311.945870808897,1969.270430861599,0.85,0.8500001532942971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.900502773127,4632.441516551485,5.554467227560556,4.991463367041884,-2.319963499076462,7.311426866118346,3.50435676116219,3.5,1.001244788903483,0.6,0.0002253456612347185,0.9645080761809224,0.00023363792051073315,198.9178778218537,0.0,0.0,0.0,0.001609753656960304,7.871773860807242e-05,0.00014662792262664607,0.0005906240384419359,0.09557559763470562,0.07170191526289127,0.02387368237181435,0.09557559763870388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.6860112122,579.59457228135,0.0,0.09557559763470562,0.07170191526290236,0.02387368237181805,0.3754100813955592,0.3754100813955592,0.12499551221916796,0.0,5.000486680939446,5.0111203730589295,4.968552528688917,5.000287618409345,5.010734198885871,4.9689153322153174,24787.01558891403,21068.963250576926,0.85,1.0665943918141743,0.6627786831301815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387044473235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.53480543947,1534.4375127610176,0.3754100813955592,0.12499551221916796,6.112871282664199,3.50435676116219
3901.0,-29.991571372213297,4.991463763618831,35.004791895994686,24.11757472380998,5.013664749841868,-26.49109490594404,-40.015496977698035,1.5131882835726456,0.0017384280487817705,-4.998514275223571,40.00960092397525,42263.143775336874,25749.952410766477,25749.952410766477,68013.09618610336,77344.77912063026,77344.77912063026,25749.952410766477,103094.73153139674,103094.73153139674,103094.73153139674,127881.76715699329,127881.76715699329,0.0,0.0,91516.93443320446,56435.29908791094,38979.5948281039,24787.03562559655,63766.63045370045,21068.980281757067,1534.4393472058512,0.0,0.8868915090271252,2.816902281915975,0.0014959128700940735,0.0,0.0017384280487817705,354676.5286656102,1554947.2336429274,4.384127812159048,1554947.2336429274,4.384127812159048,0.85,0.0955756044615168,4.028046144702076,101325.0,128380.72091126317,1.2670192046510058,1.0,0.0,4.028046144703432,1.2846763010895073,1.2849658123915197,3.1354560999420427,22719.93198329491,2316.78830011216,19311.944598321996,1969.2703011040464,0.85,0.8500001061852351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.889294191663,4632.441516551485,5.55447957806688,4.991463763618831,-2.3199911446439008,7.311454908262732,3.5043426399083812,3.5,1.0012407542595374,0.6,0.0002253456612347185,0.9645109334623257,0.00023363722837831428,198.91790110764939,0.0,0.0,0.0,0.001609753656960304,7.871749933275292e-05,0.00014662816190196557,0.0005906250022539642,0.09557560446153845,0.07170193166320434,0.023873672798334127,0.09557560446543281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.6918878638,579.5945703589058,0.0,0.09557560446153845,0.07170193166318808,0.02387367279832872,0.37541009467405867,0.37541009467405867,0.1249954379263477,0.0,5.000451353414917,5.0110383917206605,4.968657274841746,5.000252703272338,5.010653137717895,4.969018966769852,24787.03562559655,21068.980281757067,0.85,1.0665938548452263,0.6627783760037818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870427909727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.53451973803,1534.4393472058512,0.37541009467405867,0.1249954379263477,6.112871282664199,3.5043426399083812
3902.0,-29.99159981799144,4.9914642018827395,35.00479252471918,24.117544514033966,5.013634632286082,-26.491123518896302,-40.01552386963738,1.5131583331910297,0.0016733826503809723,-4.998544357057256,40.009602104941905,42263.14009745736,25749.94740833095,25749.94740833095,68013.08750578831,77344.77881554283,77344.77881554283,25749.94740833095,103094.72622387377,103094.72622387377,103094.72622387377,127881.78181242198,127881.78181242198,0.0,0.0,91516.93345128941,56435.29473320428,38979.59857565015,24787.055588548195,63766.65416419834,21068.997250265966,1534.441175818924,0.0,0.886891351758345,2.816899624344277,0.0014959128700940735,0.0,0.0016733826503809723,354676.1128105334,1554947.2845742158,4.384133096115392,1554947.2845742158,4.384133096115392,0.85,0.09557561124163634,4.028046144702076,101325.0,128380.7241404766,1.2670192365208646,1.0,0.0,4.028046144703669,1.2846764411758065,1.2849659525093886,3.135455758039267,22719.93173952535,2316.7882752545825,19311.938756205775,1969.2697053739835,0.85,0.8499998581689941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.878096042722,4632.441516551485,5.554491916064751,4.9914642018827395,-2.3200187211900474,7.311482923072787,3.5043285318208297,3.5,1.00123672337738,0.6,0.0002253456612347185,0.9645137888536047,0.00023363653670784563,198.9179243779723,0.0,0.0,0.0,0.001609753656960304,7.871725974695617e-05,0.0001466284014877623,0.0005906259673166091,0.09557561124157214,0.07170194798256241,0.023873663259009734,0.09557561124647194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.6977228111,579.594568450105,0.0,0.09557561124157214,0.07170194798261056,0.023873663259025773,0.37541010773690575,0.37541010773690575,0.12499536388171054,0.0,5.000416071399059,5.010956598096868,4.9687616398521754,5.000217739707637,5.010572231258152,4.969121943273251,24787.055588548195,21068.997250265966,0.85,1.0665933221250006,0.6627780718842532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387040911119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.534231398313,1534.441175818924,0.37541010773690575,0.12499536388171054,6.112871282664199,3.5043285318208297
3903.0,-29.991628221839107,4.9914646816015384,35.00479315071619,24.11751440903174,5.013604578391836,-26.4911520877481,-40.015550691727526,1.5131284443008275,0.0016085564863033142,-4.998574378018003,40.009603282947246,42263.136562551954,25749.94243374411,25749.94243374411,68013.07899629607,77344.77849460201,77344.77849460201,25749.94243374411,103094.72092834613,103094.72092834613,103094.72092834613,127881.7964439645,127881.7964439645,0.0,0.0,91516.93246230723,56435.290530257174,38979.60214672228,24787.07551561837,63766.67766234065,21069.014188275614,1534.4430010349786,0.0,0.8868911948095194,2.8168969709924827,0.0014959128700940735,0.0,0.0016085564863033142,354675.6977963203,1554947.3353752883,4.384138369323089,1554947.3353752883,4.384138369323089,0.85,0.09557561798905125,4.028046144702076,101325.0,128380.72308263082,1.2670192260807385,1.0,0.0,4.028046144702076,1.284676580974524,1.2849660923396107,3.135455416838454,22719.931494001306,2316.788250218098,19311.937345483027,1969.2695615202979,0.85,0.8499998052627015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.866908382131,4632.441516551485,5.5545042475627415,4.9914646816015384,-2.3200462367972015,7.31151091839874,3.5043144369698065,3.5,1.0012326962770877,0.6,0.0002253456612347185,0.9645166400449905,0.00023363584605881667,198.91794761399896,0.0,0.0,0.0,0.001609753656960304,7.871702078413137e-05,0.00014662864045058711,0.0005906269298698943,0.09557561798895736,0.0717019642319946,0.023873653756962765,0.09557561799335686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.7035431255,579.594566546088,0.0,0.09557561798895736,0.07170196423206503,0.02387365375698622,0.3754101205839647,0.3754101205839647,0.124995290082328,0.0,5.000380861537565,5.01087501670014,4.968865656767491,5.000182934504323,5.010491614699049,4.969224683507662,24787.07551561837,21069.014188275614,0.85,1.0665927956360075,0.6627777722142757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870388336604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.53394248882,1534.4430010349786,0.3754101205839647,0.124995290082328,6.112871282664199,3.5043144369698065
3904.0,-29.99165660795285,4.9914652026831945,35.00479377402889,24.117484304029517,5.0135745654669215,-26.491180636539333,-40.0155813205987,1.5130985940533996,0.0015439211789498586,-4.998604331678878,40.009604456754815,42263.1487726229,25749.937470201272,25749.937470201272,68013.08624282418,77344.77816175245,77344.77816175245,25749.937470201272,103094.71563195372,103094.71563195372,103094.71563195372,127881.81102858765,127881.81102858765,0.0,0.0,91516.93147083564,56435.302081706206,38979.58821014381,24787.095396633933,63766.68360677775,21069.031087138843,1534.444822118851,0.0,0.8868910382177176,2.8168943229913066,0.0014959128700940735,0.0,0.0015439211789498586,354675.28371270746,1554947.385997853,4.384143630536671,1554947.385997853,4.384143630536671,0.85,0.09557562469851452,4.028046144702076,101325.0,128380.73093296,1.2670193035574635,1.0,0.0,4.028046144700301,1.2846767205925287,1.2849662319890793,3.1354550760787734,22719.93124785924,2316.788225118592,19311.944882318334,1969.2703300636135,0.85,0.8500001461992972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.85573120952,4632.441516551485,5.554516568936233,4.9914652026831945,-2.3200736867863627,7.311538889469557,3.5043003553547822,3.5,1.0012286729585091,0.6,0.0002253456612347185,0.9645194894653157,0.0002336351558428742,198.9179708355237,0.0,0.0,0.0,0.001609753656960304,7.871674790682993e-05,0.00014662891332788857,0.0005906280290322564,0.09557562469853803,0.07170198040778927,0.023873644290748754,0.09557562470265692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.7093427008,579.5945646488585,0.0,0.09557562469853803,0.07170198040777165,0.023873644290742877,0.3754101332167392,0.3754101332167392,0.12499521652760807,0.0,5.000345731694381,5.010793668300153,4.968969294694432,5.000148252857855,5.010411326300527,4.969326933259822,24787.095396633933,21069.031087138843,0.85,1.0665928098477289,0.6627779019094348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870365596974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.533653471135,1534.444822118851,0.3754101332167392,0.12499521652760807,6.112871282664199,3.5043003553547822
3905.0,-29.991685078051688,4.991465764905762,35.00479439458103,24.117454268876486,5.013544626919329,-26.491209253481426,-40.015608177613444,1.5130688023490206,0.001479296402806085,-4.998634224214286,40.009605622973055,42263.14499868444,25749.932533291914,25749.932533291914,68013.07753197635,77344.77775768455,77344.77775768455,25749.932533291914,103094.71029097647,103094.71029097647,103094.71029097647,127881.8255045031,127881.8255045031,0.0,0.0,91516.93047225307,56435.29771325281,38979.591954444724,24787.115213526624,63766.70716797135,21069.04793149763,1534.4466381719585,0.0,0.886890881964207,2.816891681988679,0.0014959128700940735,0.0,0.001479296402806085,354674.87047429936,1554947.4362907778,4.384148880385517,1554947.4362907778,4.384148880385517,0.85,0.09557563136821362,4.028046144702076,101325.0,128380.73393946899,1.2670193332294004,1.0,0.0,4.028046144699917,1.2846768599367415,1.2849663713646944,3.1354547359873983,22719.93099995181,2316.7881998390694,19311.94337391299,1969.270176249075,0.85,0.8500000890827508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.844564557745,4632.441516551485,5.554528883508506,4.991465764905762,-2.320101075719193,7.3115668406249545,3.5042862870170848,3.5,1.0012246534334528,0.6,0.0002253456612347185,0.9645223473252611,0.00023363446358669622,198.91799412575872,0.0,0.0,0.0,0.001609753656960304,7.871650863429425e-05,0.00014662915260042422,0.0005906289928330711,0.0955756313681532,0.07170199650881916,0.023873634859334043,0.09557563137229849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.715104777,579.5945627638934,0.0,0.0955756313681532,0.07170199650886448,0.023873634859349138,0.3754101456378337,0.3754101456378337,0.12499514321497088,0.0,5.000310658093895,5.0107125100049075,4.969072587258211,5.000113520617106,5.010331044703776,4.96942896042151,24787.115213526624,21069.04793149763,0.85,1.0665922791468503,0.6627775978357607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870340896668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.53336386193,1534.4466381719585,0.3754101456378337,0.12499514321497088,6.112871282664199,3.5042862870170848
3906.0,-29.991713529178377,4.991466368009273,35.00479501242408,24.117424233723455,5.013514734157617,-26.491237848767653,-40.01563503462819,1.5130390537468774,0.0014148332970762567,-4.998664057649233,40.00960678516914,42263.14128840058,25749.927627578712,25749.927627578712,68013.0689159793,77344.77732037457,77344.77732037457,25749.927627578712,103094.70494795329,103094.70494795329,103094.70494795329,127881.83993698642,127881.83993698642,0.0,0.0,91516.92945129368,56435.293419319554,38979.595591082354,24787.134989033137,63766.73058011549,21069.064740678165,1534.4484505471478,0.0,0.8868907260255587,2.8168890457653903,0.0014959128700940735,0.0,0.0014148332970762567,354674.45805344376,1554947.4864120393,4.384154119656775,1554947.4864120393,4.384154119656775,0.85,0.09557563800459494,4.028046144702076,101325.0,128380.73265891887,1.2670193205913534,1.0,0.0,4.028046144698213,1.284676999079383,1.2849665105386927,3.135454396388064,22719.930746489124,2316.7881739930685,19311.941822185116,1969.2700180168679,0.85,0.8500000302672296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.833408428429,4632.441516551485,5.554541192261711,4.991466368009273,-2.320128405146518,7.311594773155791,3.5042722319586974,3.5,1.001220637702485,0.6,0.0002253456612347185,0.9645252032898763,0.00023363377179372012,198.9180174004788,0.0,0.0,0.0,0.001609753656960304,7.871626936243116e-05,0.00014662939187228734,0.0005906299566311769,0.09557563800459638,0.07170201254020307,0.02387362546439331,0.0955756380087262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.720846982,579.5945608854323,0.0,0.09557563800459638,0.07170201254020199,0.02387362546439295,0.3754101578468849,0.3754101578468849,0.12499507014413978,0.0,5.000275650781759,5.010631543142551,4.969175570679852,5.000078890946327,5.010250955949459,4.969530819428712,24787.134989033137,21069.064740678165,0.85,1.0665917524268989,0.6627772963097402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870314246193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.533071624017,1534.4484505471478,0.3754101578468849,0.12499507014413978,6.112871282664199,3.5042722319586974
3907.0,-29.991741961534963,4.99146701191765,35.0047956275353,24.11739433826881,5.013484921802462,-26.49126641912195,-40.01566566349936,1.5130093793894765,0.0013504777971320436,-4.998693823520613,40.00960794128488,42263.15332432721,25749.922730994676,25749.922730994676,68013.07605532189,77344.77685049643,77344.77685049643,25749.922730994676,103094.6995814911,103094.6995814911,103094.6995814911,127881.85428826169,127881.85428826169,0.0,0.0,91516.92842271263,56435.30489654354,38979.581695743436,24787.15470677058,63766.73640251401,21069.081500754994,1534.4502581109366,0.0,0.886890570452477,2.816886416018708,0.0014959128700940735,0.0,0.0013504777971320436,354674.04656700173,1554947.536269792,4.384159346646881,1554947.536269792,4.384159346646881,0.8500000000000001,0.09557564460020578,4.028046144702076,101325.0,128380.74017519144,1.267019394771196,1.0,0.0,4.028046144701894,1.2846771378747908,1.284966649365379,3.1354540576362804,22719.930491134295,2316.7881479541225,19311.940195832947,1969.2698521751004,0.85,0.8499999682379661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.822262813803,4632.441516551485,5.5545534904449205,4.99146701191765,-2.320155668898572,7.311622680816222,3.5042581901697667,3.5,1.0012166257627906,0.6,0.0002253456612347185,0.964528057379442,0.00023363308045902523,198.91804065984923,0.0,0.0,0.0,0.001609753656960304,7.871599648753827e-05,0.00014662966474718022,0.0005906310557838372,0.09557564460014958,0.07170202849589671,0.023873616104252867,0.0955756446043922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.7265591425,579.5945590167964,0.0,0.09557564460014958,0.07170202849593887,0.0238736161042669,0.3754101698438096,0.3754101698438096,0.12499499731686066,0.0,5.00024070128768,5.01055077077109,4.969278201867155,5.000044301317757,5.0101710900294165,4.969632169932481,24787.15470677058,21069.081500754994,0.85,1.0665917669990785,0.6627774245423196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870285657883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.532778817178,1534.4502581109366,0.3754101698438096,0.12499499731686066,6.112871282664199,3.5042581901697667
3908.0,-29.991770453845316,4.991467696313168,35.004796239977736,24.117364407889568,5.013455128429168,-26.491295041534073,-40.015692555438704,1.5129797161179266,0.001286286030165229,-4.998723533291911,40.00960909377319,42263.14946376798,25749.91787253784,25749.91787253784,68013.06733630582,77344.77634372194,77344.77634372194,25749.91787253784,103094.69421625978,103094.69421625978,103094.69421625978,127881.86860287306,127881.86860287306,0.0,0.0,91516.92738920356,56435.30050924957,38979.58542217109,24787.17438661328,63766.759808784365,21069.098228621286,1534.45206226602,0.0,0.8868904151775261,2.816883790670708,0.0014959128700940735,0.0,0.001286286030165229,354673.6358562479,1554947.585971771,4.384164563621537,1554947.585971771,4.384164563621537,0.85,0.09557565116488034,4.028046144702076,101325.0,128380.74295899611,1.267019422245212,1.0,0.0,4.028046144700731,1.2846772766183772,1.2849667881402322,3.135453719011048,22719.93023455603,2316.788121790421,19311.938558338283,1969.2696851971145,0.85,0.849999905764044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.811127749779,4632.441516551485,5.554565784270171,4.991467696313168,-2.320182875432134,7.311650571745302,3.5042441616954756,3.5,1.0012126176272786,0.6,0.0002253456612347185,0.9645309174964027,0.0002336323876684429,198.9180639682709,0.0,0.0,0.0,0.001609753656960304,7.871575690596966e-05,0.00014662990432874883,0.0005906320208294509,0.09557565116487024,0.07170204438366101,0.023873606781209228,0.09557565116889687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.7322533816,579.5945571540245,0.0,0.09557565116487024,0.07170204438366859,0.023873606781211747,0.3754101816288542,0.3754101816288542,0.12499492473170985,0.0,5.000205823925398,5.010470191315505,4.969380542842941,5.000009819322088,5.010091388968021,4.969733456574318,24787.17438661328,21069.098228621286,0.85,1.0665912387622445,0.6627771207209106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387025513534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.532485437998,1534.45206226602,0.3754101816288542,0.12499492473170985,6.112871282664199,3.5042441616954756
3909.0,-29.991798926563135,4.991468421189875,35.00479684963684,24.117334582284116,5.013425437375753,-26.491323636082466,-40.01571937752885,1.5129501468950923,0.0012220996159157949,-4.9987531725174374,40.00961023758757,42263.14566560498,25749.913014795184,25749.913014795184,68013.05868040017,77344.77578266006,77344.77578266006,25749.913014795184,103094.68879745524,103094.68879745524,103094.68879745524,127881.88278910503,127881.88278910503,0.0,0.0,91516.92633489403,56435.296217839066,38979.589018949955,24787.193991649794,63766.78301059975,21069.114892902326,1534.4538605596279,0.0,0.8868902602927202,2.816881173494237,0.0014959128700940735,0.0,0.0012220996159157949,354673.2261215257,1554947.6352998603,4.384169767489219,1554947.6352998603,4.384169767489219,0.85,0.0955756576832866,4.028046144702076,101325.0,128380.7414000655,1.267019406859763,1.0,0.0,4.0280461447015075,1.2846774149221003,1.2849669264751233,3.1354533814594436,22719.929972813865,2316.788095100148,19311.941319513313,1969.2699667586091,0.85,0.8500000370873294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.8000032143145,4632.441516551485,5.554578065693305,4.991468421189875,-2.3202100141873108,7.3116784353771855,3.5042301465079864,3.5,1.001208613287996,0.6,0.0002253456612347185,0.9645337756557707,0.00023363169535614206,198.9180872606702,0.0,0.0,0.0,0.001609753656960304,7.871551794736277e-05,0.00014663014328735572,0.0005906329833657462,0.09557565768327086,0.07170206019154575,0.023873597491725115,0.0955756576873942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.7379047656,579.5945553052733,0.0,0.09557565768327086,0.07170206019155756,0.023873597491729046,0.3754101932022501,0.3754101932022501,0.12499485239107631,0.0,5.000170985757904,5.010389785340408,4.96948252012362,4.999975272133327,5.010011811011225,4.9698341129367805,24787.193991649794,21069.114892902326,0.85,1.0665907149353069,0.6627768200032877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870222693627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.532189909994,1534.4538605596279,0.3754101932022501,0.12499485239107631,6.112871282664199,3.5042301465079864
3910.0,-29.99182738023713,4.991469186210046,35.00479745666198,24.11730479160326,5.013395777397842,-26.491352210385134,-40.015746269468195,1.5129206075458228,0.0011581795088773106,-4.9987827568293834,40.00961138018589,42263.141932243336,25749.908197579534,25749.908197579534,68013.05012982286,77344.77521111078,77344.77521111078,25749.908197579534,103094.68340869033,103094.68340869033,103094.68340869033,127881.89698268316,127881.89698268316,0.0,0.0,91516.92527496319,56435.29199609572,38979.59253207496,24787.21357399283,63766.80610606779,21069.131537893907,1534.4556563480194,0.0,0.8868901056912291,2.8168785592271615,0.0014959128700940735,0.0,0.0011581795088773106,354672.81714571663,1554947.6845752392,4.384174961839244,1554947.6845752392,4.384174961839244,0.8500000000000001,0.09557566417508734,4.028046144702076,101325.0,128380.74869363372,1.2670194788416849,1.0,0.0,4.028046144701015,1.2846775530861263,1.2849670646702855,3.1354530442488637,22719.929709676155,2316.788068267569,19311.939557462912,1969.269787079473,0.85,0.8499999693765857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.788889259594,4632.441516551485,5.554590343239764,4.991469186210046,-2.3202370966690142,7.31170628287906,3.5042161446729816,3.5,1.001204612763709,0.6,0.0002253456612347185,0.9645366319125956,0.00023363100350878,198.9181105374959,0.0,0.0,0.0,0.001609753656960304,7.871527836714092e-05,0.00014663038286757756,0.0005906339484059351,0.09557566417510044,0.07170207593471818,0.023873588240382257,0.0955756641788806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.7435501412,579.5945534584849,0.0,0.09557566417510044,0.07170207593470836,0.02387358824037899,0.3754102045631319,0.3754102045631319,0.12499478029221973,0.0,5.000136227137148,5.010309582985315,4.969584204725834,4.999940936338248,5.009932527667047,4.969934731140597,24787.21357399283,21069.131537893907,0.85,1.0665901945393346,0.662776521407456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870188333022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.53189382475,1534.4556563480194,0.3754102045631319,0.12499478029221973,6.112871282664199,3.5042161446729816
3911.0,-29.991855792017002,4.99146999145919,35.00479806100638,24.117275035847,5.0133661842985715,-26.491380740296783,-40.01577686341477,1.5128911325783156,0.001094373086914402,-4.998812266516457,40.00961251615381,42263.154026891876,25749.90337010277,25749.90337010277,68013.05739699464,77344.7746222724,77344.7746222724,25749.90337010277,103094.67799237516,103094.67799237516,103094.67799237516,127881.91108443298,127881.91108443298,0.0,0.0,91516.92420785227,56435.30361247163,38979.578439311816,24787.23309205782,63766.81153136963,21069.148128249148,1534.4574467883247,0.0,0.886889951493378,2.8168759521871234,0.0014959128700940735,0.0,0.001094373086914402,354672.40920262836,1554947.7335645007,4.3841801426288605,1554947.7335645007,4.3841801426288605,0.85,0.09557567062153262,4.028046144702076,101325.0,128380.75119905794,1.2670195035682994,1.0,0.0,4.028046144701286,1.2846776909490496,1.2849672025642773,3.1354527077732435,22719.92944475592,2316.788041253223,19311.942223900827,1969.2700589804701,0.85,0.8500000966489928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.777785858353,4632.441516551485,5.554602605986421,4.99146999145919,-2.320264108441643,7.311734099900833,3.5042021561560492,3.5,1.0012006160445854,0.6,0.0002253456612347185,0.9645394839730835,0.0002336303126819503,198.91813378005514,0.0,0.0,0.0,0.001609753656960304,7.871500580656544e-05,0.00014663065542815305,0.0005906350462925104,0.09557567062148349,0.0717020915988089,0.023873579022674587,0.0955756706257481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.7491627561,579.5945516224139,0.0,0.09557567062148349,0.07170209159884576,0.02387357902268686,0.37541021571275135,0.37541021571275135,0.12499470843701375,0.0,5.000101532512076,5.01022960040126,4.969685485900527,4.999906639603353,5.009853565970218,4.970034540172151,24787.23309205782,21069.148128249148,0.85,1.0665902177582784,0.6627766546881652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870152069538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.53159717193,1534.4574467883247,0.37541021571275135,0.12499470843701375,6.112871282664199,3.5042021561560492
3912.0,-29.991884286995912,4.991470836612464,35.00479866267904,24.117245349939935,5.013336640649224,-26.491409340140486,-40.01579994857309,1.512861693793771,0.0010306619164452968,-4.998841720794191,40.009613647022526,42263.13445644247,25749.898581607038,25749.898581607038,68013.03303804951,77344.77397733786,77344.77397733786,25749.898581607038,103094.67255894489,103094.67255894489,103094.67255894489,127881.92512234717,127881.92512234717,0.0,0.0,91516.92313835857,56435.28361746295,38979.59946766181,24787.25256340228,63766.85203106409,21069.164678891935,1534.4592333275311,0.0,0.8868897975951826,2.8168733503581116,0.0014959128700940735,0.0,0.0010306619164452968,354672.00202487863,1554947.782334543,4.3841853133517725,1554947.782334543,4.3841853133517725,0.85,0.09557567703484778,4.028046144702076,101325.0,128380.74941742294,1.267019485984929,1.0,0.0,4.028046144700646,1.2846778286427645,1.2849673402890225,3.135452371710675,22719.929179244144,2316.7880141785568,19311.94036077167,1969.2698689941694,0.85,0.8500000245781641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.766693084225,4632.441516551485,5.55461486446708,4.991470836612464,-2.3202910636183867,7.3117619002308505,3.504188181049891,3.5,1.0011966231571117,0.6,0.0002253456612347185,0.9645423443944723,0.0002336296198340444,198.9181570906817,0.0,0.0,0.0,0.001609753656960304,7.871480014214229e-05,0.0001466308610925762,0.0005906358747182972,0.09557567703489525,0.07170210719405386,0.0238735698408414,0.09557567703851737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.7547501773,579.5945497945863,0.0,0.09557567703489525,0.07170210719401823,0.02387356984082954,0.37541022665322543,0.37541022665322543,0.12499463682004339,0.0,5.000066904305129,5.010149813573491,4.9697864454503815,4.999872382710635,5.009774667705528,4.970134318546059,24787.25256340228,21069.164678891935,0.85,1.0665891583438507,0.662775926838194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870113899125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.531300409933,1534.4592333275311,0.37541022665322543,0.12499463682004339,6.112871282664199,3.504188181049891
3913.0,-29.991912661158246,4.991471721681766,35.00479926169274,24.117215733882063,5.0133071771543305,-26.491437823230324,-40.01583057744426,1.5128323392264562,0.0009671230786238993,-4.998871104043849,40.00961477291979,42263.14667494393,25749.893791683877,25749.893791683877,68013.0404666278,77344.77332483351,77344.77332483351,25749.893791683877,103094.66711651739,103094.66711651739,103094.66711651739,127881.9390987732,127881.9390987732,0.0,0.0,91516.92204484591,56435.29539495656,38979.585166543715,24787.27198225582,63766.857148799536,21069.18118491745,1534.4610152794794,0.0,0.8868896440764158,2.8168707545666885,0.0014959128700940735,0.0,0.0009671230786238993,354671.5958302439,1554947.830889555,4.384190471327729,1554947.830889555,4.384190471327729,0.85,0.09557568340699117,4.028046144702076,101325.0,128380.7563769346,1.267019554669969,1.0,0.0,4.02804614470183,1.2846779659426002,1.2849674776197997,3.1354520366095002,22719.928907769434,2316.7879864958404,19311.938412994747,1969.2696703761985,0.85,0.849999949004714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.755610912699,4632.441516551485,5.554627109994303,4.991471721681766,-2.3203179507772473,7.311789672459013,3.5041742193235614,3.5,1.0011926340924462,0.6,0.0002253456612347185,0.9645451926969902,0.00023362892992564045,198.91818030247833,0.0,0.0,0.0,0.001609753656960304,7.871452727195808e-05,0.0001466311339627604,0.0005906369738519907,0.09557568340695705,0.07170212271413365,0.023873560692823398,0.0955756834110933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.760313035,579.5945479747935,0.0,0.09557568340695705,0.07170212271415925,0.02387356069283192,0.37541023738493745,0.37541023738493745,0.12499456544167038,0.0,5.000032343612531,5.010070248685963,4.969887009135391,4.9998382271224955,5.009696125524329,4.9702334334879765,24787.27198225582,21069.18118491745,0.85,1.0665891892385386,0.6627760652578997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870073837173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.53100103412,1534.4610152794794,0.37541023738493745,0.12499456544167038,6.112871282664199,3.5041742193235614
3914.0,-29.99194111906482,4.991472646325776,35.004799858105486,24.11718611782419,5.013277756634702,-26.49146637740099,-40.01585739953441,1.5128030149708633,0.0009037399213411845,-4.998900432889371,40.00961589518898,42263.142912198455,25749.88904271873,25749.88904271873,68013.03195491718,77344.77263127007,77344.77263127007,25749.88904271873,103094.6616739888,103094.6616739888,103094.6616739888,127881.95303771668,127881.95303771668,0.0,0.0,91516.92096154438,56435.291242472755,38979.58857674625,24787.291363727883,63766.87994047414,21069.1976591687,1534.4627938901624,0.0,0.8868894908471009,2.8168681630794086,0.0014959128700940735,0.0,0.0009037399213411845,354671.19038757123,1554947.8792883398,4.384195619579791,1554947.8792883398,4.384195619579791,0.85,0.09557568974858689,4.028046144702076,101325.0,128380.75865965444,1.267019577198662,1.0,0.0,4.028046144703059,1.2846781031006889,1.2849676148087978,3.135451701854352,22719.92863882973,2316.787959071623,19311.940927950367,1969.2699268303006,0.85,0.8500000697601265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.744539399462,4632.441516551485,5.554639351644363,4.991472646325776,-2.320344782148204,7.311817428473979,3.504160271047154,3.5,1.0011886488706154,0.6,0.0002253456612347185,0.964548049415165,0.00023362823798291071,198.91820358278835,0.0,0.0,0.0,0.001609753656960304,7.871428831680198e-05,0.0001466313729179165,0.000590637936374386,0.09557568974857532,0.07170213816796166,0.02387355158061366,0.09557568975257381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.7658579679,579.5945461608652,0.0,0.09557568974857532,0.07170213816797034,0.02387355158061655,0.3754102479099129,0.3754102479099129,0.12499449429746584,0.0,4.999997863466547,5.0099908942589195,4.9699872635876545,4.999804172810741,5.009617716486559,4.97033255434485,24787.291363727883,21069.1976591687,0.85,1.0665886745345985,0.6627757693594348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387003188312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.530703128836,1534.4627938901624,0.3754102479099129,0.12499449429746584,6.112871282664199,3.504160271047154
