time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3915.0,-29.991969535123673,4.991473610495119,35.004800451889565,24.11715657161551,5.013248393556313,-26.491494888158364,-40.01588806333018,1.5127737465909754,0.0008404669740684767,-4.99892969387149,40.00961701144875,42263.15497786548,25749.884299678826,25749.884299678826,68013.0392775443,77344.77190849624,77344.77190849624,25749.884299678826,103094.65620817507,103094.65620817507,103094.65620817507,127881.96689563504,127881.96689563504,0.0,0.0,91516.91985537072,56435.30292473995,38979.574367367524,24787.310687459958,63766.88505482748,21069.214084340965,1534.4645676819628,0.0,0.8868893379845386,2.8168655780701286,0.0014959128700940735,0.0,0.0008404669740684767,354670.7858835199,1554947.9274281291,4.384200755510777,1554947.9274281291,4.384200755510777,0.8500000000000001,0.095575696049031,4.028046144702076,101325.0,128380.76550781394,1.2670196447847415,1.0,0.0,4.02804614470025,1.2846782399974594,1.2849677517364193,3.135451367737062,22719.92836421181,2316.7879310683884,19311.943386744653,1969.2701775575406,0.85,0.8500001882560784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.733478515643,4632.441516551485,5.554651581894633,4.991473610495119,-2.320371547908364,7.311845158403484,3.5041463361842338,3.5,1.0011846674812097,0.6,0.0002253456612347185,0.9645509019416211,0.00023362754705957177,198.91822682886982,0.0,0.0,0.0,0.001609753656960304,7.871401513711962e-05,0.00014663164609759886,0.0005906390367547522,0.09557569604902547,0.07170215354733568,0.02387354250168979,0.09557569605301396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.7713732079,579.594544356649,0.0,0.09557569604902547,0.07170215354733983,0.023873542501691172,0.3754102582292238,0.3754102582292238,0.12499442338887841,0.0,4.999963451127826,5.009911749961361,4.970087158810259,4.999770160845571,5.009539541748438,4.970431141466804,24787.310687459958,21069.214084340965,0.85,1.066588703824343,0.6627759054174772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386998805315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.530402600067,1534.4645676819628,0.3754102582292238,0.12499442338887841,6.112871282664199,3.5041463361842338
3916.0,-29.991997932939004,4.991474614059549,35.00480104305916,24.117127095256023,5.013219104487125,-26.49152337509514,-40.0159111135639,1.5127445466432208,0.0007773393738261802,-4.998958890767351,40.00961812286451,42263.13573221028,25749.879572268415,25749.879572268415,68013.0153044787,77344.77115934785,77344.77115934785,25749.879572268415,103094.65073161626,103094.65073161626,103094.65073161626,127881.98069384872,127881.98069384872,0.0,0.0,91516.91874540225,56435.28331826446,38979.594919041985,24787.32996223246,63766.92488127445,21069.23046789759,1534.4663372462842,0.0,0.8868891854653863,2.816862998637185,0.0014959128700940735,0.0,0.0007773393738261802,354670.38226598647,1554947.9753586745,4.384205879904951,1554947.9753586745,4.384205879904951,0.85,0.0955757023120331,4.028046144702076,101325.0,128380.76333644627,1.2670196233550088,1.0,0.0,4.028046144705988,1.2846783765741823,1.2849678883439206,3.135451034400968,22719.92808865179,2316.7879029690866,19311.94128355787,1969.2699630921743,0.85,0.8500001059952231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.722428301825,4632.441516551485,5.554663802789677,4.991474614059549,-2.3203982508363925,7.311872864895942,3.5041324147858623,3.5,1.0011806899388178,0.6,0.0002253456612347185,0.96455375264579,0.00023362685658169996,198.9182500600323,0.0,0.0,0.0,0.001609753656960304,7.871380978622641e-05,0.00014663185144849207,0.000590639863917626,0.09557570231199702,0.07170216885536834,0.02387353345662869,0.0955757023161427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.7768645159,579.5945425602629,0.0,0.09557570231199702,0.0717021688553954,0.023873533456637702,0.375410268343848,0.375410268343848,0.12499435271382768,0.0,4.9999291107281465,5.009832822290321,4.970186691821937,4.999736230141195,5.009461602428132,4.970529347259287,24787.32996223246,21069.23046789759,0.85,1.066587661724474,0.6627751896598217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638699423496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.530101961056,1534.4663372462842,0.375410268343848,0.12499435271382768,6.112871282664199,3.5041324147858623
3917.0,-29.992026304458214,4.991475656820558,35.0048016316795,24.11709768874573,5.0131898694440045,-26.49155183297215,-40.01594170751048,1.5127153979579544,0.0007144086065977717,-4.9989880268918085,40.00961923095112,42263.147946076,25749.874868678962,25749.874868678962,68013.02281475496,77344.77039230388,77344.77039230388,25749.874868678962,103094.64526098284,103094.64526098284,103094.64526098284,127881.99445952287,127881.99445952287,0.0,0.0,91516.91762872663,56435.29518249887,38979.58049580862,24787.34919854003,63766.929694348655,21069.246818759024,1534.4681032622916,0.0,0.8868890332670196,2.816860423711792,0.0014959128700940735,0.0,0.0007144086065977717,354669.9794885127,1554948.023145919,4.38421099352245,1554948.023145919,4.38421099352245,0.85,0.09557570854162166,4.028046144702076,101325.0,128380.76528510955,1.26701964258682,1.0,0.0,4.0280461447030484,1.2846785129111642,1.284968024711627,3.1354507016500683,22719.92781142666,2316.7878746999904,19311.93912884652,1969.2697433727644,0.85,0.8500000215288473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.711388779158,4632.441516551485,5.55467601607104,4.991475656820558,-2.320424893400766,7.311900550221324,3.5041185068786236,3.5,1.0011767162510352,0.6,0.0002253456612347185,0.964556600719321,0.0002336261667450788,198.91827326968843,0.0,0.0,0.0,0.001609753656960304,7.871353723035244e-05,0.00014663212400436605,0.0005906409617852634,0.09557570854161651,0.0717021840955169,0.023873524446099612,0.09557570854556195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.782339376,579.5945407692573,0.0,0.09557570854161651,0.07170218409552076,0.023873524446100896,0.3754102782551019,0.3754102782551019,0.12499428227022902,0.0,4.999894856332162,5.009754122397283,4.970285885438329,4.9997024354984205,5.00938392928316,4.970627298718057,24787.34919854003,21069.246818759024,0.85,1.0665876989963126,0.6627753311732927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869894778645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.529800740318,1534.4681032622916,0.3754102782551019,0.12499428227022902,6.112871282664199,3.5041185068786236
3918.0,-29.992054767904815,4.991476738496606,35.00480221771515,24.117068282235437,5.01316068770694,-26.491580368240857,-40.015968564525224,1.5126862880429703,0.0006515284892429918,-4.999017106378321,40.009620332907325,42263.14414940042,25749.870198874334,25749.870198874334,68013.01434827475,77344.76956147562,77344.76956147562,25749.870198874334,103094.63976034996,103094.63976034996,103094.63976034996,127882.00814146512,127882.00814146512,0.0,0.0,91516.916507117,56435.2910950418,38979.583791194666,24787.368381115153,63766.952172309815,21069.26312394788,1534.4698649426655,0.0,0.8868888813789874,2.816857854740607,0.0014959128700940735,0.0,0.0006515284892429918,354669.57749498705,1554948.0706684173,4.3842160967143995,1554948.0706684173,4.3842160967143995,0.85,0.09557571473597001,4.028046144702076,101325.0,128380.77185488855,1.2670197074254976,1.0,0.0,4.028046144703461,1.2846786490668347,1.2849681608979813,3.135450369341757,22719.927532976613,2316.787846305988,19311.93693516671,1969.2695196796776,0.85,0.8499999353931297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.70035995228,4632.441516551485,5.554688223882399,4.991476738496606,-2.320451478699734,7.311928217196339,3.5041046124682937,3.5,1.0011727464195126,0.6,0.0002253456612347185,0.9645594580300869,0.00023362547467518525,198.9182965545523,0.0,0.0,0.0,0.001609753656960304,7.871329796683929e-05,0.0001466323632678792,0.0005906419255497352,0.09557571473591381,0.07170219926646795,0.02387351546944585,0.09557571474019282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.7877839449,579.5945389881601,0.0,0.09557571473591381,0.07170219926651011,0.023873515469459893,0.37541028796485976,0.37541028796485976,0.12499421205755737,0.0,4.999860671145939,5.009675610344402,4.970384792355958,4.999668634867589,5.009306276212385,4.970725166252521,24787.368381115153,21069.26312394788,0.85,1.0665871902500736,0.662775038003977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869845349691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.529499099786,1534.4698649426655,0.37541028796485976,0.12499421205755737,6.112871282664199,3.5041046124682937
3919.0,-29.992083189532345,4.991477858985357,35.004802801170136,24.117038945574336,5.013131552065692,-26.491608861274976,-40.01599542153997,1.5126572238083102,0.0005887854901516221,-4.999046121030306,40.00962142981098,42263.140496381035,25749.8655413498,25749.8655413498,68013.00603773084,77344.76870523625,77344.76870523625,25749.8655413498,103094.63424658605,103094.63424658605,103094.63424658605,127882.02175944498,127882.02175944498,0.0,0.0,91516.91536177834,56435.287152922996,38979.586898728165,24787.38751285893,63766.9744115871,21069.27938593009,1534.4716222704512,0.0,0.8868887298385733,2.816855291534128,0.0014959128700940735,0.0,0.0005887854901516221,354669.17639747873,1554948.1179732473,4.384221188228133,1554948.1179732473,4.384221188228133,0.85,0.09557572089252334,4.028046144702076,101325.0,128380.76946081655,1.267019683797844,1.0,0.0,4.028046144703158,1.2846787850088741,1.2849682968706562,3.1354500375549144,22719.927248635617,2316.7878173112754,19311.934695573058,1969.269291304682,0.85,0.8499998474569405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.689341805682,4632.441516551485,5.554700421603269,4.991477858985357,-2.320478000769498,7.311955859754855,3.5040907315352694,3.5,1.0011687804386484,0.6,0.0002253456612347185,0.9645623111519404,0.00023362478362398036,198.918319805211,0.0,0.0,0.0,0.001609753656960304,7.871305870399871e-05,0.00014663260253071976,0.0005906428893114977,0.09557572089249751,0.07170221436602511,0.023873506526472393,0.09557572089656881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.79320355,579.5945372152303,0.0,0.09557572089249751,0.07170221436604449,0.023873506526478846,0.3754102974723498,0.3754102974723498,0.12499414207836333,0.0,4.999826552628917,5.00959729354895,4.9704833801344535,4.999634906520441,5.009228863840917,4.970822600653435,24787.38751285893,21069.27938593009,0.85,1.0665866879419041,0.662774749568507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386979407609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.529194671923,1534.4716222704512,0.3754102974723498,0.12499414207836333,6.112871282664199,3.5040907315352694
3920.0,-29.992111615407083,4.991479018170847,35.004803382016995,24.11700967876243,5.013102497076291,-26.491637350056454,-40.016026015486545,1.5126282317256823,0.0005261358474513145,-4.999075071519596,40.00962252075364,42263.15250893005,25749.860897741262,25749.860897741262,68013.0134066713,77344.76781065037,77344.76781065037,25749.860897741262,103094.62870839164,103094.62870839164,103094.62870839164,127882.03529707651,127882.03529707651,0.0,0.0,91516.91421250597,56435.29891078554,38979.572557467145,24787.406588684862,63766.97914615201,21069.29560038213,1534.4733749674824,0.0,0.8868885786461403,2.816852734598043,0.0014959128700940735,0.0,0.0005261358474513145,354668.77618778934,1554948.1650201597,4.384226268051431,1554948.1650201597,4.384226268051431,0.85,0.09557572701027316,4.028046144702076,101325.0,128380.77591924337,1.267019747537561,1.0,0.0,4.028046144701978,1.2846789206134657,1.2849684325058073,3.1354497065917335,22719.92696331804,2316.7877882169796,19311.94136985698,1969.2699718922345,0.85,0.8500001518947069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.678334366389,4632.441516551485,5.554712609554,4.991479018170847,-2.32050446011903,7.311983478289877,3.5040768641135367,3.5,1.0011648183181534,0.6,0.0002253456612347185,0.9645651647092627,0.00023362409247139018,198.91834305934964,0.0,0.0,0.0,0.001609753656960304,7.871278615052859e-05,0.0001466328750841899,0.0005906439871694522,0.09557572701018165,0.0717022293933136,0.023873497616868054,0.09557572701456277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.7985937048,579.5945354519323,0.0,0.09557572701018165,0.07170222939338225,0.02387349761689091,0.37541030677752973,0.37541030677752973,0.12499407233252824,0.0,4.9997924935761375,5.0095191678992705,4.970581632274616,4.99960120736705,5.0091516247222785,4.970919631973004,24787.406588684862,21069.29560038213,0.85,1.066586724310517,0.6627748887408351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386974096269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.528890133053,1534.4733749674824,0.37541030677752973,0.12499407233252824,6.112871282664199,3.5040768641135367
3921.0,-29.992140101078927,4.991480215680969,35.004803960311236,24.11698041195052,5.013073473138198,-26.491665889557417,-40.01605287250129,1.512599261616754,0.0004636286683421531,-4.999103970074691,40.009623608097,42263.14862482645,25749.85629878534,25749.85629878534,68013.00492361179,77344.7668703091,77344.7668703091,25749.85629878534,103094.62316909444,103094.62316909444,103094.62316909444,127882.04879722025,127882.04879722025,0.0,0.0,91516.91305422994,56435.294808747385,38979.57582831395,24787.425628125813,63767.001456439764,21069.311783906942,1534.4751244339232,0.0,0.8868884277303499,2.8168501818515277,0.0014959128700940735,0.0,0.0004636286683421531,354668.3766959286,1554948.211913999,4.384231338581163,1554948.211913999,4.384231338581163,0.85,0.09557573309926551,4.028046144702076,101325.0,128380.77753385005,1.26701976347249,1.0,0.0,4.028046144700734,1.2846790561153083,1.2849685680381864,3.135449375879397,22719.92667576522,2316.787758894752,19311.934542457297,1969.2692756912195,0.85,0.8499998621499452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.667337658033,4632.441516551485,5.554724794336584,4.991480215680969,-2.32053086578591,7.3120110814668795,3.5040630102328016,3.5,1.0011608600665147,0.6,0.0002253456612347185,0.9645680242785111,0.00023362339986676957,198.91836636241143,0.0,0.0,0.0,0.001609753656960304,7.871254688912649e-05,0.00014663311434559199,0.0005906449509254204,0.09557573309931526,0.07170224435627758,0.023873488743037685,0.09557573310309607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.8039660746,579.594533694456,0.0,0.09557573309931526,0.07170224435624026,0.02387348874302525,0.3754103158802467,0.3754103158802467,0.12499400281874343,0.0,4.99975850482042,5.00944121937556,4.9706796342387065,4.999567598743056,5.009074483547522,4.971016731876944,24787.425628125813,21069.311783906942,0.85,1.0665862181095742,0.6627745959435942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386968601499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.52858456171,1534.4751244339232,0.3754103158802467,0.12499400281874343,6.112871282664199,3.5040630102328016
3922.0,-29.99216856715285,4.99148145149151,35.00480453598489,24.116951214987807,5.013044517883809,-26.49169440454446,-40.016079729516036,1.5125703552754826,0.00040118064003991094,-4.999132800631893,40.00962468835512,42263.14480517525,25749.85170273503,25749.85170273503,68012.99650791028,77344.76589057712,77344.76589057712,25749.85170273503,103094.61759331216,103094.61759331216,103094.61759331216,127882.06219643675,127882.06219643675,0.0,0.0,91516.91187646647,56435.29079106482,38979.57898377961,24787.444603124593,63767.02358690421,21069.327912655903,1534.4768686926527,0.0,0.8868882771860743,2.816847636270307,0.0014959128700940735,0.0,0.00040118064003991094,354667.9781446335,1554948.2585007895,4.384236396629757,1554948.2585007895,4.384236396629757,0.85,0.09557573914600725,4.028046144702076,101325.0,128380.7838252486,1.2670198255637661,1.0,0.0,4.028046144702832,1.2846791913189186,1.2849687032722656,3.1354490458950095,22719.92638337446,2316.787729079192,19311.936637362338,1969.2694893120831,0.85,0.8499999652945199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.656351642757,4632.441516551485,5.554736966990652,4.99148145149151,-2.3205572060388504,7.31203865753036,3.504049169845307,3.5,1.0011569056700877,0.6,0.0002253456612347185,0.964570881889525,0.00023362270774054733,198.9183896494464,0.0,0.0,0.0,0.001609753656960304,7.871230762839638e-05,0.0001466333536063221,0.000590645914678682,0.09557573914595,0.0717022592438516,0.0238734799020984,0.09557573915021422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.8093034372,579.5945319484292,0.0,0.09557573914595,0.07170225924389455,0.0238734799021127,0.3754103247796551,0.3754103247796551,0.12499393354092292,0.0,4.99972456444624,5.009363442709912,4.970777314118493,4.999533981271952,5.0089975235955535,4.971113252483178,24787.444603124593,21069.327912655903,0.85,1.0665857159730765,0.6627743060263331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386962925062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.528276844903,1534.4768686926527,0.3754103247796551,0.12499393354092292,6.112871282664199,3.504049169845307
3923.0,-29.992196991421167,4.9914827254542535,35.00480510909741,24.116922087874286,5.013015620551221,-26.491722876121873,-40.016106551606185,1.5125415052519313,0.0003389275287304372,-4.999161568982017,40.009625765103976,42263.14112841208,25749.84712447079,25749.84712447079,68012.98825288287,77344.76489760871,77344.76489760871,25749.84712447079,103094.6120220795,103094.6120220795,103094.6120220795,127882.07555991574,127882.07555991574,0.0,0.0,91516.91069196106,56435.28692276433,38979.581965774145,24787.46353783624,63767.04550361038,21069.344007160802,1534.478609264229,0.0,0.8868881269707761,2.8168450953946307,0.0014959128700940735,0.0,0.0003389275287304372,354667.5804538553,1554948.304936492,4.384241443626397,1554948.304936492,4.384241443626397,0.8499999999999999,0.09557574515859238,4.028046144702076,101325.0,128380.78109712004,1.2670197986392306,1.0,0.0,4.028046144700837,1.284679326259143,1.2849688382428999,3.1354487165535243,22719.926089309953,2316.7876990929576,19311.93867566183,1969.2696971607868,0.85,0.8500000660102662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.645376365513,4632.441516551485,5.554749130672169,4.9914827254542535,-2.3205834851329143,7.312066210587168,3.5040353430076214,3.5,1.0011529551450347,0.6,0.0002253456612347185,0.9645737353129358,0.0002336220166326733,198.9184129022872,0.0,0.0,0.0,0.001609753656960304,7.871206867947007e-05,0.00014663359255524843,0.0005906468771759834,0.09557574515857142,0.07170227406256004,0.02387347109601138,0.09557574516258407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.8146234629,579.5945302080756,0.0,0.09557574515857142,0.07170227406257576,0.023873471096016622,0.37541033347487696,0.37541033347487696,0.12499386449766871,0.0,4.999690691521607,5.009285865063532,4.9708746666761385,4.999500496510734,5.008920860294097,4.971209413814165,24787.46353783624,21069.344007160802,0.85,1.0665852199320116,0.662774020571789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869570670736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.52796857119,1534.478609264229,0.37541033347487696,0.12499386449766871,6.112871282664199,3.5040353430076214
3924.0,-29.992225419695785,4.991484037403325,35.00480567965858,24.11689299568536,5.012986790373518,-26.491751344581402,-40.01613340862093,1.5125127152591604,0.0002768038329463707,-4.9991902760684175,40.009626837015524,42263.13743353029,25749.842566111474,25749.842566111474,68012.97999964177,77344.76387237223,77344.76387237223,25749.842566111474,103094.60643848371,103094.60643848371,103094.60643848371,127882.08886310336,127882.08886310336,0.0,0.0,91516.90950403037,56435.28306518843,38979.58493204659,24787.482424619655,63767.067356666244,21069.360060926705,1534.480345731048,0.0,0.8868879770842717,2.816842559969701,0.0014959128700940735,0.0,0.0002768038329463707,354667.18360993476,1554948.3511634313,4.384246479577241,1554948.3511634313,4.384246479577241,0.85,0.09557575113551339,4.028046144702076,101325.0,128380.78716581421,1.2670198585325854,1.0,0.0,4.028046144702803,1.2846794609186132,1.2849689729327165,3.1354483878973296,22719.925794395083,2316.7876690200105,19311.940653623664,1969.269898856762,0.85,0.8500001641021135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.634411841532,4632.441516551485,5.55476128581982,4.991484037403325,-2.320609703795163,7.312093741198488,3.5040215297388686,3.5,1.0011490084968195,0.6,0.0002253456612347185,0.9645765891476301,0.0002336213254292749,198.91843615841083,0.0,0.0,0.0,0.001609753656960304,7.871182942008303e-05,0.00014663383181463547,0.000590647840923835,0.09557575113549115,0.07170228881142333,0.02387346232406781,0.09557575113946125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.8199195866,579.5945284755402,0.0,0.09557575113549115,0.07170228881144003,0.02387346232407337,0.3754103419669724,0.3754103419669724,0.12499379568732992,0.0,4.999656886527589,5.00920848614652,4.970971694700154,4.999467079901365,5.008844392867388,4.971305260065776,24787.482424619655,21069.360060926705,0.85,1.0665847249839326,0.662773735494864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869510282364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.527660186108,1534.480345731048,0.3754103419669724,0.12499379568732992,6.112871282664199,3.5040215297388686
3925.0,-29.99225379853239,4.991485387231494,35.00480624772837,24.116863938421034,5.0129580011248915,-26.49177976445849,-40.01616400256751,1.5124839670510166,0.0002148875938701167,-4.999218919236109,40.00962790557094,42263.149594643255,25749.838020619714,25749.838020619714,68012.98761526297,77344.76284079326,77344.76284079326,25749.838020619714,103094.60086141298,103094.60086141298,103094.60086141298,127882.10213263737,127882.10213263737,0.0,0.0,91516.90830629338,56435.29506014337,38979.57027350001,24787.501271224395,63767.0715447244,21069.376080540736,1534.4820784773563,0.0,0.8868878275349239,2.8168400292867504,0.0014959128700940735,0.0,0.0002148875938701167,354666.7876503491,1554948.397246289,4.384251504201308,1554948.397246289,4.384251504201308,0.85,0.09557575707753446,4.028046144702076,101325.0,128380.78844636437,1.2670198711706329,1.0,0.0,4.028046144702766,1.2846795953826726,1.2849691074270784,3.135448059718132,22719.92549704571,2316.7876386988128,19311.933603188914,1969.2691799124998,0.85,0.8499998649071301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.623458081619,4632.441516551485,5.554773430902406,4.991485387231494,-2.320635860105588,7.312121247337082,3.5040077300525954,3.5,1.001145065729313,0.6,0.0002253456612347185,0.9645794380284662,0.0002336206354297884,198.91845937409647,0.0,0.0,0.0,0.001609753656960304,7.871155687054891e-05,0.00014663410436416957,0.0005906489387659351,0.09557575707751739,0.07170230349129002,0.02387345358622737,0.09557575708163268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.8251991291,579.5945267484302,0.0,0.09557575707751739,0.07170230349130283,0.02387345358623164,0.37541035025690456,0.37541035025690456,0.12499372710853679,0.0,4.999623163599551,5.0091313319933874,4.971068376595667,4.999433806829984,5.008768259269232,4.971400678736131,24787.501271224395,21069.376080540736,0.85,1.066584774362119,0.6627738826770662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869448093366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.527350773293,1534.4820784773563,0.37541035025690456,0.12499372710853679,6.112871282664199,3.5040077300525954
3926.0,-29.99228226865357,4.991486774717306,35.004806813235746,24.1168349510059,5.012929281836014,-26.491808259501607,-40.01619085958225,1.5124552726840852,0.0001529889857465605,-4.999247503952865,40.00962896707472,42263.14574647269,25749.833501702487,25749.833501702487,68012.97924817518,77344.76174199952,77344.76174199952,25749.833501702487,103094.595243702,103094.595243702,103094.595243702,127882.11530113126,127882.11530113126,0.0,0.0,91516.90710659986,56435.291111073144,38979.57332836302,24787.520057429254,63767.09338579227,21069.392048814865,1534.4838064632165,0.0,0.8868876783084193,2.816837505199622,0.0014959128700940735,0.0,0.0001529889857465605,354666.3924993103,1554948.4430233764,4.384256517979499,1554948.4430233764,4.384256517979499,0.85,0.09557576298175617,4.028046144702076,101325.0,128380.79440370637,1.267019929965027,1.0,0.0,4.028046144704429,1.2846797295949284,1.28496924166958,3.135447732153567,22719.925199210615,2316.7876083280853,19311.93997823532,1969.2698299863177,0.85,0.8500001566425183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.612515110401,4632.441516551485,5.554785568847148,4.991486774717306,-2.320661958112771,7.312148732830078,3.5039939439797654,3.5,1.0011411268513615,0.6,0.0002253456612347185,0.9645822960822555,0.00023361994321270639,198.91848266446414,0.0,0.0,0.0,0.001609753656960304,7.871131761260086e-05,0.0001466343436221176,0.0005906499025079903,0.09557576298169564,0.07170231810043769,0.023873444881257946,0.09557576298568558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.8304438308,579.5945250327154,0.0,0.09557576298169564,0.07170231810048311,0.023873444881273066,0.3754103583471557,0.3754103583471557,0.12499365875866708,0.0,4.999589500232901,5.009054361289429,4.971164746341515,4.999400492938605,5.008692133495515,4.9714959108167704,24787.520057429254,21069.392048814865,0.85,1.0665842778295571,0.6627735953210186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386938410882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.52704140328,1534.4838064632165,0.3754103583471557,0.12499365875866708,6.112871282664199,3.5039939439797654
3927.0,-29.992310697033915,4.991488199656351,35.0048073762312,24.11680599851536,5.012900604723022,-26.49183671275471,-40.0162176816724,1.5124266204438388,9.126248573920748e-05,-4.999276029637441,40.009630024924284,42263.142041911655,25749.829007314584,25749.829007314584,68012.97104922624,77344.7606195349,77344.7606195349,25749.829007314584,103094.58962684948,103094.58962684948,103094.58962684948,127882.12843072854,127882.12843072854,0.0,0.0,91516.90588343455,56435.287305811304,38979.57619735916,24787.53880387905,63767.11500123821,21069.407983297195,1534.4855308654028,0.0,0.8868875293948609,2.8168349857387347,0.0014959128700940735,0.0,9.126248573920748e-05,354665.99816391285,1554948.4886437533,4.3842615212443246,1554948.4886437533,4.3842615212443246,0.8500000000000001,0.09557576885312735,4.028046144702076,101325.0,128380.7912858451,1.2670198991941288,1.0,0.0,4.028046144701117,1.284679863610173,1.284969375715026,3.1354474050699044,22719.924895548425,2316.7875773631595,19311.93283134213,1969.2691012060316,0.85,0.8499998534381584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.601582925015,4632.441516551485,5.554797699216143,4.991488199656351,-2.32068799744745,7.312176197103801,3.5039801715167047,3.5,1.0011371918619156,0.6,0.0002253456612347185,0.9645851499548947,0.00023361925201238683,198.9185059206906,0.0,0.0,0.0,0.001609753656960304,7.871107866645269e-05,0.0001466345825682658,0.0005906508649941013,0.09557576885310376,0.0717023326426964,0.023873436210407356,0.09557576885702228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.8356704769,579.5945233229079,0.0,0.09557576885310376,0.0717023326427141,0.023873436210413247,0.37541036623735524,0.37541036623735524,0.12499359063745363,0.0,4.9995559068819375,5.008977582927287,4.971260819075667,4.999367292123168,5.008616236882574,4.971590907683321,24787.53880387905,21069.407983297195,0.85,1.0665837877079052,0.662773312562298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869318339227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.526729258563,1534.4855308654028,0.37541036623735524,0.12499359063745363,6.112871282664199,3.5039801715167047
3928.0,-29.992339129128947,4.991489661981188,35.00480793668421,24.11677708094942,5.012871994261985,-26.491865162679414,-40.01624450376255,1.5123980278124836,2.963632880437217e-05,-4.99930448997694,40.009631076861005,42263.13832028484,25749.824521019633,25749.824521019633,68012.96284130447,77344.75946512433,77344.75946512433,25749.824521019633,103094.58398614396,103094.58398614396,103094.58398614396,127882.14148009953,127882.14148009953,0.0,0.0,91516.90465683809,56435.28351199861,38979.57904982164,24787.557493955574,63767.13654377721,21069.423869862236,1534.4872505819328,0.0,0.8868873808347719,2.8168324725906273,0.0014959128700940735,0.0,2.963632880437217e-05,354665.6047322138,1554948.5340106252,4.384266512634264,1554948.5340106252,4.384266512634264,0.85,0.09557577468480216,4.028046144702076,101325.0,128380.79707615882,1.2670199563400821,1.0,0.0,4.028046144703279,1.2846799973466365,1.284969509481628,3.135447078666716,22719.92459103442,2316.787546311373,19311.93910413287,1969.2697408526737,0.85,0.8500001409227218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.590661526381,4632.441516551485,5.55480981846246,4.991489661981188,-2.3207139735067486,7.312203635487936,3.503966412664512,3.5,1.001133260761289,0.6,0.0002253456612347185,0.9645880042095409,0.00023361856072363704,198.9185291799613,0.0,0.0,0.0,0.001609753656960304,7.871083972097519e-05,0.0001466348215137433,0.0005906518274775106,0.09557577468484788,0.07170234711284051,0.02387342757200736,0.09557577468859854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.8408679101,579.5945216226589,0.0,0.09557577468484788,0.07170234711280622,0.023873427571995943,0.3754103739278684,0.3754103739278684,0.12499352274539297,0.0,4.99952237416727,5.008900997515013,4.971356555425416,4.999334126305769,5.008540547532505,4.971685422549854,24787.557493955574,21069.423869862236,0.85,1.066583298665331,0.6627730302939114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869250794277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.52641700106,1534.4872505819328,0.3754103739278684,0.12499352274539297,6.112871282664199,3.503966412664512
3929.0,-29.992367520167257,4.991491161546853,35.00480849464634,24.11674823323267,5.0128434360941645,-26.491893570428175,-40.016271360777296,1.5123694863551156,-3.1802351315946e-05,-4.999332888628202,40.00963212521484,42263.13473926319,25749.820052120198,25749.820052120198,68012.95479138338,77344.75829602522,77344.75829602522,25749.820052120198,103094.57834814541,103094.57834814541,103094.57834814541,127882.15449160108,127882.15449160108,0.0,0.0,91516.9034200843,56435.27986332241,38979.58172973544,24787.576143455655,63767.15787319109,21069.439721937306,1534.4889666066606,0.0,0.8868872326013963,2.8168299641852186,0.0014959128700940735,0.0,-3.1802351315946e-05,354665.21215385,1554948.5792220414,4.38427149304827,1554948.5792220414,4.38427149304827,0.85,0.09557578048220719,4.028046144702076,101325.0,128380.79802265238,1.2670199656812473,1.0,0.0,4.028046144705217,1.2846801308437712,1.284969643008847,3.1354467528477117,22719.924283998767,2316.7875150024493,19311.931845890518,1969.269000717933,0.85,0.8499998329436143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.579750947953,4632.441516551485,5.554821928552623,4.991491161546853,-2.3207398889888644,7.3122310505357175,3.503952667465265,3.5,1.0011293335615041,0.6,0.0002253456612347185,0.9645908543516597,0.00023361787043500674,198.91855240565042,0.0,0.0,0.0,0.001609753656960304,7.871060046504232e-05,0.00014663506076967618,0.0005906527912114488,0.09557578048219519,0.07170236151515705,0.023873418967038137,0.09557578048616153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.8460476416,579.5945199281982,0.0,0.09557578048219519,0.07170236151516605,0.023873418967041135,0.37541038141915256,0.37541038141915256,0.1249934550802957,0.0,4.999488916515702,5.008824624171211,4.971451955723865,4.999301086276887,5.008465139744828,4.971779595724286,24787.576143455655,21069.439721937306,0.85,1.0665828156656376,0.6627727524458386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386918147717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.526103721517,1534.4889666066606,0.37541038141915256,0.1249934550802957,6.112871282664199,3.503952667465265
3930.0,-29.992395893168183,4.991492698254392,35.00480905012087,24.116719455365114,5.0128149469255,-26.49192195505095,-40.01630195472387,1.5123410088082703,-9.310170941034812e-05,-4.999361223504715,40.00963316868232,42263.146902561675,25749.815595095377,25749.815595095377,68012.96249765705,77344.75710264481,77344.75710264481,25749.815595095377,103094.5726977402,103094.5726977402,103094.5726977402,127882.16744118664,127882.16744118664,0.0,0.0,91516.90217965143,56435.2919795683,38979.56688898126,24787.59474344645,63767.16163242771,21069.45553192948,1534.4906783768574,0.0,0.8868870847102104,2.816827461402233,0.0014959128700940735,0.0,-9.310170941034812e-05,354664.820458075,1554948.6242218623,4.3842764619663575,1554948.6242218623,4.3842764619663575,0.85,0.09557578624194492,4.028046144702076,101325.0,128380.80359026176,1.2670200206292797,1.0,0.0,4.028046144699788,1.2846802640420045,1.2849697762370977,3.135446427758287,22719.923976049744,2316.787483600388,19311.933509809307,1969.2691703904297,0.85,0.849999917700738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.568851204528,4632.441516551485,5.554834028277765,4.991492698254392,-2.3207657423855954,7.3122584406399875,3.503938935937543,3.5,1.0011254102678693,0.6,0.0002253456612347185,0.9645937026921111,0.0002336171805868057,198.91857561658927,0.0,0.0,0.0,0.001609753656960304,7.871032791944143e-05,0.00014663533331527707,0.0005906538890377057,0.09557578624186248,0.07170237584754201,0.02387341039432048,0.09557578624618003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.8512032264,579.5945182416374,0.0,0.09557578624186248,0.07170237584760385,0.02387341039434107,0.37541038871286203,0.37541038871286203,0.12499338764020629,0.0,4.999455533242838,5.008748467443809,4.971547003574813,4.999268121795296,5.008389970669668,4.971873354765592,24787.59474344645,21069.45553192948,0.85,1.0665828736380545,0.6627729041191864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869110394772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.525790316744,1534.4906783768574,0.37541038871286203,0.12499338764020629,6.112871282664199,3.503938935937543
3931.0,-29.992424348913147,4.991494271724371,35.00480960311597,24.116690747346752,5.012786512340671,-26.491950408681554,-40.016325004957594,1.51231257210908,-0.00015431720180458797,-4.999389507970127,40.00963420741279,42263.12740207707,25749.811183602502,25749.811183602502,68012.93858567957,77344.75584732463,77344.75584732463,25749.811183602502,103094.56703092714,103094.56703092714,103094.56703092714,127882.18033148031,127882.18033148031,0.0,0.0,91516.90093289148,56435.27248764392,38979.58716138618,24787.613300553177,63767.200461939356,21069.4713054702,1534.4923865760943,0.0,0.8868869370921869,2.8168249634013147,0.0014959128700940735,0.0,-0.00015431720180458797,354664.4294591207,1554948.6690181936,4.384281421707727,1554948.6690181936,4.384281421707727,0.85,0.09557579197136136,4.028046144702076,101325.0,128380.80019402005,1.26701998711098,1.0,0.0,4.028046144702298,1.2846803970492087,1.284969909274276,3.1354461031351635,22719.923666529965,2316.7874520381542,19311.935132671675,1969.2693358763365,0.85,0.8500000007095625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.55796232173,4632.441516551485,5.554846124867707,4.991494271724371,-2.320791543566351,7.312285815290722,3.5039252181135616,3.5,1.0011214908895891,0.6,0.0002253456612347185,0.9645965593482768,0.00023361648872868856,198.91859889522343,0.0,0.0,0.0,0.001609753656960304,7.871012257744214e-05,0.00014663553865727633,0.0005906547161647542,0.0955757919713495,0.07170239011610359,0.023873401855245908,0.09557579197527932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.8563354096,579.5945165627331,0.0,0.0955757919713495,0.07170239011611249,0.02387340185524887,0.3754103958107376,0.3754103958107376,0.12499332042234153,0.0,4.999422221214388,5.008672490089566,4.971641798266717,4.9992351907683314,5.008314806741396,4.971967232567238,24787.613300553177,21069.4713054702,0.85,1.0665818491792558,0.6627721947320333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869037551774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.525476326955,1534.4923865760943,0.3754103958107376,0.12499332042234153,6.112871282664199,3.5039252181135616
3932.0,-29.99245266284581,4.991495882005401,35.00481015367682,24.11666203932839,5.012758134874922,-26.49197872896182,-40.016355633828766,1.5122842009909327,-0.00021531026260390718,-4.999417722166621,40.009635242500075,42263.139765434484,25749.806766276426,25749.806766276426,68012.94653171091,77344.75460312191,77344.75460312191,25749.806766276426,103094.56136939833,103094.56136939833,103094.56136939833,127882.19318216422,127882.19318216422,0.0,0.0,91516.89966298966,56435.28482530224,38979.57204187491,24787.631812765892,63767.2038546408,21069.487040851007,1534.494090639888,0.0,0.8868867898446938,2.816822470685057,0.0014959128700940735,0.0,-0.00021531026260390718,354664.0394320443,1554948.713656729,4.384286369000955,1554948.713656729,4.384286369000955,0.85,0.0955757976619565,4.028046144702076,101325.0,128380.8055946011,1.267020040410571,1.0,0.0,4.028046144703758,1.2846805297496973,1.2849700420046697,3.1354457792606905,22719.923351265006,2316.7874198900754,19311.936689617767,1969.2694946406539,0.85,0.850000081032074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.547084257889,4632.441516551485,5.554858207291567,4.991495882005401,-2.320817278005259,7.31231316001066,3.503911513940763,3.5,1.0011175754116466,0.6,0.0002253456612347185,0.9645994017770293,0.00023361580032039866,198.91862205785142,0.0,0.0,0.0,0.001609753656960304,7.870984972224844e-05,0.00014663581151247006,0.0005906558152380654,0.09557579766192087,0.07170240431374353,0.023873393348177344,0.09557579766584791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.8614495916,579.5945148897158,0.0,0.09557579766192087,0.07170240431377026,0.023873393348186236,0.3754104027120569,0.3754104027120569,0.1249932534302634,0.0,4.9993889890809555,5.008596735927199,4.971736242837835,4.999202411904037,5.008240078952895,4.972060410052109,24787.631812765892,21069.487040851007,0.85,1.0665819170423154,0.662772353352274,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868962966165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.52515973376,1534.494090639888,0.3754104027120569,0.1249932534302634,6.112871282664199,3.503911513940763
3933.0,-29.992481082644527,4.991497528849001,35.00481070179221,24.11663340115922,5.012729806932425,-26.492007139574568,-40.016382455918915,1.512255863862472,-0.0002762149598538599,-4.999445879999786,40.00963627239261,42263.1360696902,25749.80237876801,25749.80237876801,68012.93844845821,77344.75330938934,77344.75330938934,25749.80237876801,103094.55568815736,103094.55568815736,103094.55568815736,127882.20596478492,127882.20596478492,0.0,0.0,91516.8984064477,56435.281166748544,38979.57471077683,24787.650276627573,63767.22498740441,21069.502735133436,1534.4957906823415,0.0,0.8868866429024692,2.8168199833902814,0.0014959128700940735,0.0,-0.0002762149598538599,354663.65018449264,1554948.7580718347,4.384291306038736,1554948.7580718347,4.384291306038736,0.85,0.09557580331865817,4.028046144702076,101325.0,128380.81093950605,1.2670200931606814,1.0,0.0,4.028046144703755,1.2846806622912328,1.2849701745760744,3.1354454557742315,22719.92303931675,2316.787388080206,19311.938212400364,1969.269649921264,0.85,0.8500001597268231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.5362170733315,4632.441516551485,5.554870283167644,4.991497528849001,-2.320842955915673,7.312340484764674,3.5038978234950804,3.5,1.0011136638557372,0.6,0.0002253456612347185,0.9646022548427462,0.00023361510934002052,198.91864530709017,0.0,0.0,0.0,0.001609753656960304,7.870961078021996e-05,0.00014663605045449853,0.0005906567777075819,0.09557580331863746,0.07170241844482222,0.023873384873815243,0.09557580332260344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.8665381091,579.5945132250948,0.0,0.09557580331863746,0.07170241844483775,0.02387338487382042,0.3754104094190198,0.3754104094190198,0.1249931866607704,0.0,4.999355832546371,5.008521182527261,4.971830387446289,4.999169665039915,5.008165435788783,4.972153461802577,24787.650276627573,21069.502735133436,0.85,1.0665814368100923,0.6627720757495438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386888663564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.52484503301,1534.4957906823415,0.3754104094190198,0.1249931866607704,6.112871282664199,3.5038978234950804
3934.0,-29.99250946167315,4.991499212107915,35.00481124744428,24.116604832839243,5.012701547333981,-26.492035506662027,-40.016409278009064,1.5122275923228645,-0.00033701977486089163,-4.99947397693458,40.009637296873855,42263.13251257137,25749.798008930306,25749.798008930306,68012.93052150168,77344.75197775725,77344.75197775725,25749.798008930306,103094.54998668755,103094.54998668755,103094.54998668755,127882.21867547391,127882.21867547391,0.0,0.0,91516.89712316099,56435.277657975086,38979.57718353989,24787.668688786354,63767.245872326246,21069.5183854684,1534.4974864106264,0.0,0.8868864962887931,2.8168175018807817,0.0014959128700940735,0.0,-0.00033701977486089163,354663.26177745644,1554948.8022535243,4.3842962320388885,1554948.8022535243,4.3842962320388885,0.85,0.09557580893880292,4.028046144702076,101325.0,128380.81144059089,1.2670200981060042,1.0,0.0,4.028046144701129,1.2846807945260166,1.2849703068406582,3.1354451330365105,22719.92272072886,2316.7873555932824,19311.935176059735,1969.2693403006874,0.85,0.8500000380036593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.525360757309,4632.441516551485,5.554882349888286,4.991499212107915,-2.3208685740232227,7.312367786131138,3.5038841467629087,3.5,1.0011097562179738,0.6,0.0002253456612347185,0.9646051038246272,0.00023361441935278014,198.9186685229817,0.0,0.0,0.0,0.001609753656960304,7.870937183886213e-05,0.00014663628939585636,0.0005906577401743971,0.09557580893885448,0.07170243250734602,0.023873376431508452,0.09557580894216097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.8715998891,579.5945115692211,0.0,0.09557580893885448,0.07170243250730735,0.023873376431495577,0.37541041593217456,0.37541041593217456,0.1249931201141108,0.0,4.999322742512447,5.008445819377187,4.971924227237196,4.999136957159692,5.0080909497025345,4.972246198192806,24787.668688786354,21069.5183854684,0.85,1.0665809631746692,0.6627718028968969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868808571979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.524527267615,1534.4974864106264,0.37541041593217456,0.1249931201141108,6.112871282664199,3.5038841467629087
3935.0,-29.992537822860374,4.9915009316369465,35.00481179069103,24.116576264519267,5.012673327461697,-26.492063853716026,-40.01643987195564,1.5121993583173667,-0.0003976288006128925,-4.999502012981742,40.0096383181179,42263.144700852674,25749.793656516304,25749.793656516304,68012.93835736898,77344.75063463117,77344.75063463117,25749.793656516304,103094.54429114747,103094.54429114747,103094.54429114747,127882.23135377848,127882.23135377848,0.0,0.0,91516.89583725513,56435.289903476834,38979.562148642544,24787.68706263101,63767.24921127355,21069.534003236357,1534.4991785927627,0.0,0.8868863499971135,2.8168150249235864,0.0014959128700940735,0.0,-0.0003976288006128925,354662.87421413837,1554948.8462939383,4.384301147221548,1554948.8462939383,4.384301147221548,0.85,0.09557581452584643,4.028046144702076,101325.0,128380.8166184676,1.2670201492076743,1.0,0.0,4.0280461447018725,1.2846809265852683,1.2849704389296706,3.1354448107272663,22719.922401490745,2316.787323040054,19311.93659519226,1969.2694850119317,0.85,0.8500001124090603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.5145153229805,4632.441516551485,5.554894407384286,4.9915009316369465,-2.3208941323679015,7.312395064004848,3.503870483760763,3.5,1.0011058525030752,0.6,0.0002253456612347185,0.9646079510244749,0.00023361372980119756,198.91869172428326,0.0,0.0,0.0,0.001609753656960304,7.870909929719415e-05,0.00014663656193752435,0.0005906588379848122,0.09557581452575391,0.07170244650374137,0.02387336802201254,0.09557581452981641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.8766456724,579.5945099185783,0.0,0.09557581452575391,0.07170244650381077,0.02387336802203565,0.3754104222514556,0.3754104222514556,0.12499305378998873,0.0,4.999289732765419,5.008370666468352,4.972017757359822,4.999104384181123,5.008016753295919,4.972338604980962,24787.68706263101,21069.534003236357,0.85,1.066581030209232,0.6627719593301962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868728782157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.52420937165,1534.4991785927627,0.3754104222514556,0.12499305378998873,6.112871282664199,3.503870483760763
