time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3936.0,-29.99256626668537,4.99150268721406,35.00481233145895,24.116547766048484,5.012645174320521,-26.492092268476693,-40.01646669404579,1.512171176111813,-0.0004582239196224691,-4.999529991901345,40.0096393324101,42263.140910337424,25749.78933074634,25749.78933074634,68012.93024108376,77344.74922425274,77344.74922425274,25749.78933074634,103094.53855499908,103094.53855499908,103094.53855499908,127882.24393200732,127882.24393200732,0.0,0.0,91516.89454454802,56435.286230632475,38979.56479323949,24787.70537700824,63767.270170247735,21069.549570457002,1534.5008660928631,0.0,0.8868862040210109,2.816812554461475,0.0014959128700940735,0.0,-0.0004582239196224691,354662.48744163755,1554948.8900376584,4.384306051802383,1554948.8900376584,4.384306051802383,0.85,0.09557582007585691,4.028046144702076,101325.0,128380.82168499204,1.267020199210383,1.0,0.0,4.028046144703145,1.2846810584022632,1.2849705707763714,3.1354444890093505,22719.922080564156,2316.7872903146495,19311.93346906095,1969.2691662352538,0.85,0.84999998682132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.503680783806,4632.441516551485,5.554906457628434,4.99150268721406,-2.3209196337542854,7.312422320968346,3.503856834505534,3.5,1.0011019527158669,0.6,0.0002253456612347185,0.9646108065294979,0.0002336130382423073,198.9187149931933,0.0,0.0,0.0,0.001609753656960304,7.87088603572715e-05,0.000146636800877447,0.0005906598004458463,0.0955758200758554,0.07170246043156381,0.02387335964429159,0.09557582008005029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.8816571111,579.5945082791759,0.0,0.0955758200758554,0.07170246043156495,0.023873359644291967,0.3754104283781502,0.3754104283781502,0.12499298768767002,0.0,4.99925678000551,5.008295682576659,4.9721110083389135,4.999071767981718,5.007942553999101,4.972430847722592,24787.70537700824,21069.549570457002,0.85,1.0665805523664542,0.6627716820478915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868647273058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.523890887147,1534.5008660928631,0.3754104283781502,0.12499298768767002,6.112871282664199,3.503856834505534
3937.0,-29.992594569225897,4.991504478810488,35.00481286982872,24.116519302502297,5.012617074656905,-26.492120550722927,-40.01649351613594,1.5121430561539706,-0.0005185702972312356,-4.999557904738088,40.009640344094656,42263.13761135093,25749.78500842868,25749.78500842868,68012.92261977961,77344.74782640667,77344.74782640667,25749.78500842868,103094.53283483535,103094.53283483535,103094.53283483535,127882.25648916105,127882.25648916105,0.0,0.0,91516.89322886593,56435.2830138102,38979.566905617474,24787.723654325695,63767.29055994317,21069.56510617684,1534.502550005954,0.0,0.886886058389653,2.81681008843064,0.0014959128700940735,0.0,-0.0005185702972312356,354662.10158089275,1554948.9336673757,4.384310944801405,1554948.9336673757,4.384310944801405,0.85,0.0955758255909279,4.028046144702076,101325.0,128380.81773198943,1.2670201601972804,1.0,0.0,4.0280461446999665,1.284681189928133,1.2849707023318815,3.1354441680020324,22719.921753933813,2316.787257007624,19311.9302803637,1969.2688410786254,0.85,0.8499998586931735,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.492857134652,4632.441516551485,5.554918495623669,4.991504478810488,-2.3209450716381976,7.312449550448686,3.5038431989906917,3.5,1.0010980568544834,0.6,0.0002253456612347185,0.9646136478598675,0.00023361235012036153,198.91873814652882,0.0,0.0,0.0,0.001609753656960304,7.870862141801946e-05,0.000146637039816699,0.0005906607629041792,0.09557582559098579,0.07170247429196874,0.023873351299017055,0.09557582559418458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.8866556641,579.594506643984,0.0,0.09557582559098579,0.0717024742919253,0.023873351299002595,0.3754104343109274,0.3754104343109274,0.12499292180821268,0.0,4.999223905875738,5.008220915894924,4.972203922086237,4.999039334440852,5.007868782143987,4.972522538328803,24787.723654325695,21069.56510617684,0.85,1.0665800918081256,0.6627714183907863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868564055214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.523569801757,1534.502550005954,0.3754104343109274,0.12499292180821268,6.112871282664199,3.5038431989906917
3938.0,-29.992622977346905,4.991506306195527,35.004813405778684,24.116490908805304,5.012589026741628,-26.492148922827663,-40.01652033822609,1.512114972222437,-0.0005788394513501771,-4.9995857610059025,40.009641350352325,42263.13393947302,25749.780713795357,25749.780713795357,68012.91465326838,77344.74637807957,77344.74637807957,25749.780713795357,103094.52709187492,103094.52709187492,103094.52709187492,127882.26897380361,127882.26897380361,0.0,0.0,91516.89192635538,56435.27948774906,38979.56937622925,24787.74188192869,63767.31125815794,21069.580599639386,1534.5042298137776,0.0,0.886885913066044,2.8168076280027656,0.0014959128700940735,0.0,-0.0005788394513501771,354661.71650382644,1554948.9770624244,4.384315827461598,1554948.9770624244,4.384315827461598,0.85,0.09557583107170933,4.028046144702076,101325.0,128380.82268716177,1.267020209101029,1.0,0.0,4.028046144703284,1.284681321285523,1.2849708337188739,3.1354438474059783,22719.92143057343,2316.7872240340416,19311.931548655146,1969.2689704083602,0.85,0.8499999266136428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.4820444163715,4632.441516551485,5.554930526548372,4.991506306195527,-2.320970453023887,7.312476759219414,3.5038295772676373,3.5,1.0010941649336107,0.6,0.0002253456612347185,0.9646164997986878,0.00023361165943330573,198.91876138624153,0.0,0.0,0.0,0.001609753656960304,7.870838247943835e-05,0.00014663727875528014,0.0005906617253598098,0.09557583107164597,0.07170248808583629,0.02387334298580968,0.09557583107571005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.8916274058,579.5945050175646,0.0,0.09557583107164597,0.07170248808588382,0.023873342985825503,0.3754104400517589,0.3754104400517589,0.12499285614875304,0.0,4.9991911025027775,5.008146342272141,4.972296539608067,4.999006921554553,5.007795088131786,4.972614078135905,24787.74188192869,21069.580599639386,0.85,1.0665796206762173,0.6627711456795377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386847912998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.52325059864,1534.5042298137776,0.3754104400517589,0.12499285614875304,6.112871282664199,3.5038295772676373
3939.0,-29.992651366940937,4.991508169169032,35.004813939290614,24.116462550032907,5.012561043729893,-26.492177271763623,-40.016547160316236,1.512086948552577,-0.00063902096047741,-4.999613559503541,40.00964235123913,42263.13032852861,25749.776443179377,25749.776443179377,68012.90677170799,77344.74488450344,77344.74488450344,25749.776443179377,103094.52132768281,103094.52132768281,103094.52132768281,127882.28138696468,127882.28138696468,0.0,0.0,91516.89059738912,56435.27604141431,38979.5717288609,24787.760059281864,63767.331788142765,21069.596050389584,1534.5059054586645,0.0,0.8868857680552333,2.816805173164937,0.0014959128700940735,0.0,-0.00063902096047741,354661.33222512086,1554949.020227034,4.38432069961332,1554949.020227034,4.38432069961332,0.85,0.09557583651743667,4.028046144702076,101325.0,128380.82753098187,1.2670202569058167,1.0,0.0,4.028046144700751,1.284681452361077,1.2849709648239667,3.1354435274978494,22719.92110064517,2316.7871903907217,19311.937249576094,1969.2695517405123,0.85,0.8500001898786391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.471242621424,4632.441516551485,5.5549425496203755,4.991508169169032,-2.3209957770895278,7.31250394625856,3.503815969326808,3.5,1.0010902769505166,0.6,0.0002253456612347185,0.9646193498866411,0.00023361096919857598,198.91878461080339,0.0,0.0,0.0,0.001609753656960304,7.870814354152787e-05,0.00014663751769319062,0.0005906626878127389,0.095575836517456,0.07170250181289768,0.023873334704558328,0.09557583652114206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.8965726098,579.5945033998263,0.0,0.095575836517456,0.07170250181288318,0.023873334704553495,0.37541044560090153,0.37541044560090153,0.12499279070926304,0.0,4.999158361195384,5.008071944392896,4.972388878109939,4.998974538543052,5.007721503175674,4.972705410318326,24787.760059281864,21069.596050389584,0.85,1.0665791536906468,0.6627708756725375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638683925083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.522928336974,1534.5059054586645,0.37541044560090153,0.12499279070926304,6.112871282664199,3.503815969326808
3940.0,-29.992679716474456,4.991510067602759,35.004814470414615,24.116434261109703,5.012533113242996,-26.492205579393648,-40.016573982406385,1.5120589761621788,-0.0006990146051180091,-4.999641297012627,40.009643348709496,42263.12685468455,25749.77218795283,25749.77218795283,68012.89904263738,77344.74337920043,77344.74337920043,25749.77218795283,103094.51556715326,103094.51556715326,103094.51556715326,127882.29376417733,127882.29376417733,0.0,0.0,91516.88926173832,56435.272737222345,38979.573916128866,24787.778197024072,63767.35211315294,21069.611467470462,1534.5075774812462,0.0,0.8868856233667182,2.8168027229791557,0.0014959128700940735,0.0,-0.0006990146051180091,354660.9487896099,1554949.0632446164,4.384325560937455,1554949.0632446164,4.384325560937455,0.8500000000000001,0.09557584192967751,4.028046144702076,101325.0,128380.82753098187,1.2670202569058167,1.0,0.0,4.028046144700245,1.2846815831968077,1.2849710956891822,3.1354432081751082,22719.92076905741,2316.78715657818,19311.929419357904,1969.2687532804684,0.85,0.84999985764295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.460451749283,4632.441516551485,5.554954562978883,4.991510067602759,-2.3210210415141237,7.3125311091168825,3.5038023751674747,3.5,1.0010863929049927,0.6,0.0002253456612347185,0.9646221959619089,0.00023361027993970912,198.91880780259848,0.0,0.0,0.0,0.001609753656960304,7.870790460428746e-05,0.00014663775663043102,0.000590663650262969,0.09557584192971218,0.07170251547397315,0.023873326455739034,0.09557584193335145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9015009339,579.5945017876123,0.0,0.09557584192971218,0.07170251547394714,0.02387332645573037,0.3754104509576392,0.3754104509576392,0.12499272549056656,0.0,4.999125693702581,5.007997743447731,4.972480920984651,4.998942282407484,5.007648205983799,4.9727963865114475,24787.778197024072,21069.611467470462,0.85,1.0665786925251477,0.6627706099461385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868304199652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.522605499526,1534.5075774812462,0.3754104509576392,0.12499272549056656,6.112871282664199,3.5038023751674747
3941.0,-29.992708048550558,4.991512001420999,35.004814999162186,24.1164059721865,5.012505234386193,-26.49223386614943,-40.01660457635296,1.5120310519851023,-0.0007588553403934384,-4.999668971114556,40.009644341738685,42263.139124170375,25749.7679418112,25749.7679418112,68012.90706598158,77344.74185688474,77344.74185688474,25749.7679418112,103094.50979869593,103094.50979869593,103094.50979869593,127882.30608641673,127882.30608641673,0.0,0.0,91516.88792290776,56435.285190193536,38979.55859190469,24787.796287720797,63767.35487962549,21069.626844562677,1534.5092453980465,0.0,0.8868854790169757,2.8168002781938615,0.0014959128700940735,0.0,-0.0007588553403934384,354660.56623153546,1554949.106068983,4.384330410880399,1554949.106068983,4.384330410880399,0.85,0.09557584730546935,4.028046144702076,101325.0,128380.83220777371,1.2670203030621634,1.0,0.0,4.0280461447035,1.2846817138070556,1.2849712263288642,3.1354428894027535,22719.920436680244,2316.7871226851416,19311.93052707829,1969.268866236512,0.85,0.8499999188333461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.449671816371,4632.441516551485,5.554966565243997,4.991512001420999,-2.3210462445393385,7.3125582459603375,3.5037887948102644,3.5,1.0010825128029326,0.6,0.0002253456612347185,0.9646250402936252,0.00023360959110715687,198.9188309801177,0.0,0.0,0.0,0.001609753656960304,7.870763206731666e-05,0.00014663802916740183,0.0005906647480544635,0.0955758473054047,0.07170252906692082,0.023873318238483883,0.09557584730939718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9064073152,579.5945001825729,0.0,0.0955758473054047,0.07170252906696932,0.02387331823850003,0.37541045612280155,0.37541045612280155,0.12499266049212918,0.0,4.999093102267864,5.007923752807642,4.972572637055066,4.998910115774152,5.0075751770561965,4.972886915661263,24787.796287720797,21069.626844562677,0.85,1.0665787720749977,0.6627707736027483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868214210123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.522282518312,1534.5092453980465,0.37541045612280155,0.12499266049212918,6.112871282664199,3.5037887948102644
3942.0,-29.992736463472507,4.9915139703489295,35.004815525497506,24.116377788037084,5.012477408565622,-26.492262222158647,-40.01663139844311,1.512003167251772,-0.0008186464141886063,-4.999696591271115,40.00964532897191,42263.1354149616,25749.763728648253,25749.763728648253,68012.89914360986,77344.74027321464,77344.74027321464,25749.763728648253,103094.5040018629,103094.5040018629,103094.5040018629,127882.31832912072,127882.31832912072,0.0,0.0,91516.8865777542,56435.28171950103,38979.56095361463,24787.814327257838,63767.37528087247,21069.64217816916,1534.5109091847492,0.0,0.8868853349623043,2.816797839056097,0.0014959128700940735,0.0,-0.0008186464141886063,354660.18441953947,1554949.1486449875,4.384335250910448,1554949.1486449875,4.384335250910448,0.85,0.09557585264757115,4.028046144702076,101325.0,128380.83682888943,1.2670203486690297,1.0,0.0,4.028046144702277,1.2846818442328394,1.2849713567840402,3.135442571080674,22719.920102733333,2316.787088632034,19311.936088352533,1969.2694333286631,0.85,0.8500001761022566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.4389028515225,4632.441516551485,5.554978561535587,4.9915139703489295,-2.3210713931492046,7.312585363498134,3.5037752282914374,3.5,1.0010786366546964,0.6,0.0002253456612347185,0.9646278929515455,0.00023360890026226714,198.91885422541569,0.0,0.0,0.0,0.001609753656960304,7.870739313151197e-05,0.0001466382681032065,0.0005906657104989103,0.09557585264757527,0.07170254259445975,0.023873310053115517,0.09557585265143877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9112850593,579.5944985869043,0.0,0.09557585264757527,0.07170254259445666,0.023873310053114487,0.3754104610979949,0.3754104610979949,0.12499259571143487,0.0,4.9990605744023355,5.007849936802415,4.972664083447455,4.998877944856929,5.007502162178412,4.972977385746674,24787.814327257838,21069.64217816916,0.85,1.0665783066032963,0.6627705033931163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868122543296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.521958941834,1534.5109091847492,0.3754104610979949,0.12499259571143487,6.112871282664199,3.5037752282914374
3943.0,-29.992764737927953,4.991515974384867,35.004816049452664,24.116349638812267,5.012449663720837,-26.4922904436521,-40.01665437882764,1.5119753694450342,-0.0008782444452890559,-4.999724144820823,40.00964631231521,42263.11650742339,25749.759515687572,25749.759515687572,68012.87602311096,77344.73868958795,77344.73868958795,25749.759515687572,103094.49820527552,103094.49820527552,103094.49820527552,127882.33052700563,127882.33052700563,0.0,0.0,91516.8852085508,56435.2630263866,38979.580202404664,24787.832321730115,63767.41252413478,21069.657473470597,1534.5125689093854,0.0,0.886885191260208,2.8167954051542883,0.0014959128700940735,0.0,-0.0008782444452890559,354659.8035279271,1554949.1910516408,4.384340079095541,1554949.1910516408,4.384340079095541,0.85,0.09557585795230102,4.028046144702076,101325.0,128380.83237480199,1.2670203047106043,1.0,0.0,4.028046144701699,1.2846819742520657,1.2849714868325672,3.1354422537509183,22719.91976281583,2316.787053970095,19311.93257585741,1969.2690751538405,0.85,0.850000034219485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.428144835795,4632.441516551485,5.554990544805378,4.991515974384867,-2.3210964780867003,7.312612452471567,3.5037616755870653,3.5,1.0010747644534472,0.6,0.0002253456612347185,0.9646307315166502,0.00023360821283437293,198.91887735580815,0.0,0.0,0.0,0.001609753656960304,7.8707188418817e-05,0.0001466384728159015,0.0005906665350910922,0.09557585795227022,0.07170255605341161,0.023873301898858612,0.09557585795594688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9161435835,579.5944969975207,0.0,0.09557585795227022,0.07170255605343472,0.023873301898866304,0.3754104658824805,0.3754104658824805,0.1249925311497186,0.0,4.999028117844489,5.007776328337172,4.972755192320392,4.9988459003755565,5.007429510641089,4.97306727111561,24787.832321730115,21069.657473470597,0.85,1.0665773210943654,0.6627698197951435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638680292122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.521632761283,1534.5125689093854,0.3754104658824805,0.1249925311497186,6.112871282664199,3.5037616755870653
3944.0,-29.992793017966676,4.991518013334662,35.004816571127286,24.116321524512045,5.012421953253683,-26.492318666739134,-40.016684972774215,1.5119476020260914,-0.0009376019256706059,-4.999751640784986,40.00964729380004,42263.128948905694,25749.75532602454,25749.75532602454,68012.88427493023,77344.73710309781,77344.73710309781,25749.75532602454,103094.49242912236,103094.49242912236,103094.49242912236,127882.34271651473,127882.34271651473,0.0,0.0,91516.88385263787,56435.275698445635,38979.564615769144,24787.850287392375,63767.41490316152,21069.672744283518,1534.514225707532,0.0,0.8868850478579109,2.8167929748264666,0.0014959128700940735,0.0,-0.0009376019256706059,354659.42343381536,1554949.2333790902,4.384344897208876,1554949.2333790902,4.384344897208876,0.85,0.0955758632274196,4.028046144702076,101325.0,128380.83677321336,1.2670203481195497,1.0,0.0,4.0280461447045806,1.2846821041291852,1.2849716167389555,3.1354419367680575,22719.919426197805,2316.7870196446092,19311.93352601839,1969.2691720432963,0.85,0.8500000886336883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.417397815285,4632.441516551485,5.555002519980324,4.991518013334662,-2.3211215059830894,7.312639519317752,3.5037481367551546,3.5,1.0010708962157584,0.6,0.0002253456612347185,0.9646335706512985,0.00023360752527259678,198.91890049077344,0.0,0.0,0.0,0.001609753656960304,7.870691588413873e-05,0.00014663874535057975,0.0005906676328733522,0.09557586322735954,0.07170256945022707,0.023873293777132473,0.09557586323157187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9209929261,579.5944954111416,0.0,0.09557586322735954,0.07170256945027212,0.02387329377714748,0.3754104704777799,0.3754104704777799,0.12499246680367285,0.0,4.998995758411354,5.007702953069611,4.972845989966174,4.9988140388593365,5.007357177503252,4.9731569330093635,24787.850287392375,21069.672744283518,0.85,1.066577410707584,0.6627699901758183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867934216921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.521308447573,1534.514225707532,0.3754104704777799,0.12499246680367285,6.112871282664199,3.5037481367551546
3945.0,-29.99282138155205,4.991520086990793,35.00481709043022,24.116293480061017,5.012394306094972,-26.49234695868348,-40.016711794864364,1.5119198832263803,-0.0009969621744971846,-4.999779079993479,40.00964826806892,42263.12540861828,25749.75116126431,25749.75116126431,68012.87656988259,77344.73544684448,77344.73544684448,25749.75116126431,103094.4866081088,103094.4866081088,103094.4866081088,127882.35479975957,127882.35479975957,0.0,0.0,91516.88248643294,56435.27244820672,38979.566709140236,24787.868191650774,63767.434900791006,21069.687962903157,1534.5158777229021,0.0,0.8868849047697477,2.81679055115229,0.0014959128700940735,0.0,-0.0009969621744971846,354659.04412334994,1554949.2753957978,4.384349704768811,1554949.2753957978,4.384349704768811,0.85,0.09557586846517112,4.028046144702076,101325.0,128380.8411159486,1.267020390979014,1.0,0.0,4.02804614470308,1.2846822337789234,1.2849717464179113,3.1354416203402162,22719.919087024697,2316.7869850585776,19311.934427311644,1969.2692639496306,0.85,0.8500001409926082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.406661789998,4632.441516551485,5.555014487406558,4.991520086990793,-2.3211464775012742,7.312666564492067,3.503734611795651,3.5,1.0010670319416146,0.6,0.0002253456612347185,0.9646364181825476,0.0002336068356814558,198.91892369409098,0.0,0.0,0.0,0.001609753656960304,7.87066769503443e-05,0.00014663898428437418,0.0005906685953097017,0.09557586846520301,0.07170258277949607,0.023873285685706947,0.09557586846873757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9258066152,579.5944938364269,0.0,0.09557586846520301,0.07170258277947214,0.02387328568569898,0.37541047488680546,0.37541047488680546,0.12499240267202164,0.0,4.998963465016061,5.007629759903466,4.972936505386201,4.998782117818962,5.007284820865948,4.973246427467359,24787.868191650774,21069.687962903157,0.85,1.0665769553957536,0.6627697268107303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867837566651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.520983079536,1534.5158777229021,0.37541047488680546,0.12499240267202164,6.112871282664199,3.503734611795651
3946.0,-29.992849705700127,4.991522195181679,35.004817607396085,24.116265470534586,5.012366699109647,-26.492375211115984,-40.01674238881094,1.511892204525482,-0.0010561634098280592,-4.999806460953885,40.00964923860247,42263.13768932617,25749.747017093745,25749.747017093745,68012.88470641992,77344.73376812268,77344.73376812268,25749.747017093745,103094.48078521642,103094.48078521642,103094.48078521642,127882.366840662,127882.366840662,0.0,0.0,91516.88109806122,56435.28501926482,38979.551198662666,24787.88605544558,63767.43725410824,21069.70314712874,1534.517526126797,0.0,0.8868847619915468,2.8167881321985573,0.0014959128700940735,0.0,-0.0010561634098280592,354658.665619292,1554949.317251288,4.384354501915504,1554949.317251288,4.384354501915504,0.85,0.0955758736703925,4.028046144702076,101325.0,128380.84534733175,1.267020432739519,1.0,0.0,4.02804614470239,1.2846823632411322,1.2849718759092954,3.1354413043701292,22719.918742348476,2316.7869499113845,19311.93079510186,1969.26889356731,0.85,0.8499999940187134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.395936756484,4632.441516551485,5.5550264461576,4.991522195181679,-2.321171391596584,7.312693586778263,3.503721100704141,3.5,1.0010631716297547,0.6,0.0002253456612347185,0.9646392617635648,0.00023360614705101148,198.91894686515153,0.0,0.0,0.0,0.001609753656960304,7.870640441730363e-05,0.00014663925681741486,0.0005906696930853655,0.09557587367036763,0.07170259604453937,0.02387327762582827,0.09557587367435423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.930601849,579.5944922677484,0.0,0.09557587367036763,0.07170259604455802,0.02387327762583448,0.37541047910894254,0.37541047910894254,0.12499233875529613,0.0,4.998931244102323,5.007556755781707,4.973026743519654,4.998750297544063,5.007212683557668,4.9733356669079285,24787.88605544558,21069.70314712874,0.85,1.0665770436311233,0.6627698949372997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867739271233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.520655095108,1534.517526126797,0.37541047910894254,0.12499233875529613,6.112871282664199,3.503721100704141
3947.0,-29.99287801266411,4.991524337847955,35.00481812199298,24.11623749593275,5.012339171049123,-26.492403440188543,-40.016765404120065,1.5118645985734882,-0.0011152634990025945,-4.999833778485892,40.00965020353298,42263.11865475755,25749.742880046797,25749.742880046797,68012.86153480434,77344.73206009775,77344.73206009775,25749.742880046797,103094.47494014454,103094.47494014454,103094.47494014454,127882.37880502199,127882.37880502199,0.0,0.0,91516.87970539069,56435.26630005015,38979.57045037838,24787.903864877437,63767.474315255815,21069.71828514582,1534.5191700027417,0.0,0.8868846195563266,2.8167857193243924,0.0014959128700940735,0.0,-0.0011152634990025945,354658.2879925509,1554949.3588630238,4.38435928753957,1554949.3588630238,4.38435928753957,0.85,0.09557587883719483,4.028046144702076,101325.0,128380.84479057082,1.2670204272447156,1.0,0.0,4.028046144699374,1.2846824923630973,1.284972005060359,3.135440989230517,22719.918396605037,2316.7869146553653,19311.927089771376,1969.268515728753,0.85,0.8499998438663888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.385222719623,4632.441516551485,5.5550383933223975,4.991524337847955,-2.321196244490849,7.3127205823388035,3.50370760348671,3.5,1.0010593152819172,0.6,0.0002253456612347185,0.9646421036284496,0.00023360545884021944,198.9189700221597,0.0,0.0,0.0,0.001609753656960304,7.870619939587621e-05,0.0001466394618388423,0.0005906705189211358,0.09557587883710528,0.07170260924097016,0.02387326959613512,0.09557587884101582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9353693984,579.5944907081256,0.0,0.09557587883710528,0.07170260924103734,0.023873269596157487,0.3754104831442421,0.3754104831442421,0.12499227505403274,0.0,4.9988990867263965,5.007483941387079,4.973116666513818,4.9987185149868765,5.007140748663119,4.973424449748393,24787.903864877437,21069.71828514582,0.85,1.0665760603683319,0.6627692112410741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867639338804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.52032695529,1534.5191700027417,0.3754104831442421,0.12499227505403274,6.112871282664199,3.50370760348671
3948.0,-29.99290630282626,4.991526514749637,35.00481863430411,24.11620959118011,5.012311681578692,-26.49243165027995,-40.016795963142044,1.5118370290324123,-0.0011741562547058493,-4.999861041147758,40.009651166148664,42263.13104733646,25749.73877179813,25749.73877179813,68012.86981913459,77344.73033700258,77344.73033700258,25749.73877179813,103094.46910880071,103094.46910880071,103094.46910880071,127882.39075262981,127882.39075262981,0.0,0.0,91516.8783064725,56435.27901680649,38979.554766295565,24787.921643829097,63767.47641012466,21069.73339725473,1534.5208109183316,0.0,0.8868844774080203,2.8167833101299604,0.0014959128700940735,0.0,-0.0011741562547058493,354657.91112415533,1554949.4003775092,4.384364063524772,1554949.4003775092,4.384364063524772,0.85,0.09557588397517311,4.028046144702076,101325.0,128380.84891060175,1.2670204679062596,1.0,0.0,4.0280461447018885,1.2846826213147826,1.2849721340411047,3.1354406745065586,22719.918049310556,2316.786879241184,19311.932334242203,1969.2690505159462,0.85,0.8500000876908194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.374519710938,4632.441516551485,5.555050333538935,4.991526514749637,-2.3212210424961213,7.312747557245759,3.503694120183006,3.5,1.0010554629094304,0.6,0.0002253456612347185,0.9646449438155403,0.00023360477103978803,198.91899316542825,0.0,0.0,0.0,0.001609753656960304,7.870592717547214e-05,0.00014663973405924633,0.0005906716154374849,0.09557588397519544,0.07170262237642915,0.02387326159876629,0.09557588397888911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9401255123,579.594489152247,0.0,0.09557588397519544,0.0717026223764124,0.023873261598760707,0.3754104869929123,0.3754104869929123,0.12499221156617935,0.0,4.998867013907272,5.007411331252229,4.9732063148637735,4.998686884893061,5.007069059987316,4.973513103764958,24787.921643829097,21069.73339725473,0.85,1.0665761552441781,0.6627693838081091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386753777217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.519998215586,1534.5208109183316,0.3754104869929123,0.12499221156617935,6.112871282664199,3.503694120183006
3949.0,-29.99293467619269,4.991528725702707,35.00481914426182,24.116181721352064,5.0122842385933515,-26.49245993061228,-40.01682278523219,1.5118094930129617,-0.0012330209111723889,-4.999888246551346,40.00965212222288,42263.12746037566,25749.734685631694,25749.734685631694,68012.86214600736,77344.7285552567,77344.7285552567,25749.734685631694,103094.4632408884,103094.4632408884,103094.4632408884,127882.40260623768,127882.40260623768,0.0,0.0,91516.87690138779,56435.27580650684,38979.55677208994,24787.93936534927,63767.496137439215,21069.748460546878,1534.5224472687541,0.0,0.8868843355741308,2.816780907244939,0.0014959128700940735,0.0,-0.0012330209111723889,354657.5350466611,1554949.4416097756,4.384368828947046,1554949.4416097756,4.384368828947046,0.85,0.09557588907682132,4.028046144702076,101325.0,128380.85291928043,1.267020507468842,1.0,0.0,4.02804614470177,1.2846827501097018,1.2849722628650486,3.1354403601652723,22719.917700485177,2316.7868436708945,19311.928558621665,1969.2686655097984,0.85,0.8499999345600299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.363827718625,4632.441516551485,5.555062265372356,4.991528725702707,-2.3212457839197205,7.312774509622427,3.5036806507780933,3.5,1.0010516145080266,0.6,0.0002253456612347185,0.964647792364977,0.00023360408121833796,198.91901637676892,0.0,0.0,0.0,0.001609753656960304,7.870568824445248e-05,0.000146639972990266,0.0005906725778626574,0.09557588907688053,0.07170263544506578,0.023873253631814743,0.09557588908021236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9448493056,579.59448760694,0.0,0.09557588907688053,0.07170263544502137,0.023873253631799964,0.37541049065612786,0.37541049065612786,0.12499214829234087,0.0,4.998835001980126,5.0073388901915905,4.97329569949801,4.998655225640164,5.0069974042555145,4.973601542388735,24787.93936534927,21069.748460546878,0.85,1.0665757049550453,0.6627691225210598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867434582716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.519668868918,1534.5224472687541,0.37541049065612786,0.12499214829234087,6.112871282664199,3.5036806507780933
3950.0,-29.992963031445104,4.991530970544838,35.00481965183724,24.116153886448615,5.012256863671315,-26.492488187834212,-40.01684960732234,1.5117820200604144,-0.0012918076801042844,-4.999915393844673,40.009653072748634,42263.12393271199,25749.73061894417,25749.73061894417,68012.85455165616,77344.72673019698,77344.72673019698,25749.73061894417,103094.45734914116,103094.45734914116,103094.45734914116,127882.41438458372,127882.41438458372,0.0,0.0,91516.87547321791,56435.27267573282,38979.55866387232,24787.957035442563,63767.515699314885,21069.763480126177,1534.524079380139,0.0,0.8868841940562395,2.8167785101310066,0.0014959128700940735,0.0,-0.0012918076801042844,354657.159773776,1554949.4826011,4.384373583753252,1554949.4826011,4.384373583753252,0.85,0.09557589414319365,4.028046144702076,101325.0,128380.85687228308,1.267020546481945,1.0,0.0,4.028046144703591,1.2846828786096627,1.284972391393968,3.135440046543934,22719.917345928698,2316.7868075161955,19311.9337060102,1969.269190397353,0.85,0.8500001743831523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.353146743962,4632.441516551485,5.555074188259357,4.991530970544838,-2.3212704681808285,7.312801438725667,3.5036671952735188,3.5,1.0010477700781482,0.6,0.0002253456612347185,0.9646506391049087,0.00023360339183915832,198.91903957329654,0.0,0.0,0.0,0.001609753656960304,7.87054493141037e-05,0.00014664021192061478,0.0005906735402851277,0.09557589414310767,0.07170264844740197,0.0238732456957057,0.09557589414720434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.949545685,579.5944860705984,0.0,0.09557589414310767,0.07170264844746647,0.023873245695727175,0.3754104941328302,0.3754104941328302,0.12499208523348115,0.0,4.998803042457041,5.007266607020199,4.973384820028514,4.99862358616457,5.006925862995956,4.973689716681008,24787.957035442563,21069.763480126177,0.85,1.0665752586686843,0.6627688638835598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867329779155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.519336912384,1534.524079380139,0.3754104941328302,0.12499208523348115,6.112871282664199,3.5036671952735188
3951.0,-29.992991247839633,4.991533249303218,35.00482015713276,24.11612612139436,5.01222953886823,-26.492516315069093,-40.01687258770687,1.5117546060977072,-0.00135030582833906,-4.999942474157988,40.00965402149282,42263.105202963314,25749.7265489945,25749.7265489945,68012.83175195781,77344.72493399495,77344.72493399495,25749.7265489945,103094.45148298945,103094.45148298945,103094.45148298945,127882.42615586349,127882.42615586349,0.0,0.0,91516.87403799061,56435.2543069592,38979.577478923784,24787.974672874047,63767.552151797834,21069.77847194294,1534.52570813074,0.0,0.8868840528854363,2.816776117051143,0.0014959128700940735,0.0,-0.00135030582833906,354656.78542763606,1554949.5235165267,4.384378326898803,1554949.5235165267,4.384378326898803,0.85,0.09557589917497344,4.028046144702076,101325.0,128380.85175008248,1.2670204959297555,1.0,0.0,4.028046144702731,1.2846830068337343,1.284972519646936,3.135439733596003,22719.916989620142,2316.7867711828344,19311.925314509826,1969.2683347024547,0.85,0.8499998183678533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.34247679318,4632.441516551485,5.555086097286313,4.991533249303218,-2.321295088777047,7.312828338080265,3.5036537536770664,3.5,1.001043929622019,0.6,0.0002253456612347185,0.9646534719131357,0.00023360270583778112,198.91906265623427,0.0,0.0,0.0,0.001609753656960304,7.870524460608254e-05,0.00014664041662863596,0.0005906743648584833,0.09557589917492304,0.0717026613840732,0.02387323779084983,0.09557589917897891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9542332614,579.5944845371388,0.0,0.09557589917492304,0.07170266138411102,0.02387323779086242,0.37541049742160637,0.37541049742160637,0.12499202239017189,0.0,4.998771165798644,5.007194548414304,4.973473598157113,4.998592168329651,5.006854829943109,4.973777252304444,24787.974672874047,21069.77847194294,0.85,1.0665742914210372,0.6627681912951047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867223369187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.519004372953,1534.52570813074,0.37541049742160637,0.12499202239017189,6.112871282664199,3.5036537536770664
3952.0,-29.99301946196977,4.991535561882765,35.00482066014857,24.116098426189296,5.012202299137309,-26.492544431757043,-40.01690318165345,1.5117272689245274,-0.0014086672365465347,-4.999969493129745,40.009654965681975,42263.117846620626,25749.722490454307,25749.722490454307,68012.84033707493,77344.72311535287,77344.72311535287,25749.722490454307,103094.44560580718,103094.44560580718,103094.44560580718,127882.4378689134,127882.4378689134,0.0,0.0,91516.87261385692,56435.26734512443,38979.56140970276,24787.99226310623,63767.55367280899,21069.793423640294,1534.5273328139208,0.0,0.8868839120423777,2.8167737293243857,0.0014959128700940735,0.0,-0.0014086672365465347,354656.41192815977,1554949.5642354677,4.384383059033606,1554949.5642354677,4.384383059033606,0.85,0.09557590417078374,4.028046144702076,101325.0,128380.85548038075,1.267020532744937,1.0,0.0,4.0280461447026505,1.2846831346986618,1.2849726475406786,3.1354394215246733,22719.916636065678,2316.7867351303125,19311.930325424986,1969.2688456735978,0.85,0.8500000521467213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.331817917673,4632.441516551485,5.555097995556624,4.991535561882765,-2.3213196498344923,7.312855211717258,3.503640326053419,3.5,1.0010400931581196,0.6,0.0002253456612347185,0.9646563045029972,0.00023360201989331252,198.91908573732496,0.0,0.0,0.0,0.001609753656960304,7.87049720776269e-05,0.0001466406891570916,0.0005906754626156783,0.09557590417080666,0.07170267425472357,0.023873229916083087,0.09557590417419691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9588983321,579.5944830110418,0.0,0.09557590417080666,0.07170267425470638,0.02387322991607736,0.3754105005254766,0.3754105005254766,0.1249919597579443,0.0,4.998739372591217,5.007122717079767,4.973562028100957,4.9985608258932075,5.006784024587262,4.97386440622239,24787.99226310623,21069.793423640294,0.85,1.0665744006120808,0.6627683737637559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867115351526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.518673670136,1534.5273328139208,0.3754105005254766,0.1249919597579443,6.112871282664199,3.503640326053419
3953.0,-29.99304776879415,4.991537907845679,35.00482116094709,24.116070730984234,5.012175070299982,-26.49257263078394,-40.016929968819,1.5116999322897746,-0.0014668885103787943,-4.999996467091211,40.00965590713048,42263.11447966726,25749.71848445032,25749.71848445032,68012.83296411758,77344.72124776413,77344.72124776413,25749.71848445032,103094.43973221445,103094.43973221445,103094.43973221445,127882.44955660365,127882.44955660365,0.0,0.0,91516.87118270063,56435.26441460389,38979.56307566305,24788.009824389206,63767.572900052255,21069.808350730826,1534.5289548467144,0.0,0.8868837714382718,2.816771345018827,0.0014959128700940735,0.0,-0.0014668885103787943,354656.0390518821,1554949.6048362297,4.384387783140944,1554949.6048362297,4.384387783140944,0.85,0.09557590914227619,4.028046144702076,101325.0,128380.85915500291,1.2670205690106382,1.0,0.0,4.028046144701683,1.2846832625610962,1.2849727754319278,3.1354391094594902,22719.916280767793,2316.7866989000113,19311.926349400554,1969.26844023194,0.85,0.8499998904374453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.321170139598,4632.441516551485,5.555109891916042,4.991537907845679,-2.321344163412158,7.312882071257837,3.503626912430421,3.5,1.001036260694406,0.6,0.0002253456612347185,0.9646591464080264,0.00023360133169711634,198.9191088942513,0.0,0.0,0.0,0.001609753656960304,7.870473346039145e-05,0.00014664092777432706,0.0005906764237769137,0.0955759091422593,0.07170268706870658,0.023873222073552712,0.09557590914599717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9635498631,579.594481489374,0.0,0.0955759091422593,0.07170268706871925,0.023873222073556938,0.37541050344717075,0.37541050344717075,0.12499189733264426,0.0,4.998707671448301,5.007051081677503,4.973650238446794,4.998529578580815,5.00671325841455,4.973951823511982,24788.009824389206,21069.808350730826,0.85,1.0665739633954587,0.6627681211249711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867005730673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.518342072133,1534.5289548467144,0.37541050344717075,0.12499189733264426,6.112871282664199,3.503626912430421
3954.0,-29.99307603724899,4.99154028726422,35.00482165940746,24.116043105628364,5.012147917909915,-26.492600787632536,-40.01695675598455,1.5116726682934156,-0.001525091945211443,-5.000023372393761,40.009656840623926,42263.11124243843,25749.71446977502,25749.71446977502,68012.82571221344,77344.71933979582,77344.71933979582,25749.71446977502,103094.43380957084,103094.43380957084,103094.43380957084,127882.46112411114,127882.46112411114,0.0,0.0,91516.86972658568,56435.26162922805,38979.56455261958,24788.027314540304,63767.591867159885,21069.82321735926,1534.530571264399,0.0,0.8868836312124243,2.8167689685043684,0.0014959128700940735,0.0,-0.001525091945211443,354655.6671259792,1554949.6450933346,4.384392494540323,1554949.6450933346,4.384392494540323,0.85,0.09557591406895141,4.028046144702076,101325.0,128380.86277394897,1.2670206047268588,1.0,0.0,4.028046144703661,1.2846833900838026,1.2849729029833725,3.1354387982235203,22719.91591927368,2316.7866620378704,19311.9312867648,1969.2689437029771,0.85,0.8500001212760726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.310533398911,4632.441516551485,5.5551217732318054,4.99154028726422,-2.321368612212395,7.312908899476615,3.5036135127323713,3.5,1.001032432209249,0.6,0.0002253456612347185,0.9646619844698918,0.00023360064443562798,198.91913201979406,0.0,0.0,0.0,0.001609753656960304,7.870449484382497e-05,0.0001466411663908935,0.0005906773849354542,0.09557591406886663,0.07170269981011942,0.023873214258747208,0.09557591407301501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9681620877,579.5944799805638,0.0,0.09557591406886663,0.07170269981018303,0.02387321425876839,0.37541050618712307,0.37541050618712307,0.12499183511851727,0.0,4.998676024809697,5.006979625693361,4.973738128437503,4.99849828044853,5.006642650517676,4.97403856231324,24788.027314540304,21069.82321735926,0.85,1.066573532428466,0.6627678732243893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866894527385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.518007676685,1534.530571264399,0.37541050618712307,0.12499183511851727,6.112871282664199,3.5036135127323713
3955.0,-29.993104289425037,4.991542699893942,35.00482215560589,24.116015550121688,5.012120817601031,-26.49262892462261,-40.01698734993113,1.511645452798613,-0.0015830989636356207,-5.000050223849853,40.0096577716608,42263.12374437191,25749.71048443335,25749.71048443335,68012.83422880527,77344.71741391084,77344.71741391084,25749.71048443335,103094.42789834419,103094.42789834419,103094.42789834419,127882.4726719016,127882.4726719016,0.0,0.0,91516.86826704654,56435.27459750772,38979.548521709796,24788.04477355741,63767.5932952672,21069.838057523797,1534.5321847061098,0.0,0.886883491268915,2.8167665956951495,0.0014959128700940735,0.0,-0.0015830989636356207,354655.295944453,1554949.6852466126,4.384397196454533,1554949.6852466126,4.384397196454533,0.85,0.09557591896695616,4.028046144702076,101325.0,128380.86628154285,1.267020639344119,1.0,0.0,4.028046144703566,1.2846835173796762,1.2849730303079332,3.135438487541227,22719.915556929485,2316.786625089045,19311.927188981223,1969.268525845342,0.85,0.8499999544712726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.299907757134,4632.441516551485,5.555133647629021,4.991542699893942,-2.3213930071107725,7.312935707004714,3.5036001270367074,3.5,1.0010286077247736,0.6,0.0002253456612347185,0.964664820906426,0.0002335999575717682,198.91915513202505,0.0,0.0,0.0,0.001609753656960304,7.870422231776951e-05,0.000146641438916949,0.0005906784826829813,0.09557591896699923,0.07170271249162873,0.0238732064753705,0.09557591897065201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9727621762,579.5944784757252,0.0,0.09557591896699923,0.07170271249159642,0.023873206475359746,0.3754105087448097,0.3754105087448097,0.12499177311270075,0.0,4.99864445588338,5.006908363788909,4.97382574693853,4.99846712488619,5.006572267375645,4.974125197128444,24788.04477355741,21069.838057523797,0.85,1.0665736420987546,0.6627680544360243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866781738236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.517673106348,1534.5321847061098,0.3754105087448097,0.12499177311270075,6.112871282664199,3.5036001270367074
3956.0,-29.99313262505911,4.991545145451302,35.00482264950876,24.11598799461501,5.012093768148653,-26.49265713164245,-40.01701413709668,1.511618274731972,-0.0016410583047559157,-5.000077023604247,40.00965869719441,42263.12026561643,25749.706533116725,25749.706533116725,68012.82679873315,77344.71542725129,77344.71542725129,25749.706533116725,103094.42196036801,103094.42196036801,103094.42196036801,127882.48414418846,127882.48414418846,0.0,0.0,91516.86680109933,56435.27163946435,38979.55017959442,24788.062183820453,63767.612363414875,21069.852856247384,1534.533794208777,0.0,0.8868833516081032,2.8167642282914582,0.0014959128700940735,0.0,-0.0016410583047559157,354654.9254772553,1554949.7251600558,4.384401888871491,1554949.7251600558,4.384401888871491,0.85,0.09557592383308333,4.028046144702076,101325.0,128380.86973346064,1.2670206734118987,1.0,0.0,4.028046144700803,1.2846836445005114,1.284973157457416,3.1354381772861997,22719.915192994427,2316.7865879779974,19311.932039976542,1969.2690205091997,0.85,0.8500001815997659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.289293200043,4632.441516551485,5.5551455161367125,4.991545145451302,-2.3214173497601727,7.312962495211474,3.503586755325447,3.5,1.001024787235842,0.6,0.0002253456612347185,0.9646676657309365,0.00023359926868075573,198.91917831253585,0.0,0.0,0.0,0.001609753656960304,7.870398370263574e-05,0.00014664167753208275,0.0005906794438357509,0.09557592383304495,0.07170272511048667,0.02387319872255828,0.09557592383665728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9773350729,579.5944769797792,0.0,0.09557592383304495,0.07170272511051547,0.02387319872256787,0.3754105111208206,0.3754105111208206,0.12499171131565556,0.0,4.998612949125231,5.00683725814207,4.973913145307165,4.998435965299507,5.006501885185912,4.9742118132255655,24788.062183820453,21069.852856247384,0.85,1.0665732066479858,0.6627678016977765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386666737481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.517337919846,1534.533794208777,0.3754105111208206,0.12499171131565556,6.112871282664199,3.503586755325447
