time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3957.0,-29.993160843755593,4.991547623962004,35.00482314114823,24.115960508957528,5.01206676673619,-26.492685228611595,-40.017037152405806,1.5115911515921856,-0.0016988198211720373,-5.000103757300627,40.00965961907379,42263.10150814117,25749.702578715795,25749.702578715795,68012.80408685697,77344.71344569734,77344.71344569734,25749.702578715795,103094.41602441313,103094.41602441313,103094.41602441313,127882.49557478572,127882.49557478572,0.0,0.0,91516.86531237506,56435.25337481878,38979.568819506974,24788.079550372582,63767.64836987956,21069.867617816693,1534.5353997347147,0.0,0.8868832122963958,2.816761866005749,0.0014959128700940735,0.0,-0.0016988198211720373,354654.5559238967,1554949.7649171196,4.3844065695600065,1554949.7649171196,4.3844065695600065,0.85,0.0955759286624461,4.028046144702076,101325.0,128380.86834155831,1.2670206596748907,1.0,0.0,4.02804614470485,1.2846837713644603,1.2849732843499546,3.135437867658198,22719.914823404753,2316.786550290339,19311.923356166655,1969.2681350070266,0.85,0.849999813215524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.27868970373,4632.441516551485,5.555157370777554,4.991547623962004,-2.321441629658192,7.312989253620195,3.5035733975684074,3.5,1.0010209707338307,0.6,0.0002253456612347185,0.9646704988242094,0.00023359858263456953,198.91920139738897,0.0,0.0,0.0,0.001609753656960304,7.870377868703828e-05,0.0001466418825476802,0.0005906802696480378,0.09557592866244473,0.07170273766271883,0.0238731909997259,0.09557592866608447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9818899158,579.5944754897415,0.0,0.09557592866244473,0.07170273766271987,0.023873190999726242,0.37541051331346253,0.37541051331346253,0.12499164973068506,0.0,4.998581513029421,5.006766348296537,4.974000238791064,4.9984049374794495,5.006431884104018,4.974297812550844,24788.079550372582,21069.867617816693,0.85,1.0665722482402629,0.6627671333118191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386655145055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.51700011966,1534.5353997347147,0.37541051331346253,0.12499164973068506,6.112871282664199,3.5035733975684074
3958.0,-29.99318904691271,4.991550135351718,35.0048236305233,24.115933093149238,5.012039849176096,-26.492713303206166,-40.01706767650319,1.5115641054695776,-0.001756445330840961,-5.0001304295262665,40.0096605363972,42263.114170623965,25749.69863323424,25749.69863323424,68012.8128038582,77344.71144414248,77344.71144414248,25749.69863323424,103094.41007737671,103094.41007737671,103094.41007737671,127882.50694699676,127882.50694699676,0.0,0.0,91516.8638313231,56435.26655780459,38979.55252613168,24788.09686962004,63767.64939575172,21069.882339177035,1534.5370011819355,0.0,0.8868830733137116,2.8167595091107773,0.0014959128700940735,0.0,-0.001756445330840961,354654.18722051306,1554949.8044771045,4.3844112391947725,1554949.8044771045,4.3844112391947725,0.8500000000000001,0.09557593345598657,4.028046144702076,101325.0,128380.8716264478,1.2670206920942295,1.0,0.0,4.02804614470137,1.2846838978681991,1.284973410882202,3.1354375589093975,22719.9144557198,2316.7865127969085,19311.928074543488,1969.268616147562,0.85,0.8500000346472104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.268097317966,4632.441516551485,5.555169214081359,4.991550135351718,-2.321465850156856,7.313015985508574,3.503560053828221,3.5,1.0010171582366347,0.6,0.0002253456612347185,0.9646733303663311,0.00023359789696802784,198.91922446953518,0.0,0.0,0.0,0.001609753656960304,7.870350678547484e-05,0.00014664215444924365,0.0005906813648800822,0.09557593345595489,0.07170275014932648,0.023873183306628406,0.09557593345967358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9864222482,579.5944740070669,0.0,0.09557593345595489,0.07170275014935025,0.023873183306636323,0.37541051532388425,0.37541051532388425,0.12499158835514355,0.0,4.9985501501003,5.00669564445775,4.974087006769878,4.998373984195439,5.006362121198094,4.974383395238647,24788.09686962004,21069.882339177035,0.85,1.0665723677810415,0.6627673212216536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866433964244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.516663717608,1534.5370011819355,0.37541051532388425,0.12499158835514355,6.112871282664199,3.503560053828221
3959.0,-29.993217334325,4.991552679207457,35.00482411770047,24.115905712265544,5.01201294380701,-26.492741452420596,-40.01709449859334,1.511537061902634,-0.0018139225613253984,-5.000157056388054,40.00966145112894,42263.110851980324,25749.694737311343,25749.694737311343,68012.80558929167,77344.70939854319,77344.70939854319,25749.694737311343,103094.40413585454,103094.40413585454,103094.40413585454,127882.51829630652,127882.51829630652,0.0,0.0,91516.86234523654,56435.26379867382,38979.55394062525,24788.114160451973,63767.66810107722,21069.897036384176,1534.5386000015708,0.0,0.8868829345708525,2.8167571555633124,0.0014959128700940735,0.0,-0.0018139225613253984,354653.81914426805,1554949.8439259033,4.3844159007727255,1554949.8439259033,4.3844159007727255,0.85,0.0955759382252434,4.028046144702076,101325.0,128380.87485566124,1.2670207239640883,1.0,0.0,4.028046144702765,1.2846840243600093,1.284973537402518,3.1354372501897707,22719.91408678496,2316.7864751760244,19311.928297152397,1969.2686388473535,0.85,0.8500000582478074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.257516068597,4632.441516551485,5.555181054784416,4.991552679207457,-2.321490023142456,7.313042702349913,3.5035467241373883,3.5,1.0010133497535396,0.6,0.0002253456612347185,0.9646761703765193,0.0002335972092549613,198.91924761061333,0.0,0.0,0.0,0.001609753656960304,7.870326786124787e-05,0.00014664239337347062,0.0005906823272778936,0.09557593822524207,0.07170276257965337,0.023873175645588707,0.09557593822886513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9909417757,579.5944725285816,0.0,0.09557593822524207,0.07170276257965437,0.023873175645589037,0.3754105171537543,0.3754105171537543,0.12499152718546026,0.0,4.998518872406521,5.006625124431878,4.974173564199248,4.998343133826722,5.006292422735612,4.974469196621044,24788.114160451973,21069.897036384176,0.85,1.0665719417791089,0.6627670747656895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866314919403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.516326686236,1534.5386000015708,0.3754105171537543,0.12499152718546026,6.112871282664199,3.5035467241373883
3960.0,-29.993245604900185,4.991555255536677,35.00482460255162,24.11587833138185,5.011986124799022,-26.492769577840804,-40.01712125083429,1.511510097739651,-0.00187140881138248,-5.000183618461004,40.00966235773267,42263.10758704885,25749.690840493557,25749.690840493557,68012.79842754241,77344.70730085646,77344.70730085646,25749.690840493557,103094.39814135002,103094.39814135002,103094.39814135002,127882.52952212123,127882.52952212123,0.0,0.0,91516.86083522964,56435.261121421914,38979.55523756414,24788.13138077121,63767.686618335356,21069.91167365553,1534.5401933298756,0.0,0.8868827961868485,2.8167548097010373,0.0014959128700940735,0.0,-0.00187140881138248,354653.45196407154,1554949.8830241973,4.384420550294609,1554949.8830241973,4.384420550294609,0.8500000000000001,0.09557594295159251,4.028046144702076,101325.0,128380.87791784636,1.2670207541855056,1.0,0.0,4.028046144702672,1.2846841504804454,1.2849736635513762,3.135436942376591,22719.91371191167,2316.7864369495874,19311.923946752286,1969.2681952300009,0.85,0.8499998807930053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.246945900278,4632.441516551485,5.555192882068193,4.991555255536677,-2.3215141344235892,7.313069389960266,3.5035334084261227,3.5,1.0010095452646064,0.6,0.0002253456612347185,0.9646790087052974,0.0002335965219530966,198.91927073792294,0.0,0.0,0.0,0.001609753656960304,7.870302955988752e-05,0.00014664263167483098,0.0005906832871667695,0.09557594295157873,0.07170277493909685,0.023873168012481877,0.09557594295530726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9954211441,579.5944710632339,0.0,0.09557594295157873,0.07170277493910719,0.02387316801248532,0.37541051880319837,0.37541051880319837,0.12499146622553552,0.0,4.998487640766712,5.006554761292762,4.974259835090038,4.998312209649612,5.00622281032588,4.974554444363946,24788.13138077121,21069.91167365553,0.85,1.0665715197512973,0.6627668311068506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866194335611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.515987026844,1534.5401933298756,0.37541051880319837,0.12499146622553552,6.112871282664199,3.5035334084261227
3961.0,-29.9932738380371,4.99155786410472,35.00482508519655,24.11585102034735,5.0119593323478355,-26.492797666911073,-40.01714807292444,1.5114831612218662,-0.0019286447285367103,-5.000210127123348,40.00966326317412,42263.10445161087,25749.68697183494,25749.68697183494,68012.7914234458,77344.7052016694,77344.7052016694,25749.68697183494,103094.39217350434,103094.39217350434,103094.39217350434,127882.54075146843,127882.54075146843,0.0,0.0,91516.85931931573,56435.2585692574,38979.5563889537,24788.14857796409,63767.704966917794,21069.926291269476,1534.5417841528447,0.0,0.8868826580789735,2.8167524667950246,0.0014959128700940735,0.0,-0.0019286447285367103,354653.0855234365,1554949.9220716555,4.384425190539897,1554949.9220716555,4.384425190539897,0.85,0.09557594765168534,4.028046144702076,101325.0,128380.88098003152,1.2670207844069235,1.0,0.0,4.028046144701565,1.2846842764716002,1.2849737895709241,3.135436634878999,22719.913335571913,2316.786398573612,19311.92406176482,1969.2682069580155,0.85,0.8499998999348601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.2363868577995,4632.441516551485,5.555204702146919,4.99155786410472,-2.3215381923681853,7.313096056472904,3.503520106750783,3.5,1.001005744785938,0.6,0.0002253456612347185,0.9646818432843141,0.0002335958355632738,198.9192938346108,0.0,0.0,0.0,0.001609753656960304,7.870279063699985e-05,0.00014664287059771864,0.000590684249559186,0.09557594765161696,0.0717027872403159,0.023873160411301064,0.09557594765560506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9998947686,579.5944695997641,0.0,0.09557594765161696,0.0717027872403672,0.023873160411318144,0.3754105202708062,0.3754105202708062,0.12499140547373923,0.0,4.998456489704267,5.006484589204206,4.974345855047545,4.998281482394816,5.006153503866983,4.97463956185095,24788.14857796409,21069.926291269476,0.85,1.0665711030172769,0.6627665912319826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386607221251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.515646761844,1534.5417841528447,0.3754105202708062,0.12499140547373923,6.112871282664199,3.503520106750783
3962.0,-29.993302055345602,4.991560504936059,35.004825565570066,24.115823779162042,5.0119326137139115,-26.492825734354504,-40.0171748251654,1.5114562927228254,-0.001985804838000149,-5.000236570321973,40.00966416230412,42263.10136711738,25749.68310023933,25749.68310023933,68012.78446735672,77344.70307460985,77344.70307460985,25749.68310023933,103094.38617484918,103094.38617484918,103094.38617484918,127882.5518901534,127882.5518901534,0.0,0.0,91516.85779900549,56435.25609151302,38979.557452769404,24788.165715304218,63767.72316807362,21069.940858008584,1534.543370084208,0.0,0.8868825203263412,2.8167501305287357,0.0014959128700940735,0.0,-0.001985804838000149,354652.7199870133,1554949.9608474888,4.3844298188504744,1554949.9608474888,4.3844298188504744,0.85,0.09557595231103326,4.028046144702076,101325.0,128380.88393086442,1.26702081352938,1.0,0.0,4.028046144701048,1.2846844021446333,1.2849739152722786,3.1354363281578843,22719.91295814073,2316.7863600863425,19311.924108410945,1969.2682117145964,0.85,0.8499999161084517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.225838927981,4632.441516551485,5.55521650832759,4.991560504936059,-2.321562188154425,7.3131226930904845,3.503506819094704,3.5,1.0010019483127726,0.6,0.0002253456612347185,0.9646846762831471,0.00023359514956012081,198.9193169183553,0.0,0.0,0.0,0.001609753656960304,7.870255233697502e-05,0.00014664310889774348,0.0005906852094426824,0.09557595231102467,0.07170279947251303,0.023873152838511647,0.09557595231464563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0043372122,579.5944681464949,0.0,0.09557595231102467,0.07170279947251947,0.02387315283851379,0.37541052155762655,0.37541052155762655,0.12499134493073635,0.0,4.998425400530607,5.006414607465388,4.974431551362784,4.998250765483988,5.006084408166828,4.974724088061976,24788.165715304218,21069.940858008584,0.85,1.0665706895021847,0.6627663536884301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865948561233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.515306304507,1534.543370084208,0.37541052155762655,0.12499134493073635,6.112871282664199,3.503506819094704
3963.0,-29.99333025714482,4.991563177787915,35.00482604373896,24.115796607825928,5.011905944123575,-26.49285378293331,-40.01720161233095,1.511429469912072,-0.0020427812327170614,-5.000262960602837,40.00966505883678,42263.09833395383,25749.679257777218,25749.679257777218,68012.77759173105,77344.7009271447,77344.7009271447,25749.679257777218,103094.38018492192,103094.38018492192,103094.38018492192,127882.56300587201,127882.56300587201,0.0,0.0,91516.85627187401,56435.253678683155,38979.55843687873,24788.1828209501,63767.741257828835,21069.955397807586,1534.5449530307874,0.0,0.8868823828516411,2.81674779801692,0.0014959128700940735,0.0,-0.0020427812327170614,354652.35518103366,1554949.9995110633,4.38443443782386,1554949.9995110633,4.38443443782386,0.85,0.09557595694191937,4.028046144702076,101325.0,128380.8868260213,1.2670208421023568,1.0,0.0,4.028046144702035,1.2846845276039913,1.2849740407599097,3.1354360219583306,22719.912579016105,2316.78632142639,19311.928602334418,1969.2686699672588,0.85,0.8500001280889932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.215302159387,4632.441516551485,5.555228307470708,4.991563177787915,-2.3215861310051853,7.3131493087931005,3.5034935455189986,3.5,1.0009981558625711,0.6,0.0002253456612347185,0.964687507733823,0.00023359446393587588,198.9193399894174,0.0,0.0,0.0,0.001609753656960304,7.870231372652185e-05,0.00014664334750819666,0.0005906861705765983,0.09557595694197395,0.07170281164544381,0.023873145296530136,0.09557595694496113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0087668196,579.5944666974252,0.0,0.09557595694197395,0.07170281164540286,0.023873145296516497,0.3754105226645835,0.3754105226645835,0.12499128459248054,0.0,4.998394391786974,5.00634482411499,4.97451697411401,4.998220179370094,5.006015519209939,4.9748085172348055,24788.1828209501,21069.955397807586,0.85,1.0665702791124194,0.6627661181078002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865823380611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.51496522316,1534.5449530307874,0.3754105226645835,0.12499128459248054,6.112871282664199,3.5034935455189986
3964.0,-29.993358435389844,4.9915658825690645,35.00482651970169,24.115769436489813,5.01187933449706,-26.49288180431707,-40.01723217135293,1.5114027034242936,-0.0020996260599872585,-5.000289291044316,40.00966595091533,42263.11106494471,25749.67542626205,25749.67542626205,68012.78649120676,77344.69875762136,77344.69875762136,25749.67542626205,103094.37418388341,103094.37418388341,103094.37418388341,127882.57406458231,127882.57406458231,0.0,0.0,91516.85473742496,56435.26704474819,38979.54188075197,24788.199880698896,63767.74176145086,21069.96989859406,1534.5465320125347,0.0,0.8868822456981356,2.816745470784498,0.0014959128700940735,0.0,-0.0020996260599872585,354651.99120493437,1554950.037982865,4.3844390460064915,1554950.037982865,4.3844390460064915,0.8499999999999999,0.09557596153783508,4.028046144702076,101325.0,128380.88960982597,1.2670208695763727,1.0,0.0,4.0280461447035245,1.2846846527999323,1.2849741659840646,3.13543571640174,22719.912198074824,2316.78628258119,19311.92854644784,1969.268664268414,0.85,0.850000139881009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.204776536615,4632.441516551485,5.5552400956710235,4.9915658825690645,-2.3216100158865873,7.313175898455652,3.5034802860042022,3.5,1.000994367429772,0.6,0.0002253456612347185,0.9646903368286317,0.00023359377888611425,198.9193630412159,0.0,0.0,0.0,0.001609753656960304,7.870204151854288e-05,0.0001466436197161756,0.0005906872670428984,0.09557596153776687,0.07170282375420735,0.02387313778355952,0.09557596154191701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0131744215,579.5944652555545,0.0,0.09557596153776687,0.07170282375425853,0.023873137783576553,0.3754105235930308,0.3754105235930308,0.12499122445855704,0.0,4.998363459216364,5.006275240750199,4.974602101459027,4.998189664984352,5.005946849215832,4.974892576214472,24788.199880698896,21069.96989859406,0.85,1.0665704102496874,0.6627663125196912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386569668215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.514623511935,1534.5465320125347,0.3754105235930308,0.12499122445855704,6.112871282664199,3.5034802860042022
3965.0,-29.993386706205,4.991568618954014,35.004826993451,24.115742335002892,5.011852761241654,-26.49290990538016,-40.01725895851848,1.5113759604168513,-0.0021563972662761444,-5.000315572820403,40.00966683837022,42263.10778422291,25749.671633806,25749.671633806,68012.77941802892,77344.69653125598,77344.69653125598,25749.671633806,103094.36816506198,103094.36816506198,103094.36816506198,127882.5850629906,127882.5850629906,0.0,0.0,91516.85319832372,56435.264451290874,38979.54305225872,24788.21689792862,63767.75995018734,21069.984363239328,1534.5481074795846,0.0,0.8868821088084575,2.816743148261182,0.0014959128700940735,0.0,-0.0021563972662761444,354651.62790105183,1554950.0762552249,4.384443645325822,1554950.0762552249,4.384443645325822,0.85,0.09557596610431818,4.028046144702076,101325.0,128380.89233795453,1.2670208965009082,1.0,0.0,4.028046144701691,1.2846847778860715,1.2849742910983928,3.135435411113193,22719.911815978594,2316.7862436182177,19311.928466960875,1969.2686561629992,0.85,0.8500001506774806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.194262080235,4632.441516551485,5.555251878968666,4.991568618954014,-2.3216338510537384,7.313202470007752,3.503467040576162,3.5,1.0009905830217607,0.6,0.0002253456612347185,0.964693175226463,0.0002335930915877147,198.9193861687487,0.0,0.0,0.0,0.001609753656960304,7.87018029095214e-05,0.0001466438583251971,0.0005906882281710475,0.09557596610429721,0.07170283580355137,0.023873130300745837,0.09557596610801734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0175591793,579.5944638211572,0.0,0.09557596610429721,0.0717028358035671,0.023873130300751076,0.37541052434428057,0.37541052434428057,0.12499116452712658,0.0,4.9983325967263,5.006205823162588,4.974687011739036,4.998159175554122,5.005878187407177,4.974976710747171,24788.21689792862,21069.984363239328,0.85,1.0665699951065806,0.6627660720282013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865568470185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.51428133252,1534.5481074795846,0.37541052434428057,0.12499116452712658,6.112871282664199,3.503467040576162
3966.0,-29.993414960420083,4.99157138681634,35.00482746492862,24.115715268440567,5.01182625999385,-26.492937984301307,-40.017285745684035,1.5113492838750557,-0.0022131210083102815,-5.000341796890933,40.00966771970096,42263.104557256986,25749.66785652091,25749.66785652091,68012.7724137779,77344.69425778645,77344.69425778645,25749.66785652091,103094.36211430737,103094.36211430737,103094.36211430737,127882.59597423104,127882.59597423104,0.0,0.0,91516.85163455566,56435.26193402617,38979.544111699426,24788.233859923665,63767.77797162309,21069.998780935115,1534.549678496311,0.0,0.8868819722345326,2.8167408318545015,0.0014959128700940735,0.0,-0.0022131210083102815,354651.26539535634,1554950.1142617324,4.384448234037211,1554950.1142617324,4.384448234037211,0.85,0.0955759706346174,4.028046144702076,101325.0,128380.89495473092,1.2670209223264832,1.0,0.0,4.028046144699712,1.284684902661353,1.2849744159017933,3.135435106583394,22719.911427758598,2316.7862040307955,19311.928320668514,1969.26864124533,0.85,0.8500001587626659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.183758754595,4632.441516551485,5.555263652252584,4.99157138681634,-2.3216576299418774,7.313229016758218,3.503453809189904,3.5,1.0009868026256867,0.6,0.0002253456612347185,0.9646960119666393,0.00023359240469474573,198.9194092827068,0.0,0.0,0.0,0.001609753656960304,7.87015643011692e-05,0.00014664409693354927,0.0005906891892965006,0.0955759706345241,0.07170284778770913,0.02387312284681496,0.09557597063834505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0219136769,579.5944623966559,0.0,0.0955759706345241,0.07170284778777913,0.02387312284683827,0.3754105249174406,0.3754105249174406,0.1249911048012735,0.0,4.998301784846262,5.006136552113446,4.974771684784059,4.99812867588264,5.005809612217774,4.975060544391511,24788.233859923665,21069.998780935115,0.85,1.0665695838428595,0.662765834118671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865438760136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.513936359344,1534.549678496311,0.3754105249174406,0.1249911048012735,6.112871282664199,3.503453809189904
3967.0,-29.993443198465762,4.9915741859776865,35.00482793420997,24.115688201878243,5.011799781972324,-26.492966046343852,-40.01731249792499,1.5113226298503868,-0.0022696401665598387,-5.000367965818335,40.00966859868529,42263.10138549948,25749.664100638456,25749.664100638456,68012.76548613794,77344.69197571576,77344.69197571576,25749.664100638456,103094.35607635422,103094.35607635422,103094.35607635422,127882.60686708835,127882.60686708835,0.0,0.0,91516.85006505785,56435.25947484147,38979.54510024042,24788.250790734135,63767.79589097456,21070.013172124014,1534.551246504175,0.0,0.886881835948883,2.8167385191924836,0.0014959128700940735,0.0,-0.0022696401665598387,354650.9036514005,1554950.152170025,4.384452813063866,1554950.152170025,4.384452813063866,0.85,0.09557597513587335,4.028046144702076,101325.0,128380.8975715073,1.2670209481520582,1.0,0.0,4.028046144700068,1.2846850273313384,1.284974540599874,3.1354348023106415,22719.911038116137,2316.786164298322,19311.928151743952,1969.2686240198186,0.85,0.8500001659049293,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.173266571286,4632.441516551485,5.555275416853165,4.9915741859776865,-2.321681354468301,7.313255540445987,3.5034405918599623,3.5,1.0009830262457036,0.6,0.0002253456612347185,0.9646988470923976,0.00023359171819673085,198.91943238344257,0.0,0.0,0.0,0.001609753656960304,7.870132600457754e-05,0.00014664433523014093,0.000590690149166168,0.09557597513594165,0.07170285971206088,0.02387311542388077,0.09557597513923403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0262565844,579.5944609759503,0.0,0.09557597513594165,0.07170285971200964,0.023873115423863705,0.3754105253107404,0.3754105253107404,0.12499104528209692,0.0,4.998271044284991,5.006067454164679,4.974856123728841,4.9980983256517675,5.005741311656095,4.975144151761754,24788.250790734135,21070.013172124014,0.85,1.0665691754882216,0.6627655981360527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865307558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.513590776358,1534.551246504175,0.3754105253107404,0.12499104528209692,6.112871282664199,3.5034405918599623
3968.0,-29.993471399656386,4.991577016505381,35.004828401228174,24.115661240089707,5.011773377649675,-26.4929940678503,-40.01733928509054,1.5112960458436042,-0.0023260807954557094,-5.000394068097504,40.00966947132879,42263.09833833228,25749.660336676647,25749.660336676647,68012.75867500892,77344.6896709281,77344.6896709281,25749.660336676647,103094.35000760475,103094.35000760475,103094.35000760475,127882.6176686766,127882.6176686766,0.0,0.0,91516.84848774566,56435.25715514999,38979.5459251063,24788.26766107185,63767.81358617815,21070.027511911074,1534.5528095570858,0.0,0.8868817000253908,2.816736213286342,0.0014959128700940735,0.0,-0.0023260807954557094,354650.5428296393,1554950.1898032685,4.384457379923448,1554950.1898032685,4.384457379923448,0.85,0.09557597959592043,4.028046144702076,101325.0,128380.90002125541,1.2670209723291923,1.0,0.0,4.028046144704847,1.2846851516738504,1.2849746649704077,3.1354344988371876,22719.91064653369,2316.786124368025,19311.9234192444,1969.2681414391661,0.85,0.8499999722574068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.16278552929,4632.441516551485,5.555287166410982,4.991577016505381,-2.321705016194585,7.313282032699966,3.503427388584995,3.5,1.0009792538814273,0.6,0.0002253456612347185,0.964701678526841,0.000233591032596559,198.9194554540336,0.0,0.0,0.0,0.001609753656960304,7.870108739756178e-05,0.0001466445738371567,0.0005906911102862379,0.09557597959588324,0.07170287156698721,0.023873108028896025,0.09557597959961436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.030568161,579.5944595654919,0.0,0.09557597959588324,0.07170287156701512,0.023873108028905313,0.37541052552447274,0.37541052552447274,0.12499098597050817,0.0,4.998240358824205,5.005998538153392,4.974940237106182,4.998067987302022,5.005673250041696,4.975227089342752,24788.26766107185,21070.027511911074,0.85,1.0665687727099817,0.662765366437041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865174872233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.5132445755,1534.5528095570858,0.37541052552447274,0.12499098597050817,6.112871282664199,3.503427388584995
3969.0,-29.99349958549518,4.991579878146012,35.00482886605027,24.115634348150365,5.011747033269875,-26.493022069543958,-40.017366072256095,1.511269517318622,-0.0023823413822015027,-5.000420118749693,40.009670341398845,42263.09534128157,25749.656603124386,25749.656603124386,68012.75194440596,77344.68734415696,77344.68734415696,25749.656603124386,103094.34394728135,103094.34394728135,103094.34394728135,127882.62844764735,127882.62844764735,0.0,0.0,91516.84690651155,56435.25490363593,38979.546669861804,24788.284500366,63767.8311702278,21070.0418253111,1534.554369690324,0.0,0.8868815643732932,2.816733911036261,0.0014959128700940735,0.0,-0.0023823413822015027,354650.1827209506,1554950.227326105,4.384461937665451,1554950.227326105,4.384461937665451,0.8499999999999999,0.09557598402792067,4.028046144702076,101325.0,128380.90241532741,1.267020995956846,1.0,0.0,4.028046144700557,1.284685275756879,1.2849747890813992,3.135434195997095,22719.910253977574,2316.7860843384415,19311.923124178633,1969.2681113508318,0.85,0.8499999739566618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.152315686193,4632.441516551485,5.5552989091605225,4.991579878146012,-2.3217286261536274,7.3133085042996395,3.5034141994374797,3.5,1.0009754855535655,0.6,0.0002253456612347185,0.9647045084288992,0.0002335903473714583,198.9194785120711,0.0,0.0,0.0,0.001609753656960304,7.870084879121501e-05,0.00014664481244350348,0.0005906920714036131,0.09557598402794659,0.07170288336344466,0.023873100664501937,0.09557598403128753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0348670224,579.5944581591939,0.0,0.09557598402794659,0.0717028833634252,0.02387310066449546,0.37541052555952337,0.37541052555952337,0.12499092686153122,0.0,4.9982097487934425,5.005929812334671,4.975024081503705,4.998037777367472,5.005605383304385,4.975309955975831,24788.284500366,21070.0418253111,0.85,1.066568373053905,0.6627651366793473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865040699636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.5128981717,1534.554369690324,0.37541052555952337,0.12499092686153122,6.112871282664199,3.5034141994374797
3970.0,-29.993527756256537,4.991582770738283,35.00482932870543,24.115607456211023,5.011720739548991,-26.493050052604815,-40.01739282449705,1.5112430358972977,-0.002438448844884533,-5.000446113701713,40.00967120792667,42263.09239395327,25749.652888927398,25749.652888927398,68012.74528288067,77344.68499602462,77344.68499602462,25749.652888927398,103094.33788495202,103094.33788495202,103094.33788495202,127882.63918590086,127882.63918590086,0.0,0.0,91516.84531830995,56435.2527162386,38979.54733563483,24788.30130094883,63767.84863658366,21070.056105806507,1534.55592636697,0.0,0.886881429017687,2.816731613290568,0.0014959128700940735,0.0,-0.002438448844884533,354649.8233839052,1554950.2646963107,4.384466485446663,1554950.2646963107,4.384466485446663,0.85,0.0955759884283951,4.028046144702076,101325.0,128380.90475372331,1.267021019035019,1.0,0.0,4.028046144703304,1.2846853996196113,1.284974912972045,3.135433893694721,22719.90985969173,2316.786044132474,19311.927274967635,1969.2685346135158,0.85,0.8500001714016336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.141857022859,4632.441516551485,5.555310642739712,4.991582770738283,-2.3217521814170263,7.3133349521553095,3.5034010243932454,3.5,1.000971721255213,0.6,0.0002253456612347185,0.9647073368261015,0.0002335896625147564,198.9195015577795,0.0,0.0,0.0,0.001609753656960304,7.870061049662594e-05,0.00014664505073809254,0.0005906930312652139,0.09557598842835582,0.07170289509877352,0.0238730933295823,0.09557598843230337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0391483833,579.5944567586208,0.0,0.09557598842835582,0.07170289509880298,0.023873093329592112,0.375410525417223,0.375410525417223,0.12499086795440117,0.0,4.99817921711184,5.0058612789613335,4.975107661840809,4.998007664856857,5.0055377254215045,4.975392585621421,24788.30130094883,21070.056105806507,0.85,1.0665679764498393,0.6627649089247604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864905052231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.512551135405,1534.55592636697,0.375410525417223,0.12499086795440117,6.112871282664199,3.5034010243932454
3971.0,-29.993555912209732,4.991585694192321,35.00482978920247,24.115580634120874,5.01169448833864,-26.493078018085512,-40.01741957673801,1.511216594214465,-0.002494411749808023,-5.000472049709811,40.00967207037665,42263.08949589615,25749.649185515413,25749.649185515413,68012.73868141156,77344.6826300085,77344.6826300085,25749.649185515413,103094.33181552391,103094.33181552391,103094.33181552391,127882.64987332864,127882.64987332864,0.0,0.0,91516.84372344751,56435.25058933542,38979.547926791216,24788.31805780473,63767.86598459595,21070.070349134017,1534.5574792269233,0.0,0.8868812939765527,2.8167293205266466,0.0014959128700940735,0.0,-0.002494411749808023,354649.4648617016,1554950.3018890491,4.3844710226629395,1554950.3018890491,4.3844710226629395,0.8499999999999999,0.09557599279470463,4.028046144702076,101325.0,128380.90698076707,1.2670210410142322,1.0,0.0,4.028046144703383,1.2846855232964969,1.284975036676802,3.1354335918459864,22719.909463752265,2316.7860037578853,19311.92689261577,1969.2684956244764,0.85,0.8500001693856374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.131409541875,4632.441516551485,5.555322365296315,4.991585694192321,-2.3217756796332814,7.313361373825602,3.5033878634554907,3.5,1.000967960987283,0.6,0.0002253456612347185,0.9647101637454822,0.00023358897801990095,198.91952459137912,0.0,0.0,0.0,0.001609753656960304,7.870037220270395e-05,0.00014664528903201454,0.0005906939911241277,0.09557599279463311,0.07170290677124884,0.02387308602338427,0.09557599279837102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0434095947,579.5944553646375,0.0,0.09557599279463311,0.0717029067713025,0.023873086023402136,0.37541052509889955,0.37541052509889955,0.12499080924862525,0.0,4.998148763949359,5.005792945457017,4.975190956499887,4.997977637959991,5.005470303521406,4.975474849533043,24788.31805780473,21070.070349134017,0.85,1.0665675827671734,0.6627646831729544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864767937658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.512203461636,1534.5574792269233,0.37541052509889955,0.12499080924862525,6.112871282664199,3.5033878634554907
3972.0,-29.99358405352038,4.991588648408982,35.00483024751496,24.115553846955322,5.011668310102512,-26.493105963092628,-40.01744632897896,1.5111902196747449,-0.0025502774710162157,-5.000497927247776,40.00967292774126,42263.08664468281,25749.645494000735,25749.645494000735,68012.73213868354,77344.68023250853,77344.68023250853,25749.645494000735,103094.32572650927,103094.32572650927,103094.32572650927,127882.660491774,127882.660491774,0.0,0.0,91516.84212070928,56435.248532883576,38979.54843091744,24788.33476526474,63767.883196182185,21070.08455047503,1534.5590279536955,0.0,0.8868811592506234,2.816727033307476,0.0014959128700940735,0.0,-0.0025502774710162157,354649.1071473065,1554950.3388647726,4.384475549289656,1554950.3388647726,4.384475549289656,0.85,0.09557599712552645,4.028046144702076,101325.0,128380.90909645864,1.2670210618944844,1.0,0.0,4.028046144704188,1.284685646659355,1.2849751600674608,3.135433290763733,22719.90906585756,2316.785963183917,19311.921949578464,1969.2679915749482,0.85,0.8499999667075929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.120973262722,4632.441516551485,5.555334077046799,4.991588648408982,-2.321799121165748,7.31338776957473,3.503374716648689,3.5,1.0009642047567682,0.6,0.0002253456612347185,0.9647129892036473,0.00023358829388286473,198.91954761300536,0.0,0.0,0.0,0.001609753656960304,7.870013390944933e-05,0.00014664552732526916,0.0005906949509803534,0.09557599712557259,0.07170291838031385,0.023873078745258736,0.09557599712896174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.047645682,579.5944539788758,0.0,0.09557599712557259,0.07170291838027924,0.023873078745247207,0.37541052460619423,0.37541052460619423,0.12499075074232173,0.0,4.998118381510835,5.005724804814861,4.9752739553164815,4.997947649776734,5.005403045626053,4.9755567761174575,24788.33476526474,21070.08455047503,0.85,1.0665671922877236,0.6627644595737987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864629360178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.511855145498,1534.5590279536955,0.37541052460619423,0.12499075074232173,6.112871282664199,3.503374716648689
3973.0,-29.993612180529073,4.991591633176314,35.00483070371433,24.115527129638963,5.0116421640979265,-26.493133891999157,-40.01747308121992,1.5111638755679755,-0.002605947516485685,-5.0005237517303245,40.009673782817174,42263.08384158981,25749.64182792019,25749.64182792019,68012.72566951,77344.6778213884,77344.6778213884,25749.64182792019,103094.31964930859,103094.31964930859,103094.31964930859,127882.6710919367,127882.6710919367,0.0,0.0,91516.84051163269,56435.24653183422,38979.54886644274,24788.351442628118,63767.90030907086,21070.0987262339,1534.5605737820508,0.0,0.8868810248028812,2.816724749714283,0.0014959128700940735,0.0,-0.002605947516485685,354648.75016673683,1554950.3757402191,4.384480066570557,1554950.3757402191,4.384480066570557,0.85,0.0955760014281963,4.028046144702076,101325.0,128380.91121215014,1.2670210827747361,1.0,0.0,4.028046144701797,1.2846857698798908,1.2849752833157653,3.1354329900288924,22719.908666389296,2316.7859224494905,19311.92596235096,1969.2684007638654,0.85,0.8500001582717656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.11054820254,4632.441516551485,5.555345780890966,4.991591633176314,-2.3218225100255547,7.313414143201868,3.503361583994369,3.5,1.0009604525698197,0.6,0.0002253456612347185,0.9647158132347714,0.0002335876100953668,198.919570622937,0.0,0.0,0.0,0.001609753656960304,7.869989561686122e-05,0.00014664576561785727,0.0005906959108338942,0.0955760014281478,0.07170292993158028,0.023873071496567522,0.09557600143188438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0518704607,579.5944525968115,0.0,0.0955760014281478,0.07170292993161667,0.023873071496579634,0.37541052394012797,0.37541052394012797,0.12499069243317812,0.0,4.998088086260964,5.00565686748655,4.975356692810806,4.9979178042138415,5.005336022424444,4.9756385690399725,24788.351442628118,21070.0987262339,0.85,1.0665668046127483,0.6627642377551825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386448932449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.511506184168,1534.5605737820508,0.37541052394012797,0.12499069243317812,6.112871282664199,3.503361583994369
3974.0,-29.993640293369893,4.991594648457589,35.00483115774693,24.1155004472472,5.0116160906837495,-26.493161800906044,-40.01749986838547,1.51113759821982,-0.0026615397097771165,-5.000549515063297,40.009674632103795,42263.081083706646,25749.63816624694,25749.63816624694,68012.71924995359,77344.67537872182,77344.67537872182,25749.63816624694,103094.31354496875,103094.31354496875,103094.31354496875,127882.68160988996,127882.68160988996,0.0,0.0,91516.8388946207,56435.24459960519,38979.549216683896,24788.368064921207,63767.9172816051,21070.112855183026,1534.5621150894447,0.0,0.8868808906869443,2.8167224722376583,0.0014959128700940735,0.0,-0.0026615397097771165,354648.3940316078,1554950.4123658794,4.384484572704129,1554950.4123658794,4.384484572704129,0.85,0.09557600569278159,4.028046144702076,101325.0,128380.91316081342,1.2670211020065474,1.0,0.0,4.028046144704164,1.2846858927881972,1.28497540625177,3.1354326900561436,22719.908264951,2316.7858815141767,19311.920921625286,1969.267886752896,0.85,0.8499999514266057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.10013435132,4632.441516551485,5.55535747230423,4.991594648457589,-2.3218458403032405,7.313440488760829,3.5033484654798626,3.5,1.0009567044228178,0.6,0.0002253456612347185,0.9647186358523225,0.00023358692665414004,198.91959362128347,0.0,0.0,0.0,0.001609753656960304,7.869965701385466e-05,0.00014664600422086384,0.000590696871937815,0.0955760056927399,0.07170294141790047,0.023873064274839425,0.09557600569637219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0560666344,579.5944512241045,0.0,0.0955760056927399,0.07170294141793175,0.02387306427484984,0.37541052310228024,0.37541052310228024,0.12499063432124144,0.0,4.998057861016491,5.005589123694847,4.975439129558026,4.997887975353535,5.005269169081259,4.975719918937386,24788.368064921207,21070.112855183026,0.85,1.0665664200636042,0.6627640181044163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864347840643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.51115657131,1534.5621150894447,0.37541052310228024,0.12499063432124144,6.112871282664199,3.5033484654798626
3975.0,-29.993668392341835,4.991597694014783,35.004831609677694,24.115473799780034,5.011590061721395,-26.493189692872473,-40.01752662062643,1.5111113622520165,-0.002716949281023062,-5.000575226765995,40.009675478948665,42263.078371680334,25749.634533136683,25749.634533136683,68012.71290481702,77344.6729167619,77344.6729167619,25749.634533136683,103094.3074498986,103094.3074498986,103094.3074498986,127882.69210665498,127882.69210665498,0.0,0.0,91516.83727075066,56435.24272566898,38979.549494535204,24788.38465675638,63767.934151291585,21070.126958242923,1534.563653506363,0.0,0.8868807568426771,2.8167201984010863,0.0014959128700940735,0.0,-0.002716949281023062,354648.0386116625,1554950.4488872264,4.384489069710852,1554950.4488872264,4.384489069710852,0.85,0.09557600992959239,4.028046144702076,101325.0,128380.91510947669,1.2670211212383586,1.0,0.0,4.028046144701253,1.2846860155029767,1.2849755289942042,3.135432390555778,22719.907861810127,2316.785840405248,19311.924825706097,1969.2682848583459,0.85,0.8500001383442005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.08973174074,4632.441516551485,5.55536915645994,4.991597694014783,-2.321869119013785,7.313466813028568,3.5033353611450075,3.5,1.000952960327145,0.6,0.0002253456612347185,0.964721457086293,0.00023358624355191638,198.91961660828963,0.0,0.0,0.0,0.001609753656960304,7.869941872260192e-05,0.00014664624251211657,0.0005906978317859768,0.09557600992955159,0.0717029528473294,0.023873057082222184,0.09557600993346382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0602507456,579.594449855345,0.0,0.09557600992955159,0.07170295284736002,0.023873057082232377,0.37541052209345704,0.37541052209345704,0.1249905764039833,0.0,4.998027721634685,5.0055215783563085,4.9755213142684624,4.997858277484966,5.005202515556277,4.975801193351742,24788.38465675638,21070.126958242923,0.85,1.0665660384019113,0.6627638002418229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864204910378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.510806304716,1534.563653506363,0.37541052209345704,0.1249905764039833,6.112871282664199,3.5033353611450075
3976.0,-29.99369647767423,4.991600769787325,35.004832059497204,24.115447187237464,5.011564077121852,-26.49321756813792,-40.01755337286738,1.5110851675855659,-0.0027722305417796633,-5.000600878683307,40.0096763213153,42263.07570472807,25749.63090729504,25749.63090729504,68012.70661202312,77344.67043548245,77344.67043548245,25749.63090729504,103094.30134277749,103094.30134277749,103094.30134277749,127882.70254469235,127882.70254469235,0.0,0.0,91516.83563995564,56435.24090920138,38979.54970083806,24788.40120191486,63767.95090275293,21070.14102162763,1534.5651879171403,0.0,0.8868806233182203,2.8167179298515452,0.0014959128700940735,0.0,-0.0027722305417796633,354647.6840174271,1554950.4852152455,4.384493555973247,1554950.4852152455,4.384493555973247,0.85,0.09557601413125444,4.028046144702076,101325.0,128380.9169467878,1.2670211393712094,1.0,0.0,4.028046144702697,1.2846861380245989,1.2849756515434374,3.135432091526894,22719.90745695006,2316.7857991210108,19311.9241950752,1969.2682205518909,0.85,0.8500001257341235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.079340354221,4632.441516551485,5.555380828783656,4.991600769787325,-2.3218923402128295,7.313493110000154,3.5033222709688574,3.5,1.0009492202768164,0.6,0.0002253456612347185,0.9647242769597006,0.00023358556078311671,198.9196395841429,0.0,0.0,0.0,0.001609753656960304,7.8699180432016e-05,0.0001466464808027025,0.0005906987916314528,0.09557601413125452,0.07170296421431546,0.023873049916939063,0.09557601413474685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0644127293,579.5944484938251,0.0,0.09557601413125452,0.07170296421431539,0.02387304991693904,0.3754105209147304,0.3754105209147304,0.12499051868213558,0.0,4.997997661481293,5.005454233529747,4.975603214198827,4.997828648141535,5.005136086615948,4.975882067841553,24788.40120191486,21070.14102162763,0.85,1.066565659538653,0.6627635843149468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864060544974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.510455378862,1534.5651879171403,0.3754105209147304,0.12499051868213558,6.112871282664199,3.5033222709688574
3977.0,-29.99372454952554,4.991603875664183,35.00483250718485,24.115420679468684,5.011538161984219,-26.49324542432055,-40.01758009018374,1.5110590367792245,-0.0028274098028191474,-5.00062647320118,40.00967715885927,42263.073080761715,25749.627294776998,25749.627294776998,68012.70037553871,77344.66792363598,77344.66792363598,25749.627294776998,103094.29521841297,103094.29521841297,103094.29521841297,127882.71291800415,127882.71291800415,0.0,0.0,91516.83400127327,56435.239158399,38979.549825415845,24788.417699591184,63767.96752500703,21070.155044652507,1534.5667183280746,0.0,0.8868804901032505,2.816715666669124,0.0014959128700940735,0.0,-0.0028274098028191474,354647.3302174538,1554950.5213350854,4.384498031838163,1554950.5213350854,4.384498031838163,0.85,0.0955760182985059,4.028046144702076,101325.0,128380.91867274664,1.2670211564050988,1.0,0.0,4.028046144701017,1.2846862602475482,1.2849757737939307,3.1354317932270135,22719.90705013189,2316.7857576371025,19311.923500257817,1969.2681497002359,0.85,0.8500001103721818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.068960217365,4632.441516551485,5.555392490550874,4.991603875664183,-2.321915505663355,7.313519381327538,3.5033091949835984,3.5,1.0009454842810281,0.6,0.0002253456612347185,0.964727095488433,0.00023358487834388846,198.91966254897295,0.0,0.0,0.0,0.001609753656960304,7.869894245317985e-05,0.00014664671878153863,0.0005906997502211861,0.09557601829846839,0.07170297551960152,0.023873042778866874,0.09557601830221975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0685508868,579.5944471400978,0.0,0.09557601829846839,0.07170297551962966,0.023873042778876242,0.37541051956721516,0.37541051956721516,0.12499046115412937,0.0,4.997967674584345,5.0053870818680934,4.97568482750404,4.997799063398361,5.005069816684909,4.975962643560877,24788.417699591184,21070.155044652507,0.85,1.0665652837197153,0.6627633704051799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863914747306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.510103789627,1534.5667183280746,0.37541051956721516,0.12499046115412937,6.112871282664199,3.5033091949835984
