time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3978.0,-29.993752608163575,4.99160701141296,35.00483295279507,24.115394171699904,5.011512295974043,-26.49327326369461,-40.0176068424247,1.5110329515050842,-0.002882418261492603,-5.000652016164312,40.00967799372494,42263.07050007832,25749.62371014689,25749.62371014689,68012.6942102252,77344.66539008901,77344.66539008901,25749.62371014689,103094.2891002359,103094.2891002359,103094.2891002359,127882.7232654026,127882.7232654026,0.0,0.0,91516.83235544642,56435.23746543551,38979.5498777899,24788.434165166705,63767.9840429566,21070.1690403917,1534.5682457585658,0.0,0.8868803571597454,2.8167134072550546,0.0014959128700940735,0.0,-0.002882418261492603,354646.9771294675,1554950.5573390932,4.384502498583099,1554950.5573390932,4.384502498583099,0.85,0.09557602243767754,4.028046144702076,101325.0,128380.92034302946,1.2670211728895087,1.0,0.0,4.028046144701231,1.2846863822575505,1.2849758958314288,3.135431495446913,22719.90664154003,2316.785715972328,19311.922759675486,1969.268074181855,0.85,0.8500000930622865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.058591343611,4632.441516551485,5.555404144887539,4.99160701141296,-2.3219386196985776,7.313545631111538,3.5032961332060966,3.5,1.000941752344599,0.6,0.0002253456612347185,0.9647299126993825,0.00023358419622771456,198.91968550299893,0.0,0.0,0.0,0.001609753656960304,7.86987041639274e-05,0.00014664695707079109,0.0005907007100612909,0.0955760224376734,0.07170298676829988,0.023873035669373512,0.09557602244102742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0726758089,579.5944457907008,0.0,0.0955760224376734,0.07170298676830299,0.02387303566937455,0.3754105180514912,0.3754105180514912,0.12499040381840772,0.0,4.997937772318892,5.005320123869637,4.975766198224505,4.997769597902845,5.005003731521413,4.9760431419759925,24788.434165166705,21070.1690403917,0.85,1.0665649107616324,0.6627631582583553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863767522638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.509751534282,1534.5682457585658,0.3754105180514912,0.12499040381840772,6.112871282664199,3.5032961332060966
3979.0,-29.99378065383182,4.9916101769523715,35.0048333963323,24.115367733780317,5.011486468657106,-26.49330108753423,-40.017633594665654,1.5110069023596022,-0.0029372861265528627,-5.0006775006622615,40.00967882456532,42263.067962465495,25749.620135270612,25749.620135270612,68012.6880977361,77344.6628393733,77344.6628393733,25749.620135270612,103094.28297464391,103094.28297464391,103094.28297464391,127882.73356214579,127882.73356214579,0.0,0.0,91516.83070283353,56435.23582592618,38979.54986323038,24788.450587501888,63768.00045073227,21070.182999376604,1534.569769406153,0.0,0.886880224528698,2.8167111528370854,0.0014959128700940735,0.0,-0.0029372861265528627,354646.6248518474,1554950.593170172,4.384506954830736,1554950.593170172,4.384506954830736,0.85,0.09557602654327595,4.028046144702076,101325.0,128380.92195763618,1.267021188824438,1.0,0.0,4.028046144698993,1.2846865040985895,1.2849760176999256,3.1354311980792438,22719.906231263478,2316.7856741357627,19311.921982779764,1969.2679949605385,0.85,0.8500000742171112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.048233717183,4632.441516551485,5.555415787900036,4.9916101769523715,-2.3219616772902767,7.313571854242648,3.5032830856164177,3.5,1.0009380244618336,0.6,0.0002253456612347185,0.9647327286169742,0.0002335835144286755,198.9197084464199,0.0,0.0,0.0,0.001609753656960304,7.869846587534173e-05,0.00014664719535937675,0.0005907016698987096,0.09557602654321372,0.07170299795602014,0.023873028587193576,0.09557602654726932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.076780845,579.5944444478088,0.0,0.09557602654321372,0.07170299795606683,0.023873028587209116,0.3754105163681814,0.3754105163681814,0.12499034667620577,0.0,4.997907951644606,5.005253364005682,4.975847300756925,4.997740214535725,5.004937875082078,4.976123282485958,24788.450587501888,21070.182999376604,0.85,1.0665645404748627,0.6627629479321423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863618881985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.50939860792,1534.569769406153,0.3754105163681814,0.12499034667620577,6.112871282664199,3.5032830856164177
3980.0,-29.99380868665194,4.991613372190997,35.00483383775944,24.115341330785327,5.011460715327254,-26.493328892405874,-40.01766034690661,1.510980921081142,-0.0029920680598252147,-5.000702927199793,40.009679650178846,42263.06546534589,25749.61657136487,25749.61657136487,68012.68203671076,77344.66025571512,77344.66025571512,25749.61657136487,103094.27682707999,103094.27682707999,103094.27682707999,127882.74378625334,127882.74378625334,0.0,0.0,91516.82904205647,56435.234251686896,38979.54976707731,24788.46695917336,63768.01672625067,21070.196915297354,1534.571288862066,0.0,0.8868800922100544,2.8167089040296625,0.0014959128700940735,0.0,-0.0029920680598252147,354646.27337231714,1554950.628775153,4.384511400582868,1554950.628775153,4.384511400582868,0.85,0.09557603061358377,4.028046144702076,101325.0,128380.92340521458,1.267021203110926,1.0,0.0,4.0280461447010305,1.2846866256222136,1.2849761392509358,3.13543090148632,22719.905818960095,2316.7856320925184,19311.916644471003,1969.2674506045391,0.85,0.8499998546805121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.037887358192,4632.441516551485,5.555427419826603,4.991613372190997,-2.3219846788220835,7.313598051013081,3.503270052239828,3.5,1.000934300639951,0.6,0.0002253456612347185,0.9647355432534169,0.00023358283294380982,198.91973137933545,0.0,0.0,0.0,0.001609753656960304,7.869822758742316e-05,0.00014664743364729534,0.0005907026297334415,0.0955760306136544,0.07170300908183277,0.02387302153182162,0.09557603061633099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0808600542,579.5944431133648,0.0,0.0955760306136544,0.07170300908177979,0.02387302153180398,0.37541051451818436,0.37541051451818436,0.12499028972679667,0.0,4.997878201868787,5.005186792137863,4.975928122740413,4.997710859139943,5.004872165930806,4.976203092854064,24788.46695917336,21070.196915297354,0.85,1.0665641732074245,0.6627627396156406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638634688292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.50904500609,1534.571288862066,0.37541051451818436,0.12499028972679667,6.112871282664199,3.503270052239828
3981.0,-29.993836706899252,4.991616596873477,35.004834277142834,24.115314962714933,5.011435008112658,-26.493356681350072,-40.017687099147565,1.5109549825635145,-0.0030466714472936474,-5.000728303614957,40.00968047350437,42263.06300945108,25749.613038102332,25749.613038102332,68012.67604755341,77344.65765136601,77344.65765136601,25749.613038102332,103094.27068946834,103094.27068946834,103094.27068946834,127882.75399147997,127882.75399147997,0.0,0.0,91516.82737416892,56435.23273225432,38979.54960212733,24788.48330201163,63768.03290413896,21070.210806709885,1534.5728055545,0.0,0.8868799601551653,2.8167066587454324,0.0014959128700940735,0.0,-0.0030466714472936474,354645.92258778895,1554950.6642817578,4.384515837474053,1554950.6642817578,4.384515837474053,0.85,0.09557603465756886,4.028046144702076,101325.0,128380.92485279302,1.2670212173974145,1.0,0.0,4.028046144700913,1.284686746945853,1.2849762606019164,3.135430605381539,22719.905404891466,2316.785589869269,19311.920249581108,1969.2678182234615,0.85,0.8500000288479793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.0275522842085,4632.441516551485,5.555439044890369,4.991616596873477,-2.3220076300902646,7.313624226963742,3.503257033098401,3.5,1.0009305808852573,0.6,0.0002253456612347185,0.9647383566363313,0.0002335821517664245,198.91975430197087,0.0,0.0,0.0,0.001609753656960304,7.869798930017106e-05,0.0001466476719345474,0.0005907035895654885,0.09557603465754967,0.07170302015238296,0.023873014505166715,0.09557603466109388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.084927961,579.594441782619,0.0,0.09557603465754967,0.07170302015239735,0.02387301450517151,0.37541051250173607,0.37541051250173607,0.12499023296867022,0.0,4.997848537635775,5.005120410353356,4.976008716533045,4.997681632167655,5.004806639508786,4.976282868765736,24788.48330201163,21070.210806709885,0.85,1.066563808700126,0.6627625329604283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863317368609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.5086907268,1534.5728055545,0.37541051250173607,0.12499023296867022,6.112871282664199,3.503257033098401
3982.0,-29.99386471479377,4.991619850926941,35.004834714478456,24.115288664493733,5.011409341565907,-26.493384455116303,-40.017713816463925,1.5109290818883763,-0.003101142853665806,-5.000753621545455,40.00968129262555,42263.06059434557,25749.60951358429,25749.60951358429,68012.67010792985,77344.65502862046,77344.65502862046,25749.60951358429,103094.26454220475,103094.26454220475,103094.26454220475,127882.76414234775,127882.76414234775,0.0,0.0,91516.82569932421,56435.231265048984,38979.54937141692,24788.499600142994,63768.04897155991,21070.224660121545,1534.5743183788302,0.0,0.8868798284133106,2.816704418567405,0.0014959128700940735,0.0,-0.003101142853665806,354645.5726132628,1554950.6996070233,4.38452026384855,1554950.6996070233,4.38452026384855,0.85,0.09557603866778051,4.028046144702076,101325.0,128380.92618901924,1.267021230584942,1.0,0.0,4.028046144704466,1.2846868680925128,1.2849763817758775,3.1354303097087537,22719.904989095656,2316.7855474698963,19311.91483025699,1969.2672656061948,0.85,0.8499998058761988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.0172284734235,4632.441516551485,5.555450658392722,4.991619850926941,-2.3220305250047426,7.313650375931684,3.503244028164601,3.5,1.000926865189886,0.6,0.0002253456612347185,0.9647411687878114,0.00023358147089116483,198.91977721450596,0.0,0.0,0.0,0.001609753656960304,7.869775132466489e-05,0.0001466479099100536,0.0005907045481418088,0.09557603866769795,0.07170303116203369,0.023873007505664262,0.0955760386717859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0889750934,579.59444045867,0.0,0.09557603866769795,0.07170303116209563,0.023873007505684888,0.3754105103192773,0.3754105103192773,0.12499017640360764,0.0,4.997818953339163,5.0050542217814495,4.976089050290227,4.997652478691805,5.004741334805601,4.976362273248583,24788.499600142994,21070.224660121545,0.85,1.0665634468174339,0.6627623280930954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386316451233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.508335764956,1534.5743183788302,0.3754105103192773,0.12499017640360764,6.112871282664199,3.503244028164601
3983.0,-29.99389271045938,4.991623134250488,35.00483514973537,24.11526240119713,5.011383745850709,-26.49341221079155,-40.01774434056131,1.5109032461828977,-0.0031555235245264157,-5.000778882334506,40.00968210675006,42263.07390305501,25749.606001174478,25749.606001174478,68012.67990422949,77344.65237403447,77344.65237403447,25749.606001174478,103094.25837520894,103094.25837520894,103094.25837520894,127882.77422454944,127882.77422454944,0.0,0.0,91516.82401637138,56435.24554539215,38979.531634421364,24788.515849340496,63768.04748376186,21070.23847193942,1534.575827126197,0.0,0.8868796969794518,2.816702183856315,0.0014959128700940735,0.0,-0.0031555235245264157,354645.22342729295,1554950.7347169698,4.3845246798756214,1554950.7347169698,4.3845246798756214,0.85,0.09557604264370612,4.028046144702076,101325.0,128380.93220203735,1.2670212899288167,1.0,0.0,4.028046144701036,1.2846869889353087,1.2849765026459063,3.135430014777639,22719.904571286927,2316.7855048652627,19311.922825228616,1969.2680808664138,0.85,0.8500001734001442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.006915947394,4632.441516551485,5.555462261033382,4.991623134250488,-2.3220533645646446,7.313676498815132,3.5032310374655187,3.5,1.0009231535615768,0.6,0.0002253456612347185,0.9647439797202757,0.00023358079031501883,198.91980011704226,0.0,0.0,0.0,0.001609753656960304,7.869747944235223e-05,0.00014664818179236624,0.0005907056432963101,0.09557604264370761,0.0717030421106175,0.02387300053309012,0.09557604264709753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0929975385,579.5944391427968,0.0,0.09557604264370761,0.07170304211061637,0.023873000533089744,0.3754105079714771,0.3754105079714771,0.12499012003094986,0.0,4.997789440133943,5.004988218014375,4.976169113850233,4.99762335880996,5.004676179161777,4.976441364771858,24788.515849340496,21070.23847193942,0.85,1.0665636253258106,0.6627625522612566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863010263812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.507980116574,1534.575827126197,0.3754105079714771,0.12499012003094986,6.112871282664199,3.5032310374655187
3984.0,-29.99392069416155,4.9916264466092795,35.004835582973335,24.115236207749717,5.011358193071388,-26.493439951405797,-40.01776728602124,1.5108774503155986,-0.003209729618959045,-5.000804092410686,40.00968291845762,42263.055880455955,25749.602516945037,25749.602516945037,68012.65839740098,77344.64969981549,77344.64969981549,25749.602516945037,103094.25221676053,103094.25221676053,103094.25221676053,127882.78428510868,127882.78428510868,0.0,0.0,91516.82232632716,56435.22850696752,38979.54868817738,24788.532068348137,63768.08075652552,21070.252258095916,1534.5773330188892,0.0,0.8868795658123897,2.8166999527797643,0.0014959128700940735,0.0,-0.003209729618959045,354644.87494333123,1554950.7697230645,4.38452908693952,1554950.7697230645,4.38452908693952,0.85,0.09557604659291143,4.028046144702076,101325.0,128380.9333712353,1.2670213014679033,1.0,0.0,4.0280461447028255,1.2846871095917904,1.284976623329579,3.1354297203013024,22719.9041517177,2316.785462081108,19311.917300560915,1969.2675175070913,0.85,0.8499999459329088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.996614720867,4632.441516551485,5.555473856262083,4.9916264466092795,-2.3220761535305523,7.313702600139832,3.5032180610196666,3.5,1.000919446005619,0.6,0.0002253456612347185,0.9647467894603546,0.00023358011003153369,198.9198230097968,0.0,0.0,0.0,0.001609753656960304,7.869727506457223e-05,0.00014664838617014624,0.0005907064665394388,0.09557604659289647,0.07170305300382039,0.023872993589076075,0.09557604659653948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0970080409,579.5944378308307,0.0,0.09557604659289647,0.07170305300383162,0.023872993589079808,0.37541050545848964,0.37541050545848964,0.12499006384937981,0.0,4.9977600110896105,5.0049224024361365,4.976248949369847,4.9975943627917445,5.004611212664315,4.9765203843099926,24788.532068348137,21070.252258095916,0.85,1.0665627315503157,0.6627619238192469,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386285462784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.507623779584,1534.5773330188892,0.37541050545848964,0.12499006384937981,6.112871282664199,3.5032180610196666
3985.0,-29.993948666096426,4.991629787943214,35.00483601417883,24.115210014302306,5.0113326830899405,-26.493467677144533,-40.017794038262195,1.5108516941380226,-0.003263814189324421,-5.0008292437473285,40.00968372573342,42263.05358175555,25749.599039927765,25749.599039927765,68012.65262168332,77344.64700590873,77344.64700590873,25749.599039927765,103094.2460458365,103094.2460458365,103094.2460458365,127882.79428693524,127882.79428693524,0.0,0.0,91516.82062917913,56435.22720502573,38979.54824905933,24788.548241098753,63768.09649015808,21070.26600493394,1534.578834950621,0.0,0.8868794349600946,2.816697726965727,0.0014959128700940735,0.0,-0.003263814189324421,354644.5272716123,1554950.804537053,4.384533483428491,1554950.804537053,4.384533483428491,0.85,0.09557605050801946,4.028046144702076,101325.0,128380.93454043324,1.2670213130069898,1.0,0.0,4.028046144701495,1.2846872300626517,1.2849767438275892,3.1354294262780487,22719.903730384885,2316.785419117118,19311.92072239898,1969.2678664374664,0.85,0.8500001123055739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.98632477638,4632.441516551485,5.555485439575723,4.991629787943214,-2.3220988860524034,7.313728673995618,3.5032050988049863,3.5,1.0009157425157105,0.6,0.0002253456612347185,0.9647495980277637,0.0002335794300359309,198.91984589293008,0.0,0.0,0.0,0.001609753656960304,7.86970367799868e-05,0.0001466486244547317,0.0005907074263607446,0.0955760505079695,0.07170306383600136,0.023872986671968126,0.09557605051162121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1009966474,579.5944365260258,0.0,0.0955760505079695,0.07170306383603885,0.023872986671980605,0.3754105027807666,0.3754105027807666,0.1249900078602212,0.0,4.997730658857108,5.004856777254815,4.976328520794937,4.997565429557994,5.004546460768779,4.976599010906398,24788.548241098753,21070.26600493394,0.85,1.0665623778213347,0.6627617242468324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862697615536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.507266749064,1534.578834950621,0.3754105027807666,0.1249900078602212,6.112871282664199,3.5032050988049863
3986.0,-29.993976626384264,4.991633158136267,35.00483644332656,24.11518389070409,5.011307243437335,-26.493495385373382,-40.01782072065396,1.5108260024264994,-0.0033178050255742164,-5.000854338994465,40.00968452820767,42263.05131957101,25749.59557683373,25749.59557683373,68012.64689640474,77344.6442800828,77344.6442800828,25749.59557683373,103094.23985691652,103094.23985691652,103094.23985691652,127882.80422352937,127882.80422352937,0.0,0.0,91516.81892384794,56435.22596333628,38979.54773390185,24788.564366612845,63768.11210051469,21070.27971162092,1534.5803329253831,0.0,0.886879304410162,2.8166955064660524,0.0014959128700940735,0.0,-0.0033178050255742164,354644.1803750464,1554950.8391441375,4.3845378697592965,1554950.8391441375,4.3845378697592965,0.85,0.0955760543897404,4.028046144702076,101325.0,128380.9355426029,1.2670213228976355,1.0,0.0,4.028046144700714,1.2846873502320046,1.2849768640240231,3.135429132990717,22719.90330702052,2316.785375945967,19311.919586242264,1969.2677505817242,0.85,0.8500000781374286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.976046138006,4632.441516551485,5.555497012393198,4.991633158136267,-2.322121564088593,7.31375472222486,3.5031921508517385,3.5,1.0009120431004968,0.6,0.0002253456612347185,0.9647524054345346,0.00023357875032529248,198.9198687665405,0.0,0.0,0.0,0.001609753656960304,7.869679911821883e-05,0.00014664886211649965,0.0005907083836733127,0.09557605438973761,0.07170307460798184,0.023872979781755777,0.095576054393015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1049615322,579.594435228981,0.0,0.09557605438973761,0.07170307460798393,0.023872979781756475,0.3754104999389288,0.3754104999389288,0.12498995206219367,0.0,4.997701376597433,5.00479133422067,4.976407825521903,4.997536533968912,5.004481853049072,4.976677355419156,24788.564366612845,21070.27971162092,0.85,1.0665620269453733,0.6627615265283961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862539229758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.5069090215,1534.5803329253831,0.3754104999389288,0.12498995206219367,6.112871282664199,3.5031921508517385
3987.0,-29.994004575280382,4.99163655695401,35.00483687047527,24.115157836955063,5.011281846216107,-26.49352307910446,-40.017847472894914,1.510800350040203,-0.003371622731833668,-5.000879383868887,40.009685328277435,42263.0490946978,25749.592141870817,25749.592141870817,68012.64123656863,77344.64153453917,77344.64153453917,25749.592141870817,103094.23367640999,103094.23367640999,103094.23367640999,127882.81413846512,127882.81413846512,0.0,0.0,91516.81721137474,56435.22477153349,38979.54715537917,24788.580462055143,63768.127617434315,21070.29339274687,1534.5818280600429,0.0,0.8868791741250442,2.8166932895758614,0.0014959128700940735,0.0,-0.003371622731833668,354643.83417527017,1554950.8736481578,4.384542247193499,1554950.8736481578,4.384542247193499,0.85,0.0955760582449056,4.028046144702076,101325.0,128380.93648909652,1.267021332238801,1.0,0.0,4.028046144700551,1.2846874702174416,1.2849769840364997,3.1354288401523083,22719.90288188309,2316.785332594014,19311.918410559294,1969.2676306954256,0.85,0.8500000422958969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.965778816348,4632.441516551485,5.555508577767022,4.99163655695401,-2.322144191880732,7.313780748834741,3.5031792171732152,3.5,1.0009083477637757,0.6,0.0002253456612347185,0.9647552117063043,0.00023357807089340645,198.91989163083687,0.0,0.0,0.0,0.001609753656960304,7.869656083496592e-05,0.00014664910039975258,0.0005907093434892511,0.09557605824489993,0.07170308532498808,0.02387297291991184,0.09557605824838583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1089145339,579.5944339358254,0.0,0.09557605824489993,0.07170308532499234,0.02387297291991326,0.3754104969330993,0.3754104969330993,0.12498989645393895,0.0,4.997672177060508,5.004726076434679,4.976486905277795,4.997507761137058,5.004417432013383,4.976755630906325,24788.580462055143,21070.29339274687,0.85,1.0665616786586323,0.6627613303662849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862379476003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.506550594862,1534.5818280600429,0.3754104969330993,0.12498989645393895,6.112871282664199,3.5031792171732152
3988.0,-29.99403253301258,4.991639984305705,35.004837295603195,24.11513178320604,5.011256488907192,-26.49355077679599,-40.01787419021127,1.5107747326905898,-0.003425336914745003,-5.000904371821653,40.00968612371494,42263.046836450434,25749.58871779664,25749.58871779664,68012.63555424707,77344.63876227087,77344.63876227087,25749.58871779664,103094.22748006751,103094.22748006751,103094.22748006751,127882.82399085652,127882.82399085652,0.0,0.0,91516.81549191652,56435.22356609619,38979.54658424482,24788.596510789004,63768.143095033825,21070.30703417065,1534.5833192481305,0.0,0.8868790441461835,2.816691077973652,0.0014959128700940735,0.0,-0.003425336914745003,354643.48876274854,1554950.9079519676,4.384546614338682,1554950.9079519676,4.384546614338682,0.8499999999999999,0.09557606206664214,4.028046144702076,101325.0,128380.93737991402,1.2670213410304862,1.0,0.0,4.028046144699346,1.2846875900390218,1.2849771038850826,3.1354285477138655,22719.902455011554,2316.7852890652316,19311.91270646135,1969.2670490393102,0.85,0.8499998072043452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.955522793495,4632.441516551485,5.5555201319984455,4.991639984305705,-2.3221667646687716,7.313806748974477,3.5031662977467946,3.5,1.0009046564990842,0.6,0.0002253456612347185,0.9647580188740998,0.0002335773912485364,198.91991450236713,0.0,0.0,0.0,0.001609753656960304,7.869632286345351e-05,0.00014664933837126498,0.0005907103020494841,0.09557606206660332,0.07170309598171665,0.023872966084886683,0.09557606207024293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1128446503,579.5944326501543,0.0,0.09557606206660332,0.07170309598174576,0.023872966084896377,0.3754104937636862,0.3754104937636862,0.12498984103672404,0.0,4.997643050530485,5.004660998827262,4.976565736390455,4.997479034906917,5.0043531833388215,4.976833575518754,24788.596510789004,21070.30703417065,0.85,1.0665613306771011,0.6627611340895674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862218365385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.50619146443,1534.5833192481305,0.3754104937636862,0.12498984103672404,6.112871282664199,3.5031662977467946
3989.0,-29.994060459263864,4.99164344011312,35.004837718683014,24.115105799306207,5.011231202101979,-26.4935784391088,-40.01790467938406,1.5107491819468628,-0.0034789527991847535,-5.0009293023010555,40.00968691431528,42263.060369458515,25749.58530311019,25749.58530311019,68012.6456725687,77344.63596271147,77344.63596271147,25749.58530311019,103094.22126582166,103094.22126582166,103094.22126582166,127882.83377723566,127882.83377723566,0.0,0.0,91516.81376094824,56435.23816769506,38979.52843694797,24788.612511414005,63768.14094836198,21070.320634701904,1534.5848063977535,0.0,0.8868789144768965,2.8166888717873606,0.0014959128700940735,0.0,-0.0034789527991847535,354643.1441445022,1554950.9420468456,4.384550971083395,1554950.9420468456,4.384550971083395,0.85,0.09557606585419007,4.028046144702076,101325.0,128380.94712323035,1.267021437189542,1.0,0.0,4.028046144700024,1.2846877095490845,1.2849772234220778,3.1354282560357714,22719.902025282543,2316.785245245068,19311.92041501467,1969.26783509299,0.85,0.8500001625678009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.945278085644,4632.441516551485,5.555531674744056,4.99164344011312,-2.3221892820615384,7.313832722174658,3.503153392592812,3.5,1.0009009693122322,0.6,0.0002253456612347185,0.9647608228897676,0.00023357671237077816,198.91993734814884,0.0,0.0,0.0,0.001609753656960304,7.869605129677558e-05,0.00014664960993794292,0.0005907113959325943,0.09557606585416675,0.0717031065777454,0.02387295927642136,0.0955760658575628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1167508665,579.5944313723032,0.0,0.09557606585416675,0.07170310657776288,0.023872959276427182,0.3754104904308318,0.3754104904308318,0.12498978580997647,0.0,4.99761399034378,5.00459609941953,4.976644298124768,4.997450349501889,5.004289106086844,4.976911168950778,24788.612511414005,21070.320634701904,0.85,1.0665615252551244,0.6627613686226512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862055902206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.50583122535,1534.5848063977535,0.3754104904308318,0.12498978580997647,6.112871282664199,3.503153392592812
3990.0,-29.994088472875678,4.991646923993385,35.00483813974228,24.11507985033097,5.011205947169409,-26.49360617685461,-40.017931431625016,1.5107236511483462,-0.0035324692776725897,-5.000954189820665,40.00968770162213,42263.05790928853,25749.581934368154,25749.581934368154,68012.63984365668,77344.63311166248,77344.63311166248,25749.581934368154,103094.21504603063,103094.21504603063,103094.21504603063,127882.84352582245,127882.84352582245,0.0,0.0,91516.81202678006,56435.23682440622,38979.52800263759,24788.628479791827,63768.15648242942,21070.334207823053,1534.5862907482344,0.0,0.8868787850379904,2.8166866693169004,0.0014959128700940735,0.0,-0.0035324692776725897,354642.8001209572,1554950.976001401,4.384555320088431,1554950.976001401,4.384555320088431,0.85,0.09557606961771101,4.028046144702076,101325.0,128380.94784701953,1.2670214443327859,1.0,0.0,4.028046144701614,1.2846878289658785,1.2849773428657831,3.135427964585365,22719.90159475913,2316.7852013438974,19311.91462392321,1969.2672445660048,0.85,0.8499999237839106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.93504471186,4632.441516551485,5.555543213868043,4.991646923993385,-2.322211754774753,7.313858678768138,3.5031405017352255,3.5,1.0008972862100645,0.6,0.0002253456612347185,0.9647636356859511,0.00023357603137114176,198.91996026540335,0.0,0.0,0.0,0.001609753656960304,7.869581301561584e-05,0.00014664984821910265,0.000590712355740101,0.095576069617724,0.07170311712095193,0.023872952496772067,0.09557606962131147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1206408121,579.5944300997771,0.0,0.095576069617724,0.07170311712094218,0.023872952496768823,0.3754104869346501,0.3754104869346501,0.12498973077181455,0.0,4.997585000069876,5.004531348771025,4.976722693184399,4.997421720543002,5.004225032083468,4.976988978783766,24788.628479791827,21070.334207823053,0.85,1.0665611740304393,0.662761168592566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386189209017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.505470685017,1534.5862907482344,0.3754104869346501,0.12498973077181455,6.112871282664199,3.5031405017352255
3991.0,-29.994116474074364,4.991650435883953,35.004838558725275,24.115053901355736,5.011180735713569,-26.493633899084447,-40.01795437708495,1.5106981607236285,-0.0035859243080267333,-5.00097901968237,40.009688483264696,42263.0398046575,25749.57857313186,25749.57857313186,68012.61837778936,77344.63022537105,77344.63022537105,25749.57857313186,103094.2087985029,103094.2087985029,103094.2087985029,127882.85319342774,127882.85319342774,0.0,0.0,91516.81026993223,56435.21984921846,38979.54491190419,24788.64439492483,63768.18930682902,21070.347735686108,1534.5877707614134,0.0,0.8868786559126993,2.8166844727670517,0.0014959128700940735,0.0,-0.0035859243080267333,354642.45689412224,1554951.009709581,4.3845596585572055,1554951.009709581,4.3845596585572055,0.8500000000000001,0.09557607334595214,4.028046144702076,101325.0,128380.94857080874,1.26702145147603,1.0,0.0,4.028046144702466,1.2846879481938518,1.2849774621206254,3.135427673595851,22719.90115860528,2316.7851568685824,19311.917778649964,1969.2675662586066,0.85,0.8500000789543697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.924822618156,4632.441516551485,5.555554741141745,4.991650435883953,-2.3222341720945074,7.31388460797846,3.503127625105961,3.5,1.0008936071731316,0.6,0.0002253456612347185,0.9647664472445883,0.00023357535067509318,198.9199831725082,0.0,0.0,0.0,0.001609753656960304,7.869560864183667e-05,0.00014665005259288183,0.0005907131789671143,0.09557607334589299,0.07170312760207061,0.02387294574382238,0.09557607334947386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1245027679,579.5944288364026,0.0,0.09557607334589299,0.07170312760211499,0.023872945743837148,0.375410483273565,0.375410483273565,0.12498967592678406,0.0,4.997556060861712,5.004466738289295,4.976800871924468,4.997393095374321,5.0041610919921595,4.9770664018274715,24788.64439492483,21070.347735686108,0.85,1.0665602883992473,0.6627605435259158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663861726947434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.505107463687,1534.5877707614134,0.375410483273565,0.12498967592678406,6.112871282664199,3.503127625105961
3992.0,-29.994144364850396,4.991653975822314,35.00483897564766,24.11502805715429,5.011155605582117,-26.49366151379469,-40.01798109440131,1.510672754526464,-0.0036392057539842426,-5.00100378712509,40.00968926121097,42263.037767076516,25749.57520739663,25749.57520739663,68012.61297447314,77344.62734190513,77344.62734190513,25749.57520739663,103094.20254930176,103094.20254930176,103094.20254930176,127882.86281623815,127882.86281623815,0.0,0.0,91516.80850415582,56435.218929327435,38979.54397203154,24788.660266936397,63768.20423896794,21070.361226895937,1534.589246911116,0.0,0.8868785271181376,2.816682281225959,0.0014959128700940735,0.0,-0.0036392057539842426,354642.11453045876,1554951.0432588807,4.384563985914686,1554951.0432588807,4.384563985914686,0.85,0.09557607703905191,4.028046144702076,101325.0,128380.9491275697,1.2670214569708333,1.0,0.0,4.028046144703239,1.2846880670278844,1.284977580981438,3.135427383567848,22719.90072023483,2316.7851121672365,19311.91635551943,1969.267421139679,0.85,0.8500000327166847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.9146118267445,4632.441516551485,5.555566253948318,4.991653975822314,-2.322256530514591,7.313910506336905,3.5031147627329378,3.5,1.0008899322094107,0.6,0.0002253456612347185,0.964769247724648,0.00023357467266518195,198.92000598928428,0.0,0.0,0.0,0.001609753656960304,7.86953706729856e-05,0.0001466502905617329,0.0005907141375166274,0.09557607703902594,0.07170313802121175,0.02387293901781419,0.09557607704246492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.128346463,579.5944275790036,0.0,0.09557607703902594,0.07170313802123124,0.023872939017820678,0.37541047944589356,0.37541047944589356,0.12498962127539869,0.0,4.997527182948943,5.004402306743998,4.976878758861744,4.99736458137113,5.004097494870848,4.977143240082,24788.660266936397,21070.361226895937,0.85,1.0665599539168378,0.6627603563791453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386156047695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.50474355724,1534.589246911116,0.37541047944589356,0.12498962127539869,6.112871282664199,3.5031147627329378
3993.0,-29.994172245361113,4.991657543573936,35.00483939061535,24.11500228280204,5.011130515483512,-26.493689115270953,-40.01800777679307,1.510647385393345,-0.00369225545603058,-5.0010285049169285,40.00969003812111,42263.035763013984,25749.57186980531,25749.57186980531,68012.6076328193,77344.62445483729,77344.62445483729,25749.57186980531,103094.1963246426,103094.1963246426,103094.1963246426,127882.87244207312,127882.87244207312,0.0,0.0,91516.80674679717,56435.21805497373,38979.54299091493,24788.676117430517,63768.21910834545,21070.37469981594,1534.5907207293208,0.0,0.8868783985797581,2.816680092439882,0.0014959128700940735,0.0,-0.00369225545603058,354641.77285358246,1554951.0767642267,4.384568304665577,1554951.0767642267,4.384568304665577,0.85,0.09557608070775389,4.028046144702076,101325.0,128380.95436112247,1.2670215086219834,1.0,0.0,4.028046144704637,1.2846881856885768,1.2849776996688715,3.135427093962955,22719.900283954164,2316.78506767899,19311.91938833461,1969.2677304007598,0.85,0.8500001825260463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.904412383714,4632.441516551485,5.555577759275169,4.991657543573936,-2.322278839419708,7.313936382993644,3.5031019146741498,3.5,1.0008862613354714,0.6,0.0002253456612347185,0.9647720471827294,0.00023357399490663068,198.9200287976677,0.0,0.0,0.0,0.001609753656960304,7.869513301586929e-05,0.0001466505282188492,0.0005907150948104585,0.09557608070775253,0.07170314838702031,0.023872932320732215,0.09557608071119099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1321850377,579.59442632328,0.0,0.09557608070775253,0.07170314838702134,0.023872932320732555,0.3754104754527348,0.3754104754527348,0.12498956681334586,0.0,4.997498395348373,5.004338076791328,4.9769564021140695,4.997336249460886,5.004034165677012,4.977220002845797,24788.676117430517,21070.37469981594,0.85,1.0665596214512816,0.6627601704103878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663861392676956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.50438092956,1534.5907207293208,0.3754104754527348,0.12498956681334586,6.112871282664199,3.5031019146741498
3994.0,-29.99420011576976,4.9916611390911765,35.00483980360748,24.114976508449786,5.011105466783669,-26.493716703507722,-40.018034529034026,1.5106220545216575,-0.0037451902771294954,-5.001053164457002,40.00969081051394,42263.03379180558,25749.56853793114,25749.56853793114,68012.60232973672,77344.62154778864,77344.62154778864,25749.56853793114,103094.19008571978,103094.19008571978,103094.19008571978,127882.8820069959,127882.8820069959,0.0,0.0,91516.80498215949,56435.21722617665,38979.54195109205,24788.691921276128,63768.233872368175,21070.388133084707,1534.5921905732619,0.0,0.886878270354173,2.816677908952023,0.0014959128700940735,0.0,-0.0037451902771294954,354641.43198283593,1554951.110074334,4.384572612907764,1554951.110074334,4.384572612907764,0.85,0.09557608434211906,4.028046144702076,101325.0,128380.95475085513,1.2670215124683457,1.0,0.0,4.028046144701955,1.2846883041703283,1.284977818177324,3.1354268047948413,22719.899845866417,2316.785023006472,19311.913396294367,1969.2671193827014,0.85,0.8499999351805203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.894224270058,4632.441516551485,5.55558925230627,4.9916611390911765,-2.322301092536917,7.313962231628094,3.503089080905593,3.5,1.000882594544455,0.6,0.0002253456612347185,0.9647748456352411,0.00023357331739546247,198.92005159779214,0.0,0.0,0.0,0.001609753656960304,7.869489473728006e-05,0.00014665076649743842,0.0005907160546076112,0.09557608434207686,0.07170315869221432,0.023872925649862545,0.09557608434573692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1360012946,579.5944250748577,0.0,0.09557608434207686,0.07170315869224597,0.023872925649873082,0.3754104712964619,0.3754104712964619,0.12498951253990015,0.0,4.997469688067952,5.0042740469559135,4.977033766109287,4.997307974179876,5.003971046979871,4.977296360338414,24788.691921276128,21070.388133084707,0.85,1.0665592913528643,0.6627599860519087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663861223558557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.504017577834,1534.5921905732619,0.3754104712964619,0.12498951253990015,6.112871282664199,3.503089080905593
3995.0,-29.99422797617508,4.991664762265886,35.00484021459702,24.114950803946726,5.011080484362153,-26.49374427612557,-40.01806121142579,1.510596784312603,-0.00379803183562899,-5.00107776859687,40.00969157816839,42263.031851606545,25749.565219034826,25749.565219034826,68012.59707064138,77344.61860974171,77344.61860974171,25749.565219034826,103094.18382877653,103094.18382877653,103094.18382877653,127882.89150718103,127882.89150718103,0.0,0.0,91516.8032092596,56435.21645112432,38979.54084237253,24788.707678404506,63768.24852077704,21070.40152664383,1534.5936565067757,0.0,0.886878142426845,2.816675730694756,0.0014959128700940735,0.0,-0.00379803183562899,354641.0918765834,1554951.143179884,4.384576911129671,1554951.143179884,4.384576911129671,0.85,0.0955760879431171,4.028046144702076,101325.0,128380.95508491168,1.2670215157652276,1.0,0.0,4.028046144702146,1.2846884223683603,1.2849779364019926,3.1354265163192303,22719.89940572749,2316.784978124792,19311.911836480605,1969.266960325963,0.85,0.8499998829929784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.884047511215,4632.441516551485,5.555600734577498,4.991664762265886,-2.3223232919693215,7.313988054235208,3.5030762614592503,3.5,1.0008789318455,0.6,0.0002253456612347185,0.96477764309207,0.00023357264012927945,198.9200743897383,0.0,0.0,0.0,0.001609753656960304,7.869465708149305e-05,0.00014665100415322543,0.0005907170118960878,0.09557608794313217,0.07170316893815229,0.023872919004979884,0.09557608794621832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1397941385,579.5944238340938,0.0,0.09557608794313217,0.07170316893814098,0.02387291900497612,0.37541046697901803,0.37541046697901803,0.1249894584521607,0.0,4.9974410536331675,5.004210207054598,4.977110851505643,4.997279736761243,5.003908072399327,4.977372436781195,24788.707678404506,21070.40152664383,0.85,1.0665589638781037,0.6627598033814016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386105312402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.503653499138,1534.5936565067757,0.37541046697901803,0.1249894584521607,6.112871282664199,3.5030762614592503
3996.0,-29.9942558465326,4.99166841284681,35.00484062362472,24.114925134368264,5.011055543141653,-26.49377185356888,-40.01808792874215,1.5105715501779047,-0.003850726913469771,-5.001102324220049,40.00969234300507,42263.02987403992,25749.561930289114,25749.561930289114,68012.59180432904,77344.61564370024,77344.61564370024,25749.561930289114,103094.17757398935,103094.17757398935,103094.17757398935,127882.90097770895,127882.90097770895,0.0,0.0,91516.8014291211,56435.21565946077,38979.53974406703,24788.72340371961,63768.26314778664,21070.41489316167,1534.5951195397731,0.0,0.8868780147569042,2.816673556191522,0.0014959128700940735,0.0,-0.003850726913469771,354640.75244277506,1554951.1761642853,4.384581200704487,1554951.1761642853,4.384581200704487,0.85,0.09557609151741832,4.028046144702076,101325.0,128380.95536329213,1.267021518512629,1.0,0.0,4.028046144701558,1.284688540397681,1.2849780544579121,3.135426228255431,22719.898963791515,2316.784933059864,19311.910240408077,1969.2667975718598,0.85,0.8499998292767623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.873882118074,4632.441516551485,5.555612209780757,4.99166841284681,-2.3223454428168897,7.314013855663699,3.503063456348773,3.5,1.0008752732425066,0.6,0.0002253456612347185,0.9647804415569604,0.00023357196262297378,198.92009718983135,0.0,0.0,0.0,0.001609753656960304,7.869441911530252e-05,0.00014665124211941596,0.0005907179704348842,0.09557609151738136,0.07170317913008735,0.023872912387294012,0.09557609152102708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1435730612,579.5944225978848,0.0,0.09557609151738136,0.07170317913011508,0.023872912387303245,0.3754104625014736,0.3754104625014736,0.12498940454766058,0.0,4.9974124997786475,5.004146548972983,4.977187713634919,4.997251597306558,5.003845233621291,4.977448497737669,24788.72340371961,21070.41489316167,0.85,1.0665586366482325,0.6627596203473961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663860881378464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.503288691823,1534.5951195397731,0.3754104625014736,0.12498940454766058,6.112871282664199,3.503063456348773
3997.0,-29.994283706814596,4.991672090716024,35.00484103066095,24.114899534638994,5.0110306660683115,-26.493799415533147,-40.01811464605851,1.510546374786838,-0.003903335348638848,-5.001126825303156,40.00969310305418,42263.02792786,25749.55865569425,25749.55865569425,68012.58658355425,77344.61264446918,77344.61264446918,25749.55865569425,103094.17130016343,103094.17130016343,103094.17130016343,127882.91038243947,127882.91038243947,0.0,0.0,91516.79963767018,56435.214921060775,38979.53857401045,24788.739082276028,63768.277656286475,21070.428219934623,1534.596578678318,0.0,0.8868778873811394,2.816671386908172,0.0014959128700940735,0.0,-0.003903335348638848,354640.41376189556,1554951.2089420846,4.384585480396134,1554951.2089420846,4.384585480396134,0.85,0.09557609505879008,4.028046144702076,101325.0,128380.96449417147,1.2670216086274015,1.0,0.0,4.028046144703947,1.284688658152258,1.284978172239026,3.1354259408622274,22719.898519047125,2316.7848877085576,19311.917571690057,1969.2675451545695,0.85,0.8500001685967038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.863728067107,4632.441516551485,5.555623674492081,4.991672090716024,-2.322367540714352,7.314039631430376,3.5030506655444613,3.5,1.000871618726989,0.6,0.0002253456612347185,0.9647832390189065,0.00023357128536340843,198.92011998168707,0.0,0.0,0.0,0.001609753656960304,7.869418114977716e-05,0.00014665148008494134,0.0005907189289710012,0.09557609505880281,0.07170318926335376,0.023872905795449054,0.09557609506196509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1473283304,579.5944213694129,0.0,0.09557609505880281,0.07170318926334421,0.023872905795445876,0.37541045786431915,0.37541045786431915,0.12498935082759734,0.0,4.997384014435568,5.004083059788684,4.9772643429862455,4.997223489954536,5.0037825239265885,4.977524299736672,24788.739082276028,21070.428219934623,0.85,1.0665583121147597,0.662759439037375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663860708333803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.502922756456,1534.596578678318,0.37541045786431915,0.12498935082759734,6.112871282664199,3.5030506655444613
3998.0,-29.99431152949423,4.991675795741953,35.00484143576496,24.114873899985128,5.011005820624808,-26.493826940492678,-40.01814132845027,1.510521231623299,-0.003955749249882956,-5.001151272589658,40.00969386084679,42263.02611144037,25749.555396888496,25749.555396888496,68012.58150832886,77344.60964060538,77344.60964060538,25749.555396888496,103094.16503749388,103094.16503749388,103094.16503749388,127882.91976750543,127882.91976750543,0.0,0.0,91516.79783916642,56435.21431000151,38979.53725462768,24788.754730011548,63768.291984639225,21070.441520509816,1534.5980348545108,0.0,0.8868777602872264,2.816669221356778,0.0014959128700940735,0.0,-0.003955749249882956,354640.0758255914,1554951.241623523,4.38458975061869,1554951.241623523,4.38458975061869,0.85,0.0955760985717666,4.028046144702076,101325.0,128380.96460552364,1.267021609726362,1.0,0.0,4.02804614470282,1.2846887757561165,1.2849782898693873,3.1354256538369216,22719.898072551805,2316.7848421787057,19311.911390982208,1969.2669148977693,0.85,0.8499999132616344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.853585366385,4632.441516551485,5.555635129055105,4.991675795741953,-2.322389586236934,7.314065381978887,3.5030378890564196,3.5,1.0008679683018342,0.6,0.0002253456612347185,0.9647860327139212,0.00023357060901972872,198.9201427427864,0.0,0.0,0.0,0.001609753656960304,7.869394349598212e-05,0.00014665171773873637,0.000590719886251454,0.09557609857177371,0.07170319934118916,0.02387289923058455,0.09557609857526851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1510724511,579.5944201445893,0.0,0.09557609857177371,0.07170319934118383,0.023872899230582778,0.3754104530672844,0.3754104530672844,0.12498929729220315,0.0,4.997355612389242,5.004019760088454,4.977340736924759,4.997195523339769,5.003720084356075,4.977599854080381,24788.754730011548,21070.441520509816,0.85,1.0665579928769617,0.6627592616346203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386053399563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.50255609392,1534.5980348545108,0.3754104530672844,0.12498929729220315,6.112871282664199,3.5030378890564196
