time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3999.0,-29.994339351059025,4.9916795278725665,35.00484183888366,24.114848405029647,5.010981044674216,-26.49385445750273,-40.01816801084203,1.5104961511179416,-0.004008091980892914,-5.001175662413248,40.00969461322831,42263.02429470154,25749.55214432636,25749.55214432636,68012.57643902791,77344.60660503378,77344.60660503378,25749.55214432636,103094.15874936014,103094.15874936014,103094.15874936014,127882.92907522642,127882.92907522642,0.0,0.0,91516.79603662618,56435.21372629395,38979.53590036915,24788.770325866284,63768.306226235436,21070.454776986342,1534.5994867746872,0.0,0.8868776335050103,2.8166670615759575,0.0014959128700940735,0.0,-0.004008091980892914,354639.73868334945,1554951.274069979,4.384594010369389,1554951.274069979,4.384594010369389,0.85,0.09557610204945098,4.028046144702076,101325.0,128380.96460552364,1.267021609726362,1.0,0.0,4.02804614470422,1.2846888930669205,1.2849784072066281,3.1354253675269,22719.89762505439,2316.784796546669,19311.909640495036,1969.2667363977544,0.85,0.8499998529570313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.843454020552,4632.441516551485,5.555646571404606,4.9916795278725665,-2.3224115767126197,7.314091104585186,3.5030251268904347,3.5,1.0008643219686957,0.6,0.0002253456612347185,0.9647888263057208,0.0002335699327049537,198.92016550297882,0.0,0.0,0.0,0.001609753656960304,7.869370584285035e-05,0.00014665195539186813,0.0005907208435292353,0.09557610204941923,0.07170320935850907,0.023872892690910155,0.09557610205275904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1547898337,579.5944189285104,0.0,0.09557610204941923,0.0717032093585329,0.02387289269091808,0.3754104481115146,0.3754104481115146,0.12498924394134873,0.0,4.997327278292687,5.003956639511671,4.977416865123189,4.997167570432339,5.003657789616909,4.977675028525141,24788.770325866284,21070.454776986342,0.85,1.0665576751832606,0.662759085128621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663860358370176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.502189256014,1534.5994867746872,0.3754104481115146,0.12498924394134873,6.112871282664199,3.5030251268904347
4000.0,-29.994367183097967,4.9916832868588275,35.004842240072804,24.114822910074167,5.010956293558584,-26.49388198145096,-40.01819472815839,1.5104710919116136,-0.004060270080003647,-5.001200004128801,40.0096953632634,42263.022439764885,25749.548921648737,25749.548921648737,68012.57136141362,77344.60354716305,77344.60354716305,25749.548921648737,103094.15246881178,103094.15246881178,103094.15246881178,127882.93836157929,127882.93836157929,0.0,0.0,91516.79422610262,56435.21311870456,38979.53456377562,24788.785892767504,63768.32045654312,21070.46800885238,1534.6009359688132,0.0,0.8868775069760445,2.8166649052549797,0.0014959128700940735,0.0,-0.004060270080003647,354639.40220695105,1554951.306415703,4.384598261611962,1554951.306415703,4.384598261611962,0.85,0.09557610550150031,4.028046144702076,101325.0,128380.96933799157,1.2670216564321892,1.0,0.0,4.02804614470435,1.284689010278123,1.284978524444245,3.1354250814600197,22719.89717557504,2316.7847507125307,19311.912361799175,1969.2670138935493,0.85,0.8499999895492657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.833334053127,4632.441516551485,5.555658006612926,4.9916832868588275,-2.3224335190432495,7.314116805902077,3.5030123790760728,3.5,1.0008606797360209,0.6,0.0002253456612347185,0.9647916209579711,0.00023356925613736765,198.92018827174522,0.0,0.0,0.0,0.001609753656960304,7.869346787931912e-05,0.00014665219335539936,0.0005907218020573198,0.0955761055014588,0.07170321932292589,0.023872886178532903,0.09557610550501823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1584956242,579.5944177162256,0.0,0.0955761055014588,0.07170321932295703,0.02387288617854327,0.3754104429974238,0.3754104429974238,0.12498919077293386,0.0,4.997299025450218,5.003893698228524,4.977492780332398,4.997139734048801,5.0035956568993925,4.9777501830382676,24788.785892767504,21070.46800885238,0.85,1.0665573575481397,0.6627589081410152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663860181459914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.501821513015,1534.6009359688132,0.3754104429974238,0.12498919077293386,6.112871282664199,3.5030123790760728
4001.0,-29.994394986089155,4.991687072695316,35.00484263926321,24.114797450043284,5.010931618384444,-26.49390947166377,-40.01822144547475,1.5104461039590815,-0.004112388550367996,-5.001224286464865,40.00969610742406,42263.02068193958,25749.54569962134,25749.54569962134,68012.56638156093,77344.60045841124,77344.60045841124,25749.54569962134,103094.14615803258,103094.14615803258,103094.14615803258,127882.94756224428,127882.94756224428,0.0,0.0,91516.79240367677,56435.212627205095,38979.53308496852,24788.801404211696,63768.33448918021,21070.48119357994,1534.60238065609,0.0,0.8868773807702819,2.816662755084847,0.0014959128700940735,0.0,-0.004112388550367996,354639.06655168615,1554951.3385080718,4.384602501996064,1554951.3385080718,4.384602501996064,0.85,0.09557610891648938,4.028046144702076,101325.0,128380.96922663935,1.2670216553332283,1.0,0.0,4.028046144700272,1.2846891271560663,1.2849786413485278,3.135424796206547,22719.896723140835,2316.7847045770814,19311.915011485296,1969.267284086339,0.85,0.8500001230998372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.823225440384,4632.441516551485,5.555669428400846,4.991687072695316,-2.322455404992251,7.314142477687567,3.5029996455833823,3.5,1.000857041595252,0.6,0.0002253456612347185,0.9647944127022181,0.00023356858027770417,198.92021101675346,0.0,0.0,0.0,0.001609753656960304,7.869322991645277e-05,0.0001466524313182657,0.0005907227605827262,0.095576108916448,0.07170322922568331,0.02387287969076468,0.09557610891998813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1621723896,579.5944165134345,0.0,0.095576108916448,0.07170322922571436,0.023872879690775013,0.37541043772547306,0.37541043772547306,0.12498913778830138,0.0,4.99727083336046,5.00383092696967,4.977568428314726,4.997111897914522,5.003533678637382,4.977824874872397,24788.801404211696,21070.48119357994,0.85,1.066557044752374,0.662758734730801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663860003276641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.5014526328,1534.60238065609,0.37541043772547306,0.12498913778830138,6.112871282664199,3.5029996455833823
4002.0,-29.99442279971097,4.991690885070686,35.00484303652426,24.114772059861593,5.010906987543513,-26.493936967012317,-40.018248127866514,1.5104211548448987,-0.004164340414035905,-5.001248523879877,40.0096968496082,42263.0188841885,25749.542514955585,25749.542514955585,68012.56139914409,77344.59734304185,77344.59734304185,25749.542514955585,103094.13985799743,103094.13985799743,103094.13985799743,127882.95674829536,127882.95674829536,0.0,0.0,91516.79057687988,56435.21211802665,38979.53162094804,24788.81689029792,63768.34851124596,21070.494356753232,1534.6038228976543,0.0,0.8868772547999146,2.816660607969103,0.0014959128700940735,0.0,-0.004164340414035905,354638.7315173271,1554951.3705154585,4.38460673447194,1554951.3705154585,4.38460673447194,0.85,0.09557611230809819,4.028046144702076,101325.0,128380.96900393501,1.2670216531353073,1.0,0.0,4.028046144702054,1.2846892438523692,1.284978758071129,3.1354245113964394,22719.89626962148,2316.7846583309774,19311.90863573614,1969.2666339408609,0.85,0.8499998594429271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.813128216608,4632.441516551485,5.555680844647893,4.991690885070686,-2.3224772452081854,7.314168130278872,3.502986926455488,3.5,1.0008534075587108,0.6,0.0002253456612347185,0.9647972055226229,0.00023356790416142483,198.9202337704636,0.0,0.0,0.0,0.001609753656960304,7.869299226531382e-05,0.00014665266896940466,0.0005907237178524802,0.09557611230807814,0.07170323907738718,0.023872873230690952,0.09557611231150594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1658393899,579.5944153138388,0.0,0.09557611230807814,0.07170323907740223,0.02387287323069596,0.37541043229558824,0.37541043229558824,0.12498908498509323,0.0,4.9972427196960325,5.003768323179941,4.977643887488512,4.997084183465859,5.003471830191415,4.977899664151778,24788.81689029792,21070.494356753232,0.85,1.0665567320933462,0.6627585608044271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385982382062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.501083406773,1534.6038228976543,0.37541043229558824,0.12498908498509323,6.112871282664199,3.502986926455488
4003.0,-29.99445060428989,4.991694723925268,35.004843431852564,24.114746669679903,5.010882380037407,-26.493964451885795,-40.018274810258276,1.510396227633335,-0.0042161624033383305,-5.001272704825561,40.009697587835014,42263.01711668224,25749.53933745016,25749.53933745016,68012.5564541324,77344.59421203233,77344.59421203233,25749.53933745016,103094.13354948249,103094.13354948249,103094.13354948249,127882.96588326312,127882.96588326312,0.0,0.0,91516.78874024122,56435.211644891235,38979.530105944425,24788.832333780643,63768.36243972507,21070.507483713547,1534.6052614390267,0.0,0.8868771291307939,2.8166584657364933,0.0014959128700940735,0.0,-0.0042161624033383305,354638.3972632665,1554951.4023521044,4.384610956827056,1554951.4023521044,4.384610956827056,0.85,0.09557611566735073,4.028046144702076,101325.0,128380.97774508163,1.267021739403717,1.0,0.0,4.028046144704521,1.2846893604462464,1.2849788746912816,3.135424226836365,22719.89581365881,2316.784611835725,19311.915717569955,1969.2673560869366,0.85,0.8500001882033262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.803042342812,4632.441516551485,5.555692248884479,4.991694723925268,-2.322499031274138,7.3141937551994065,3.502974221643217,3.5,1.0008497776123477,0.6,0.0002253456612347185,0.9647999974437176,0.00023356722826677268,198.9202565167811,0.0,0.0,0.0,0.001609753656960304,7.869275461483786e-05,0.00014665290661988061,0.0005907246751195637,0.09557611566734778,0.07170324887089376,0.02387286679645402,0.09557611567059299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1694868379,579.5944141206373,0.0,0.09557611566734778,0.07170324887089598,0.023872866796454756,0.37541042670766844,0.37541042670766844,0.12498903236600212,0.0,4.997214679054366,5.003705893383426,4.977719116635626,4.997056542422229,5.003410203824842,4.9779740805153665,24788.832333780643,21070.507483713547,0.85,1.066556421586316,0.6627583883250876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663859643106607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.500713041012,1534.6052614390267,0.37541042670766844,0.12498903236600212,6.112871282664199,3.502974221643217
4004.0,-29.99447828266057,4.991698589392375,35.004843825205306,24.1147214191966,5.010857878908091,-26.493991812536432,-40.01830149265004,1.510371408783939,-0.004267861960784103,-5.001296820120361,40.00969832094912,42263.01578470195,25749.536143947178,25749.536143947178,68012.55192864913,77344.59107863402,77344.59107863402,25749.536143947178,103094.1272225812,103094.1272225812,103094.1272225812,127882.97494638208,127882.97494638208,0.0,0.0,91516.78689317593,56435.21159924388,38979.52810436895,24788.847723800878,63768.375828169825,21070.520565230745,1534.6066954454575,0.0,0.8868770038144731,2.8166563295716025,0.0014959128700940735,0.0,-0.004267861960784103,354638.0639181836,1554951.4339679528,4.3846151673292635,1554951.4339679528,4.3846151673292635,0.85,0.09557611898735599,4.028046144702076,101325.0,128380.9772996729,1.2670217350078747,1.0,0.0,4.028046144700566,1.2846894765332946,1.2849789908044909,3.1354239435133127,22719.89535510764,2316.784565076519,19311.90921089017,1969.2666925902497,0.85,0.8499999189718397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.792967839868,4632.441516551485,5.555703636088892,4.991698589392375,-2.322520756423364,7.314219345815739,3.5029615311728,3.5,1.000846151763657,0.6,0.0002253456612347185,0.9648027767006254,0.0002335665554418718,198.92027915985562,0.0,0.0,0.0,0.001609753656960304,7.869251696502599e-05,0.0001466531442696925,0.0005907256323839722,0.09557611898728646,0.07170325860106164,0.023872860386224826,0.09557611899101336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1731090263,579.5944129357,0.0,0.09557611898728646,0.0717032586011138,0.02387286038624219,0.3754104209621404,0.3754104209621404,0.12498897993055581,0.0,4.997186704750959,5.003643662847878,4.977794013106518,4.9970289581596035,5.003348894978046,4.978047770785736,24788.847723800878,21070.520565230745,0.85,1.0665561266906916,0.6627582282883261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663859461137432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.50034192929,1534.6066954454575,0.3754104209621404,0.12498897993055581,6.112871282664199,3.5029615311728
4005.0,-29.994506071426667,4.9917024809384705,35.00484421672505,24.114696133788698,5.010833378215468,-26.49401927249735,-40.018324403185375,1.5103465792861284,-0.004319347900775483,-5.001320901158256,40.00969905426438,42262.998380798934,25749.533014468623,25749.533014468623,68012.53139526755,77344.58791333117,77344.58791333117,25749.533014468623,103094.12092779978,103094.12092779978,103094.12092779978,127882.98403388786,127882.98403388786,0.0,0.0,91516.78505908563,56435.19552655328,38979.543925035934,24788.863106088076,63768.40703112401,21070.533640174865,1534.6081282622645,0.0,0.8868768786710546,2.816654194590836,0.0014959128700940735,0.0,-0.004319347900775483,354637.7310456862,1554951.465593174,4.384619372022932,1554951.465593174,4.384619372022932,0.85,0.09557612229279938,4.028046144702076,101325.0,128380.97690994025,1.2670217311615124,1.0,0.0,4.028046144699858,1.2846895926701702,1.2849791069675387,3.1354236600687027,22719.894899777628,2316.784518645779,19311.90720811242,1969.2664883637556,0.85,0.8499998478558736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.782904774788,4632.441516551485,5.555715023446138,4.9917024809384705,-2.322542443743108,7.314244924681578,3.502948855128586,3.5,1.000842530036739,0.6,0.0002253456612347185,0.9648055670513018,0.00023356587993520164,198.9203018932474,0.0,0.0,0.0,0.001609753656960304,7.869231291021839e-05,0.0001466533483245001,0.0005907264543261533,0.0955761222928133,0.07170326828764906,0.02387285400516424,0.09557612229601661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1767322064,579.5944117504398,0.0,0.0955761222928133,0.07170326828763862,0.023872854005160763,0.3754104150609944,0.3754104150609944,0.12498892767199576,0.0,4.997158831252307,5.0035816169761915,4.97786875871418,4.997001553257462,5.0032876530918315,4.97812197815216,24788.863106088076,21070.533640174865,0.85,1.066555282807552,0.6627576310659801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663859277906775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.499972419122,1534.6081282622645,0.3754104150609944,0.12498892767199576,6.112871282664199,3.502948855128586
4006.0,-29.994533745719067,4.991706398794907,35.004844606295585,24.11467091822999,5.010808954582106,-26.494046621730817,-40.018354857433565,1.5103218305938635,-0.004370781311308747,-5.001344912354657,40.00969978052911,42263.012743663654,25749.52985722764,25749.52985722764,68012.54260089129,77344.58473523536,77344.58473523536,25749.52985722764,103094.114592463,103094.114592463,103094.114592463,127882.99301356652,127882.99301356652,0.0,0.0,91516.78319703508,56435.21120546338,38979.524435079664,24788.878421103524,63768.40285618319,21070.546657937994,1534.6095556519406,0.0,0.8868767539089732,2.8166520670906756,0.0014959128700940735,0.0,-0.004370781311308747,354637.3991407221,1554951.4969143423,4.384623563904857,1554951.4969143423,4.384623563904857,0.85,0.0955761255539699,4.028046144702076,101325.0,128380.98114132335,1.2670217729220168,1.0,0.0,4.028046144704273,1.2846897084291091,1.2849792227525647,3.135423377546539,22719.894437506224,2316.7844715072147,19311.914110514448,1969.267192212881,0.85,0.8500001689547533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.7728530550585,4632.441516551485,5.555726391263074,4.991706398794907,-2.322564067172562,7.3142704659674695,3.5029361933939787,3.5,1.0008389123982797,0.6,0.0002253456612347185,0.9648083459160041,0.00023356520721301577,198.92032453299595,0.0,0.0,0.0,0.001609753656960304,7.869204166739178e-05,0.0001466536195673267,0.0005907275469047752,0.09557612555390275,0.07170327790739628,0.02387284764650648,0.09557612555780735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1803205517,579.594410576575,0.0,0.09557612555390275,0.07170327790744664,0.02387284764652325,0.37541040900506994,0.37541040900506994,0.12498887559572333,0.0,4.99713102149866,5.003519760475854,4.977943190964595,4.996974131043373,5.003226686592143,4.978195289345479,24788.878421103524,21070.546657937994,0.85,1.0665555283590826,0.662757899691786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663859093439926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.499599774754,1534.6095556519406,0.37541040900506994,0.12498887559572333,6.112871282664199,3.5029361933939787
4007.0,-29.994561518936493,4.991710342549163,35.00484499397019,24.114645702671282,5.010784568920196,-26.49407405620042,-40.0183777679689,1.5102971061841428,-0.004422089297236198,-5.00136888384619,40.009700504447096,42262.99538722209,25749.526749489316,25749.526749489316,68012.5221367114,77344.58151139093,77344.58151139093,25749.526749489316,103094.10826088025,103094.10826088025,103094.10826088025,127883.00197130587,127883.00197130587,0.0,0.0,91516.78134465715,56435.19522048854,38979.54013796512,24788.89371042562,63768.43384839074,21070.559653861776,1534.6109806965133,0.0,0.8868766293568034,2.816649942565395,0.0014959128700940735,0.0,-0.004422089297236198,354637.0677831903,1554951.528132106,4.38462774873476,1554951.528132106,4.38462774873476,0.85,0.09557612879383404,4.028046144702076,101325.0,128380.98058456245,1.267021767427214,1.0,0.0,4.0280461447026585,1.28468982407449,1.2849793384240071,3.135423095301577,22719.893977636137,2316.784424613516,19311.91200211139,1969.2669772156025,0.85,0.8500000933596202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.762812770641,4632.441516551485,5.555737756102421,4.991710342549163,-2.322585648834618,7.314295991383781,3.502923546082235,3.5,1.0008352988806386,0.6,0.0002253456612347185,0.9648111347227544,0.00023356453208790262,198.92034725367807,0.0,0.0,0.0,0.001609753656960304,7.869183761372371e-05,0.00014665382362099476,0.0005907283688423662,0.09557612879377121,0.07170328747858004,0.023872841315191174,0.09557612879697203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1838973016,579.5944094064998,0.0,0.09557612879377121,0.07170328747862717,0.02387284131520687,0.37541040279544735,0.37541040279544735,0.12498882369610105,0.0,4.997103291236272,5.003458069436022,4.978017444698196,4.996946794548933,5.003165733151661,4.9782689046484165,24788.89371042562,21070.559653861776,0.85,1.0665546890866249,0.6627573054044612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385890772592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.499228497378,1534.6109806965133,0.37541040279544735,0.12498882369610105,6.112871282664199,3.502923546082235
4008.0,-29.99458918613226,4.991714312232274,35.004845379740786,24.114620591886364,5.010760237489566,-26.494101389820685,-40.01840445036066,1.510272441177951,-0.004473253961350565,-5.001392795130115,40.00970122433809,42262.99408404987,25749.523638026712,25749.523638026712,68012.51772207658,77344.57828326289,77344.57828326289,25749.523638026712,103094.1019212896,103094.1019212896,103094.1019212896,127883.01087645328,127883.01087645328,0.0,0.0,91516.77946705531,56435.19526784205,38979.537999125845,24788.908955163668,63768.44695428951,21070.572611889118,1534.612401840908,0.0,0.8868765051246333,2.8166478231784855,0.0014959128700940735,0.0,-0.004473253961350565,354636.73725708906,1554951.5591799587,4.384631922813789,1554951.5591799587,4.384631922813789,0.85,0.09557613199913692,4.028046144702076,101325.0,128380.9799164493,1.2670217608334498,1.0,0.0,4.028046144699455,1.2846899394420395,1.2849794538175556,3.135422813734743,22719.89351150398,2316.784377081264,19311.909834001206,1969.2667561298922,0.85,0.850000015370795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.752783857603,4632.441516551485,5.555749106556409,4.991714312232274,-2.3226071737465777,7.3143214859788515,3.50291091311276,3.5,1.0008316894607885,0.6,0.0002253456612347185,0.9648139128921488,0.00023356385954180226,198.92036988763124,0.0,0.0,0.0,0.001609753656960304,7.869159996647125e-05,0.00014665406126824723,0.0005907293260964653,0.09557613199926199,0.07170329699081195,0.023872835008450048,0.09557613200193751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1874541573,579.5944082429392,0.0,0.09557613199926199,0.07170329699071812,0.02387283500841881,0.3754103964316665,0.3754103964316665,0.12498877197659038,0.0,4.997075633412749,5.003396560430929,4.97809144190586,4.996919541168779,5.003105066930232,4.978341990263573,24788.908955163668,21070.572611889118,0.85,1.0665544006556926,0.662757148756419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385872078431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.498854315734,1534.612401840908,0.3754103964316665,0.12498877197659038,6.112871282664199,3.50291091311276
4009.0,-29.99461686592121,4.991718307686613,35.00484576362407,24.114595516026043,5.010735965986313,-26.494128728783952,-40.01843109782783,1.510247828849071,-0.004524285455090649,-5.001416655028588,40.009701940907036,42262.99273313199,25749.520545479292,25749.520545479292,68012.51327861128,77344.57503289275,77344.57503289275,25749.520545479292,103094.09557837204,103094.09557837204,103094.09557837204,127883.01974174578,127883.01974174578,0.0,0.0,91516.77759656415,56435.19529680337,38979.53588862308,24788.924163373733,63768.460051996815,21070.585538867672,1534.6138197475693,0.0,0.8868763811666581,2.8166457080587066,0.0014959128700940735,0.0,-0.004524285455090649,354636.4074434723,1554951.590082166,4.384636087680928,1554951.590082166,4.384636087680928,0.85,0.09557613517580564,4.028046144702076,101325.0,128380.98810083502,1.2670218416070567,1.0,0.0,4.028046144703919,1.2846900545632174,1.2849795689646768,3.1354225327692555,22719.893047137113,2316.784329729022,19311.907612944447,1969.2665296451335,0.85,0.8499999349855171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.742766357695,4632.441516551485,5.555760447459539,4.991718307686613,-2.322628648386654,7.314346956073267,3.5028982945380807,3.5,1.0008280841537374,0.6,0.0002253456612347185,0.9648166923347057,0.00023356318669136744,198.92039253189182,0.0,0.0,0.0,0.001609753656960304,7.869136263093815e-05,0.00014665429860378034,0.0005907302820949444,0.09557613517572724,0.07170330644844135,0.0238728287272859,0.09557613517946235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1909945961,579.5944070847452,0.0,0.09557613517572724,0.07170330644850016,0.02387282872730548,0.3754103899144751,0.3754103899144751,0.1249887204351089,0.0,4.99704805334278,5.003335233912708,4.978165202505295,4.996892369573516,5.003044567774282,4.978414901718452,24788.924163373733,21070.585538867672,0.85,1.0665541119097728,0.6627569914448418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663858532613623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.49848133228,1534.6138197475693,0.3754103899144751,0.1249887204351089,6.112871282664199,3.5028982945380807
4010.0,-29.994644511559063,4.991722328755928,35.004846145660665,24.114570475090318,5.010711734648802,-26.494156032994606,-40.01845778021959,1.5102232560843791,-0.004575150156540531,-5.001440463643274,40.009702654885,42262.991499369164,25749.517471682197,25749.517471682197,68012.50897105136,77344.57176923176,77344.57176923176,25749.517471682197,103094.08924091395,103094.08924091395,103094.08924091395,127883.02858010615,127883.02858010615,0.0,0.0,91516.77571521745,56435.19544535506,38979.53363318043,24788.9393391922,63768.47297237263,21070.59843831337,1534.6152346576584,0.0,0.886876257478524,2.8166435967304997,0.0014959128700940735,0.0,-0.004575150156540531,354636.0783383294,1554951.6208730366,4.384640243482457,1554951.6208730366,4.384640243482457,0.85,0.0955761383246385,4.028046144702076,101325.0,128380.98732136973,1.2670218339143324,1.0,0.0,4.028046144703015,1.2846901694993593,1.2849796839267205,3.135422252255418,22719.89258007526,2316.7842821019676,19311.90984532042,1969.2667572841308,0.85,0.8500000507157526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.732760267519,4632.441516551485,5.555771778780169,4.991722328755928,-2.3226500728727464,7.314372401628674,3.50288569035386,3.5,1.0008244829582458,0.6,0.0002253456612347185,0.9648194683566357,0.00023356251467287117,198.92041514821923,0.0,0.0,0.0,0.001609753656960304,7.869112498501184e-05,0.00014665453624970666,0.0005907312393437018,0.09557613832461796,0.07170331585268248,0.02387282247193548,0.0955761383279609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1945222361,579.5944059307379,0.0,0.09557613832461796,0.07170331585269789,0.02387282247194061,0.3754103832446202,0.3754103832446202,0.12498866907102803,0.0,4.997020558537201,5.003274095922109,4.978238738418327,4.996865313486751,5.002984281513136,4.978487636379384,24788.9393391922,21070.59843831337,0.85,1.0665538282611446,0.6627568378135602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663858343221335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.498107174306,1534.6152346576584,0.3754103832446202,0.12498866907102803,6.112871282664199,3.50288569035386
4011.0,-29.994672158999688,4.991726375379525,35.0048465258314,24.11454546907919,5.010687543295068,-26.494183334834776,-40.01848442768676,1.5101987191301334,-0.004625904340059606,-5.001464216593626,40.009703364610765,42262.99025686286,25749.514405168386,25749.514405168386,68012.50466203125,77344.56848528715,77344.56848528715,25749.514405168386,103094.08289045554,103094.08289045554,103094.08289045554,127883.03736122011,127883.03736122011,0.0,0.0,91516.77383048364,56435.19560205912,38979.53136491613,24788.954470764576,63768.48583568071,21070.61130014989,1534.6166457896354,0.0,0.886876134088794,2.8166414904493453,0.0014959128700940735,0.0,-0.004625904340059606,354635.75000277744,1554951.6514802242,4.384644389258686,1554951.6514802242,4.384644389258686,0.85,0.09557614144109741,4.028046144702076,101325.0,128380.99116302014,1.267021871828474,1.0,0.0,4.02804614470228,1.2846902842680228,1.284979798721248,3.1354219721503798,22719.892112172525,2316.784234389167,19311.912041702897,1969.266981252813,0.85,0.8500001648932236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.722765583806,4632.441516551485,5.555783098047911,4.991726375379525,-2.3226714440163803,7.314397819395905,3.502873100555914,3.5,1.0008208858731182,0.6,0.0002253456612347185,0.9648222445682028,0.00023356184261233513,198.9204377660266,0.0,0.0,0.0,0.001609753656960304,7.869088765080326e-05,0.0001466547735839152,0.0005907321953368455,0.09557614144106136,0.0717033251999225,0.023872816241138864,0.09557614144443945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1980288645,579.5944047836034,0.0,0.09557614144106136,0.07170332519994954,0.023872816241147867,0.3754103764231875,0.3754103764231875,0.12498861788441039,0.0,4.996993141265079,5.003213144966253,4.978312023181502,4.996838312253544,5.002924184556605,4.978560022273484,24788.954470764576,21070.61130014989,0.85,1.0665535455442139,0.6627566846383427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385815261485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.49773277783,1534.6166457896354,0.3754103764231875,0.12498861788441039,6.112871282664199,3.502873100555914
4012.0,-29.994699800079836,4.9917304474395605,35.00484690410552,24.114520532917254,5.010663414509084,-26.494210624687668,-40.01851111007852,1.5101742391169515,-0.00467657580645664,-5.001487916602202,40.00970406970943,42262.98903282279,25749.511352795704,25749.511352795704,68012.50038561849,77344.56516865731,77344.56516865731,25749.511352795704,103094.07652145301,103094.07652145301,103094.07652145301,127883.0460785055,127883.0460785055,0.0,0.0,91516.77193584487,56435.19580001046,38979.52903981601,24788.96955705249,63768.49859686849,21070.624123494614,1534.6180531451073,0.0,0.8868760109847632,2.816639389260026,0.0014959128700940735,0.0,-0.00467657580645664,354635.42239887675,1554951.6818887761,4.384648525436474,1554951.6818887761,4.384648525436474,0.8499999999999999,0.09557614452586372,4.028046144702076,101325.0,128380.99021652657,1.2670218624873089,1.0,0.0,4.028046144702623,1.2846903987703717,1.2849799132494009,3.1354216926953598,22719.891641810787,2316.7841864256184,19311.909687654053,1969.2667412066357,0.85,0.8500000788786721,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.712782325962,4632.441516551485,5.555794406719016,4.9917304474395605,-2.3226927638319195,7.31442321127148,3.502860525168626,3.5,1.0008172929053216,0.6,0.0002253456612347185,0.964825020149691,0.0002335611707081938,198.92046037863574,0.0,0.0,0.0,0.001609753656960304,7.869065000620336e-05,0.00014665501122851512,0.0005907331525802599,0.09557614452586972,0.0717033344910582,0.023872810034811523,0.0955761445291496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2015126329,579.5944036439497,0.0,0.09557614452586972,0.07170333449105369,0.02387281003481002,0.3754103694510806,0.3754103694510806,0.12498856687355085,0.0,4.996965793001891,5.003152368199039,4.978385061242989,4.996811340795773,5.002864205274136,4.978632174130382,24788.96955705249,21070.624123494614,0.85,1.066553265046739,0.6627565328141224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385796079705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.497357423716,1534.6180531451073,0.3754103694510806,0.12498856687355085,6.112871282664199,3.502860525168626
4013.0,-29.994727454041943,4.991734544673855,35.00484728051175,24.114495631679915,5.010639333991061,-26.49423792130935,-40.01853779247028,1.5101498012584702,-0.004727122165888886,-5.001511570636368,40.00970477185135,42262.987760733966,25749.50833188471,25749.50833188471,68012.49609261868,77344.56181927852,77344.56181927852,25749.50833188471,103094.07015116324,103094.07015116324,103094.07015116324,127883.05476242682,127883.05476242682,0.0,0.0,91516.77003320733,56435.19597466291,38979.526731716025,24788.984611263586,63768.51134297961,21070.636919574048,1534.6194576413366,0.0,0.8868758881255389,2.816637291803125,0.0014959128700940735,0.0,-0.004727122165888886,354635.0954316022,1554951.712169312,4.384652653389779,1554951.712169312,4.384652653389779,0.85,0.09557614758522401,4.028046144702076,101325.0,128380.9981225318,1.267021940513514,1.0,0.0,4.028046144702107,1.2846905130755673,1.284980027580356,3.1354214137215637,22719.891169463288,2316.784138259578,19311.911784434233,1969.2669550187102,0.85,0.8500001888385118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.702810499624,4632.441516551485,5.555805708523712,4.991734544673855,-2.3227140374863557,7.31444858216021,3.502847964199036,3.5,1.0008137040568674,0.6,0.0002253456612347185,0.9648277970333506,0.00023356049849269537,198.92048300178848,0.0,0.0,0.0,0.001609753656960304,7.869041236226638e-05,0.0001466552488724521,0.0005907341098210041,0.09557614758518711,0.07170334373088302,0.023872803854304087,0.0955761475886839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2049817926,579.5944025090744,0.0,0.09557614758518711,0.07170334373091071,0.023872803854313306,0.37541036232836783,0.37541036232836783,0.12498851603718773,0.0,4.996938518459729,5.003091752498506,4.9784579108763864,4.996784448470464,5.00280432112811,4.978704357221545,24788.984611263586,21070.636919574048,0.85,1.0665529845414259,0.6627563803931699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663857767773512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.496981275446,1534.6194576413366,0.37541036232836783,0.12498851603718773,6.112871282664199,3.502847964199036
4014.0,-29.994754985134403,4.991738667136729,35.004847655091474,24.11447080029177,5.0106153063115535,-26.49426510206532,-40.01856440501285,1.5101254232424337,-0.004777456991348572,-5.001535163985747,40.00970547146306,42262.98691572967,25749.50530445507,25749.50530445507,68012.49222018474,77344.5584864848,77344.5584864848,25749.50530445507,103094.06379093988,103094.06379093988,103094.06379093988,127883.06342037236,127883.06342037236,0.0,0.0,91516.76811879888,56435.196548043525,38979.52396750595,24788.999629432485,63768.52359693844,21070.64968501761,1534.6208587170581,0.0,0.8868757655839501,2.8166351986532194,0.0014959128700940735,0.0,-0.004777456991348572,354634.76930342015,1554951.7423418025,4.384656770671601,1554951.7423418025,4.384656770671601,0.85,0.09557615061201362,4.028046144702076,101325.0,128380.99695333384,1.2670219289744273,1.0,0.0,4.028046144702473,1.2846906271008773,1.2849801416313624,3.1354211354309065,22719.890694193546,2316.7840897955516,19311.90483466773,1969.2662463397521,0.85,0.8499999007302977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.69285007571,4632.441516551485,5.555816995301951,4.991738667136729,-2.3227352542126614,7.31447392134939,3.5028354176104473,3.5,1.0008101193172707,0.6,0.0002253456612347185,0.9648305615875616,0.00023355982926569807,198.92050552442916,0.0,0.0,0.0,0.001609753656960304,7.869017534109579e-05,0.00014665548589362268,0.0005907350645532165,0.09557615061202289,0.07170335291378421,0.023872797698238676,0.09557615061543315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2084384508,579.5944013782904,0.0,0.09557615061202289,0.07170335291377726,0.023872797698236362,0.37541035505442394,0.37541035505442394,0.1249884653776825,0.0,4.996911327444991,5.003031338267192,4.97853048999815,4.996757706994401,5.0027448281629745,4.978775969553453,24788.999629432485,21070.64968501761,0.85,1.0665527188628539,0.6627562397847132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663857573556676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.496603947733,1534.6208587170581,0.37541035505442394,0.1249884653776825,6.112871282664199,3.5028354176104473
4015.0,-29.9947826282002,4.991742814526547,35.004848027824266,24.114445968903624,5.010591327284765,-26.49429237873214,-40.01858731554819,1.5101010778167328,-0.004827735744981965,-5.001558713394518,40.00970616682648,42262.96999035803,25749.502313221816,25749.502313221816,68012.47230357985,77344.55509931527,77344.55509931527,25749.502313221816,103094.05741253709,103094.05741253709,103094.05741253709,127883.07202086924,127883.07202086924,0.0,0.0,91516.76621504524,56435.181106088,38979.53900995249,24789.014608332138,63768.553618284626,21070.662417082316,1534.622256566836,0.0,0.8868756432813364,2.816633109897581,0.0014959128700940735,0.0,-0.004827735744981965,354634.4437828467,1554951.7723285607,4.384660879924863,1554951.7723285607,4.384660879924863,0.85,0.09557615361259472,4.028046144702076,101325.0,128380.9957841359,1.2670219174353408,1.0,0.0,4.02804614470116,1.28469074097377,1.2849802555299172,3.135420857512289,22719.890221568963,2316.784041601257,19311.902345343442,1969.2659924993186,0.85,0.8499998088463397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.682901100587,4632.441516551485,5.5558282762143545,4.991742814526547,-2.322756426323777,7.314499240850324,3.502822885461204,3.5,1.0008065387032012,0.6,0.0002253456612347185,0.9648333373942599,0.00023355915731862348,198.92052813867812,0.0,0.0,0.0,0.001609753656960304,7.86899712919024e-05,0.00014665568994281608,0.0005907358864727833,0.09557615361250735,0.07170336204491987,0.023872791567587478,0.09557615361600003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2118741177,579.5944002543681,0.0,0.09557615361250735,0.07170336204498542,0.0238727915676093,0.3754103476313071,0.3754103476313071,0.12498841489181896,0.0,4.996884212043824,5.002971087232595,4.978602881867857,4.99673097764952,5.002685313474501,4.978847695854711,24789.014608332138,21070.662417082316,0.85,1.0665519044182672,0.6627556623495345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663857378143957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.496228159715,1534.622256566836,0.3754103476313071,0.12498841489181896,6.112871282664199,3.502822885461204
4016.0,-29.99481016773589,4.9917469868200905,35.00484839873571,24.114421172440075,5.01056738513616,-26.494319558533196,-40.018613963015355,1.5100767759335079,-0.00487784063102481,-5.001582206031656,40.00970685924136,42262.96911058078,25749.499324774788,25749.499324774788,68012.46843535556,77344.55171256687,77344.55171256687,25749.499324774788,103094.05103734166,103094.05103734166,103094.05103734166,127883.08058766197,127883.08058766197,0.0,0.0,91516.76428473134,56435.18168274546,38979.53622442875,24789.029550320316,63768.56577474907,21070.67511777227,1534.62365103405,0.0,0.8868755212780479,2.8166310254886278,0.0014959128700940735,0.0,-0.00487784063102481,354634.11904747545,1554951.8021891918,4.384664979121842,1554951.8021891918,4.384664979121842,0.85,0.0955761565821502,4.028046144702076,101325.0,128380.99923605369,1.2670219515031205,1.0,0.0,4.028046144701274,1.284690854643018,1.2849803692247814,3.1354205800907367,22719.88974235054,2316.783992734577,19311.90430545331,1969.2661923749,0.85,0.8499999130477889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.672963535445,4632.441516551485,5.555839544098582,4.9917469868200905,-2.3227775444539596,7.31452453127405,3.5028103677023603,3.5,1.0008029622006744,0.6,0.0002253456612347185,0.9648361028134438,0.00023355848788992744,198.92055066823627,0.0,0.0,0.0,0.001609753656960304,7.868973396091046e-05,0.00014665592727380802,0.0005907368424529704,0.09557615658210601,0.07170337112053304,0.023872785461572964,0.09557615658552032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2152952162,579.5943991352136,0.0,0.09557615658210601,0.0717033711205662,0.023872785461583997,0.3754103400584764,0.3754103400584764,0.12498836458189488,0.0,4.996857175681498,5.002911021135674,4.978675034904597,4.996704365400603,5.002626095042729,4.978919001350448,24789.029550320316,21070.67511777227,0.85,1.066551640436721,0.6627555222092822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663857181549654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.49584921079,1534.62365103405,0.3754103400584764,0.12498836458189488,6.112871282664199,3.5028103677023603
4017.0,-29.994837702691935,4.991751183966241,35.00484876779849,24.114396480750315,5.010543516158227,-26.494346726894662,-40.01864061048252,1.510052540360934,-0.004927844414226001,-5.001605643167406,40.009707547217914,42262.96824239243,25749.49634246188,25749.49634246188,68012.46458485432,77344.54830422964,77344.54830422964,25749.49634246188,103094.04464669152,103094.04464669152,103094.04464669152,127883.0890935012,127883.0890935012,0.0,0.0,91516.76236060236,56435.18229876515,38979.53340204134,24789.044446809683,63768.577848851026,21070.68777978823,1534.6250416559137,0.0,0.8868753995724978,2.816628946219363,0.0014959128700940735,0.0,-0.004927844414226001,354633.7950780143,1554951.831858032,4.384669068315852,1554951.831858032,4.384669068315852,0.85,0.09557615951908108,4.028046144702076,101325.0,128380.99789982742,1.2670219383155925,1.0,0.0,4.0280461447026354,1.2846909680021255,1.284980482609435,3.1354203034261636,22719.88926466759,2316.783944024472,19311.901705714346,1969.2659272753028,0.85,0.8499998164932472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.663037407756,4632.441516551485,5.555850799643894,4.991751183966241,-2.3227986095325943,7.314549793498836,3.5027978643684565,3.5,1.000799389819559,0.6,0.0002253456612347185,0.964838867781297,0.00023355781857432208,198.920573194053,0.0,0.0,0.0,0.001609753656960304,7.86894966305796e-05,0.00014665616460413889,0.0005907377984304947,0.09557615951909078,0.07170338013957761,0.023872779379513168,0.09557615952191052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2186943864,579.5943980232337,0.0,0.09557615951909078,0.07170338013957034,0.023872779379510742,0.3754103323369268,0.3754103323369268,0.12498831444649443,0.0,4.99683021210177,5.002851139357517,4.978746925913754,4.996677798753183,5.002567056306532,4.978989949888785,24789.044446809683,21070.68777978823,0.85,1.0665513781107439,0.6627553831068215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663856983774873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.495471414484,1534.6250416559137,0.3754103323369268,0.12498831444649443,6.112871282664199,3.5027978643684565
4018.0,-29.994865252198856,4.991755405680772,35.0048491350786,24.11437175413596,5.010519669763787,-26.494373906095305,-40.01866725794969,1.5100283236602188,-0.004977680328636325,-5.001629035881718,40.009708233419346,42262.96732187036,25749.493394256337,25749.493394256337,68012.46071612669,77344.54487361522,77344.54487361522,25749.493394256337,103094.03826787155,103094.03826787155,103094.03826787155,127883.09758689164,127883.09758689164,0.0,0.0,91516.7604292233,56435.18287747845,38979.53061304983,24789.059319020085,63768.58993206991,21070.700421167072,1534.6264299003872,0.0,0.8868752780993038,2.816626869939159,0.0014959128700940735,0.0,-0.004977680328636325,354633.4717236764,1554951.8614530012,4.384673149703674,1554951.8614530012,4.384673149703674,0.85,0.09557616243339012,4.028046144702076,101325.0,128381.00547177612,1.2670220130449161,1.0,0.0,4.0280461447006415,1.2846910812729821,1.2849805959058183,3.135420026977024,22719.888785184736,2316.783895130828,19311.90807340549,1969.2665765990928,0.85,0.8500001147011982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.653122738277,4632.441516551485,5.555862048860919,4.991755405680772,-2.322819629735093,7.314575035415865,3.502785375485579,3.5,1.0007958215673083,0.6,0.0002253456612347185,0.9648416342188593,0.00023355714890678354,198.92059573177858,0.0,0.0,0.0,0.001609753656960304,7.86892593009112e-05,0.00014665640193380728,0.0005907387544053505,0.09557616243345766,0.0717033891099816,0.02387277332347607,0.09557616243657288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2220847874,579.5943969141238,0.0,0.09557616243345766,0.07170338910993093,0.023872773323459197,0.37541032446753997,0.37541032446753997,0.12498826448291855,0.0,4.996803335721211,5.002791437292387,4.9788186264460705,4.99665135555307,5.002508157432942,4.979060972738125,24789.059319020085,21070.700421167072,0.85,1.0665511153465617,0.6627552430889782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663856784822032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.49509279194,1534.6264299003872,0.37541032446753997,0.12498826448291855,6.112871282664199,3.502785375485579
4019.0,-29.99489277801113,4.991759651974192,35.004849500504925,24.114347132295393,5.010495885989255,-26.494401057709826,-40.01869390541685,1.510004165687933,-0.005027457446487915,-5.001652370539002,40.00970891398419,42262.966480521216,25749.49044478957,25749.49044478957,68012.45692531079,77344.54141528907,77344.54141528907,25749.49044478957,103094.03186007864,103094.03186007864,103094.03186007864,127883.10599728639,127883.10599728639,0.0,0.0,91516.7584858878,56435.18355111971,38979.52770529787,24789.074137207746,63768.60184250562,21070.713016626585,1534.6278137490017,0.0,0.886875156942,2.8166247996672933,0.0014959128700940735,0.0,-0.005027457446487915,354633.14917229256,1554951.8908023506,4.384677220478628,1554951.8908023506,4.384677220478628,0.85,0.09557616531194177,4.028046144702076,101325.0,128381.00396852162,1.2670219982089477,1.0,0.0,4.028046144700093,1.284691194269163,1.2849807089274636,3.1354197511983077,22719.888302733583,2316.783845934502,19311.905395669615,1969.2663035460241,0.85,0.8500000148920657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.6432194918725,4632.441516551485,5.555873284160299,4.991759651974192,-2.322840595095894,7.314600247070086,3.5027729010094064,3.5,1.0007922574312589,0.6,0.0002253456612347185,0.964844398285623,0.00023355647981697603,198.92061825012516,0.0,0.0,0.0,0.001609753656960304,7.86890219719042e-05,0.0001466566392628143,0.0005907397103775422,0.09557616531189324,0.07170339802149556,0.023872767290397678,0.09557616531525341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2254473392,579.5943958141219,0.0,0.09557616531189324,0.07170339802153197,0.0238727672904098,0.3754103164508648,0.3754103164508648,0.12498821469317409,0.0,4.996776524044776,5.002731904938173,4.9788900764821165,4.996624913092489,5.002449414283205,4.979131531027065,24789.074137207746,21070.713016626585,0.85,1.0665508566941229,0.6627551061085113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663856584704611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.494712960062,1534.6278137490017,0.3754103164508648,0.12498821469317409,6.112871282664199,3.5027729010094064
