time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4020.0,-29.99492031835235,4.991763922582759,35.004849864107975,24.114322545379423,5.01047215330849,-26.494428217292537,-40.01872055288402,1.5099800522487332,-0.0050771083033964715,-5.001675660073333,40.00970959172996,42262.965585183476,25749.487526971927,25749.487526971927,68012.4531121554,77344.53792503227,77344.53792503227,25749.487526971927,103094.02545200419,103094.02545200419,103094.02545200419,127883.11437634857,127883.11437634857,0.0,0.0,91516.75653718328,56435.18419733472,38979.52482205395,24789.088924344378,63768.61374639833,21070.725585692722,1534.6291948171292,0.0,0.886875036024202,2.816622733003511,0.0014959128700940735,0.0,-0.0050771083033964715,354632.82724460395,1554951.9200302535,4.384681283207161,1554951.9200302535,4.384681283207161,0.8500000000000001,0.09557616816570633,4.028046144702076,101325.0,128381.00714205891,1.2670220295293255,1.0,0.0,4.028046144701195,1.2846913070570654,1.2849808217407837,3.1354194759279648,22719.887818949523,2316.783796602257,19311.90716637216,1969.2664841074331,0.85,0.8500001109277072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.633327703614,4632.441516551485,5.555884512600779,4.991763922582759,-2.322861515134776,7.314625437717535,3.502760440984056,3.5,1.0007886974240159,0.6,0.0002253456612347185,0.9648471638198869,0.00023355581037577154,198.92064078036267,0.0,0.0,0.0,0.001609753656960304,7.86887846435591e-05,0.0001466568765911594,0.0005907406663470677,0.0955761681656806,0.07170340688289194,0.023872761282788667,0.09557616816887876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2287959595,579.5943947186778,0.0,0.0955761681656806,0.07170340688291124,0.02387276128279509,0.37541030828685334,0.37541030828685334,0.12498816507509833,0.0,4.996749785262409,5.002672532094778,4.978961339440843,4.996598551769921,5.002390765327107,4.979202131402019,24789.088924344378,21070.725585692722,0.85,1.0665505978008933,0.6627549683494649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638563834221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.49433268455,1534.6291948171292,0.37541030828685334,0.12498816507509833,6.112871282664199,3.502760440984056
4021.0,-29.99494785411904,4.991768217361699,35.0048502258973,24.11429799338805,5.010448453415481,-26.494455369474046,-40.01874342849476,1.5099559687704855,-0.005126634707664834,-5.001698899177211,40.009710266107426,42262.94901860246,25749.484626527297,25749.484626527297,68012.43364512976,77344.5344126134,77344.5344126134,25749.484626527297,103094.0190391407,103094.0190391407,103094.0190391407,127883.12271386298,127883.12271386298,0.0,0.0,91516.75457776146,56435.16918375041,38979.53932667894,24789.103674722286,63768.64300140123,21070.738123513944,1534.6305726550781,0.0,0.8868749153748821,2.8166206705923176,0.0014959128700940735,0.0,-0.005126634707664834,354632.50601410976,1554951.9491137809,4.384685336915827,1554951.9491137809,4.384685336915827,0.85,0.09557617099130897,4.028046144702076,101325.0,128381.00552745223,1.2670220135943966,1.0,0.0,4.028046144704418,1.2846914197048485,1.2849809344139527,3.135419200999645,22719.887332504793,2316.7837469986994,19311.904413761455,1969.266203419257,0.85,0.8500000079724154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.6234473429095,4632.441516551485,5.555895731138592,4.991768217361699,-2.3228823860211683,7.3146506033828675,3.502747995370931,3.5,1.0007851415345517,0.6,0.0002253456612347185,0.9648499289033471,0.0002335551410475279,198.920663306863,0.0,0.0,0.0,0.001609753656960304,7.868858090874486e-05,0.00014665708032597364,0.0005907414870003008,0.0955761709913225,0.07170341569124157,0.02387275530008093,0.09557617099443529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2321279395,579.5943936286786,0.0,0.0955761709913225,0.07170341569123143,0.023872755300077545,0.37541029997496167,0.37541029997496167,0.12498811563064155,0.0,4.996723117585702,5.002613316935594,4.979032413647701,4.996572264469535,5.002332276819288,4.979272546397169,24789.103674722286,21070.738123513944,0.85,1.0665498032259408,0.6627544045068325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663856180987014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.49395120045,1534.6305726550781,0.37541029997496167,0.12498811563064155,6.112871282664199,3.502747995370931
4022.0,-29.994975288247687,4.9917725363865495,35.0048505858591,24.114273476321273,5.0104248291214155,-26.494482422622717,-40.018773812893755,1.5099319634964745,-0.005176018029089846,-5.001722077521141,40.00971093645555,42262.9641738975,25749.481717017938,25749.481717017938,68012.44589091543,77344.53090095845,77344.53090095845,25749.481717017938,103094.01261797638,103094.01261797638,103094.01261797638,127883.13099778141,127883.13099778141,0.0,0.0,91516.75260855566,56435.185881494814,38979.51858562316,24789.11837980504,63768.6369654282,21070.750622834283,1534.6319465378947,0.0,0.8868747950493022,2.816618613399271,0.0014959128700940735,0.0,-0.005176018029089846,354632.18562411127,1554951.9780228126,4.3846893797478605,1554951.9780228126,4.3846893797478605,0.85,0.09557617378220976,4.028046144702076,101325.0,128381.01270966824,1.2670220844773574,1.0,0.0,4.0280461447037395,1.2846915319868597,1.2849810467212675,3.135418926964077,22719.8868436311,2316.783697147456,19311.90158254679,1969.2659147157074,0.85,0.8499999016482934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.6135784073085,4632.441516551485,5.555906934072113,4.9917725363865495,-2.3229032001753422,7.314675736561892,3.502735564166882,3.5,1.0007815897619663,0.6,0.0002253456612347185,0.9648526837890233,0.00023355447419161975,198.9206857502202,0.0,0.0,0.0,0.001609753656960304,7.868831029989788e-05,0.0001466573509348206,0.0005907425770252235,0.09557617378217335,0.07170342444134667,0.023872749340826685,0.09557617378549374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2354400104,579.5943925451917,0.0,0.09557617378217335,0.07170342444137398,0.023872749340835775,0.3754102915147501,0.3754102915147501,0.12498806636113763,0.0,4.996696519346699,5.00255428583705,4.979103213212284,4.996546059492061,5.00227409743195,4.979342362738237,24789.11837980504,21070.750622834283,0.85,1.0665500962140368,0.6627547048999984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663855977406209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.49356888998,1534.6319465378947,0.3754102915147501,0.12498806636113763,6.112871282664199,3.502735564166882
4023.0,-29.99500281665497,4.991776879280075,35.00485094405074,24.11424902910369,5.0104012255238635,-26.494509558554235,-40.01880046036092,1.509907967423128,-0.005225265796866552,-5.001745216423419,40.00971160481933,42262.96331249725,25749.47885277694,25749.47885277694,68012.4421652742,77344.52735111368,77344.52735111368,25749.47885277694,103094.00620389062,103094.00620389062,103094.00620389062,127883.13926516299,127883.13926516299,0.0,0.0,91516.7506477025,56435.186609086086,38979.51559846268,24789.133061272372,63768.64865973506,21070.763102081517,1534.6333181948255,0.0,0.8868746749315183,2.8166165590349412,0.0014959128700940735,0.0,-0.005225265796866552,354631.8657799817,1554952.0068470328,4.384693415598884,1554952.0068470328,4.384693415598884,0.85,0.09557617655273207,4.028046144702076,101325.0,128381.0157161773,1.2670221141492948,1.0,0.0,4.028046144703809,1.2846916442258551,1.2849811589855569,3.135418653033541,22719.886356831026,2316.7836475076633,19311.90772848273,1969.2665414267594,0.85,0.8500001903696299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.6037209469305,4632.441516551485,5.555918133064432,4.991776879280075,-2.3229239732766622,7.314700852556737,3.5027231474349816,3.5,1.0007780421242805,0.6,0.0002253456612347185,0.964855448150517,0.00023355380504579444,198.92070827071004,0.0,0.0,0.0,0.001609753656960304,7.868807297353702e-05,0.00014665758826118148,0.0005907435329867565,0.09557617655270416,0.07170343314474002,0.023872743407964133,0.09557617655617631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.238742278,579.5943914649113,0.0,0.09557617655270416,0.07170343314476096,0.02387274340797111,0.3754102829075721,0.3754102829075721,0.12498801726231717,0.0,4.996670003987447,5.002495418915771,4.979173851654082,4.996519950626578,5.00221596215664,4.979412431514675,24789.133061272372,21070.763102081517,0.85,1.066549842198848,0.6627545698515488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638557726761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.493187697793,1534.6333181948255,0.3754102829075721,0.12498801726231717,6.112871282664199,3.5027231474349816
4024.0,-29.99503024361507,4.991781246139973,35.004851300414465,24.114224581886106,5.010377688724984,-26.49453659650644,-40.01882333597166,1.50988404161635,-0.005274420781631761,-5.001768293835857,40.00971226796079,42262.94711705063,25749.475976812282,25749.475976812282,68012.42309386292,77344.52379040622,77344.52379040622,25749.475976812282,103093.99976721851,103093.99976721851,103093.99976721851,127883.14745690468,127883.14745690468,0.0,0.0,91516.74866194637,56435.17198859092,38979.52963706162,24789.147689686168,63768.677326747784,21070.775536233243,1534.634685434373,0.0,0.8868745551449941,2.8166145106232907,0.0014959128700940735,0.0,-0.005274420781631761,354631.546785078,1554952.0354454697,4.3846974403206085,1554952.0354454697,4.3846974403206085,0.85,0.0955761792862817,4.028046144702076,101325.0,128381.01382319012,1.267022095466964,1.0,0.0,4.02804614470305,1.2846917561362063,1.284981270921128,3.135418379905142,22719.885863848558,2316.783597237442,19311.904817394585,1969.2662445783817,0.85,0.8500000806836496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.59387490356,4632.441516551485,5.555929315888138,4.991781246139973,-2.3229446891903147,7.314725935330287,3.5027107451018398,3.5,1.0007744986005256,0.6,0.0002253456612347185,0.9648582023333327,0.00023355313836764956,198.9207307082129,0.0,0.0,0.0,0.001609753656960304,7.868786924042637e-05,0.0001466577919942921,0.0005907443536331273,0.09557617928628451,0.07170344178847389,0.02387273749781061,0.09557617928930914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2420187431,579.5943903930718,0.0,0.09557617928628451,0.0717034417884718,0.023872737497809913,0.37541027415342704,0.37541027415342704,0.12498796833746842,0.0,4.996643552765647,5.002436725298139,4.979244226534206,4.9964938730542485,5.002158078817899,4.979481869089511,24789.147689686168,21070.775536233243,0.85,1.066549063662876,0.6627540179404572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663855566814581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.49280370243,1534.634685434373,0.37541027415342704,0.12498796833746842,6.112871282664199,3.5027107451018398
4025.0,-29.99505768661099,4.991785636749812,35.00485165500863,24.114200204517715,5.010354191841711,-26.4945636448913,-40.01884994851423,1.5098601501219844,-0.005323405165484019,-5.00179132444456,40.00971292914594,42262.946548273656,25749.47312681927,25749.47312681927,68012.41967509293,77344.5202142684,77344.5202142684,25749.47312681927,103093.99334108767,103093.99334108767,103093.99334108767,127883.15563266882,127883.15563266882,0.0,0.0,91516.74668344532,56435.17301745059,38979.52629554971,24789.162291581153,63768.68858713086,21070.78794784398,1534.6360501154682,0.0,0.886874435603604,2.816612465438346,0.0014959128700940735,0.0,-0.005323405165484019,354631.22843767906,1554952.063959871,4.384701456806784,1554952.063959871,4.384701456806784,0.85,0.09557618199559427,4.028046144702076,101325.0,128381.0208383779,1.2670221647014843,1.0,0.0,4.0280461447041285,1.2846918678860841,1.2849813826961893,3.1354181071684417,22719.88537266723,2316.7835471508856,19311.901871818656,1969.2659442132285,0.85,0.8499999694123241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.584040332228,4632.441516551485,5.555940490610551,4.991785636749812,-2.3229653586956958,7.314750995445507,3.5026983572367087,3.5,1.0007709592104883,0.6,0.0002253456612347185,0.9648609581349388,0.00023355247130146933,198.92075315883946,0.0,0.0,0.0,0.001609753656960304,7.86876322263372e-05,0.00014665802900838129,0.0005907453083368154,0.09557618199557513,0.0717034503826072,0.02387273161296794,0.09557618199888444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2452855422,579.5943893243947,0.0,0.09557618199557513,0.07170345038262155,0.02387273161297272,0.3754102652529775,0.3754102652529775,0.12498791958289993,0.0,4.996617183235003,5.002378212148699,4.979314386609133,4.996467919279098,5.002100376491455,4.979551258777917,24789.162291581153,21070.78794784398,0.85,1.0665488217177872,0.6627538919908528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663855359817011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.49242082177,1534.6360501154682,0.3754102652529775,0.12498791958289993,6.112871282664199,3.5026983572367087
4026.0,-29.995085107950278,4.9917900510242275,35.004852007812524,24.114175896998518,5.010330746299971,-26.49459066865989,-40.0188765610568,1.5098363070095424,-0.005372288674777792,-5.0018143022886115,40.00971358618879,42262.946052222076,25749.470287070137,25749.470287070137,68012.41633929222,77344.51661444183,77344.51661444183,25749.470287070137,103093.98690151196,103093.98690151196,103093.98690151196,127883.16375231168,127883.16375231168,0.0,0.0,91516.7446932379,56435.17413101793,38979.52284691107,24789.17685079972,63768.69969771079,21070.80032317976,1534.6374111716575,0.0,0.8868743163454225,2.8166104250894155,0.0014959128700940735,0.0,-0.005372288674777792,354630.91081987496,1554952.092296522,4.384705463778134,1554952.092296522,4.384705463778134,0.85,0.09557618467401371,4.028046144702076,101325.0,128381.01883403856,1.267022144920193,1.0,0.0,4.028046144701677,1.2846919794096805,1.2849814942449185,3.135417834984051,22719.884878579687,2316.783496767978,19311.898877613483,1969.2656388892724,0.85,0.849999856109339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.5742172128585,4632.441516551485,5.5559516538620395,4.9917900510242275,-2.3229859774626873,7.314776028486914,3.5026859838142435,3.5,1.0007674239469266,0.6,0.0002253456612347185,0.9648637117702801,0.00023355180476345865,198.9207755917541,0.0,0.0,0.0,0.001609753656960304,7.86873952129078e-05,0.00014665826602181068,0.0005907462630378459,0.09557618467404191,0.07170345892231389,0.023872725751728018,0.09557618467719678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2485318759,579.5943882624142,0.0,0.09557618467404191,0.07170345892229274,0.02387272575172098,0.3754102562073036,0.3754102562073036,0.12498787099844069,0.0,4.99659088640459,5.002319872673127,4.979384316286541,4.99644201361383,5.002042832039081,4.979620367076166,24789.17685079972,21070.80032317976,0.85,1.066548583579379,0.6627537687386663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663855151693653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.492036705637,1534.6374111716575,0.3754102562073036,0.12498787099844069,6.112871282664199,3.5026859838142435
4027.0,-29.99511254529791,4.991794488765925,35.004852358826966,24.11415158947932,5.010307350640942,-26.494617701837768,-40.018903208523966,1.50981250718081,-0.005421070324587163,-5.0018372327456815,40.0097142396749,42262.9454970676,25749.467470996253,25749.467470996253,68012.41296806386,77344.51298228969,77344.51298228969,25749.467470996253,103093.98045328594,103093.98045328594,103093.98045328594,127883.17182661942,127883.17182661942,0.0,0.0,91516.74269742167,56435.17521219967,38979.51942802444,24789.191373333473,63768.71080135791,21070.812667333452,1534.638769071388,0.0,0.8868741973411973,2.816608388936289,0.0014959128700940735,0.0,-0.005421070324587163,354630.59385739407,1554952.1204783258,4.384709462217496,1554952.1204783258,4.384709462217496,0.85,0.09557618732537751,4.028046144702076,101325.0,128381.02150649102,1.267022171295248,1.0,0.0,4.0280461447021105,1.284692090730841,1.284981605591166,3.135417563293773,22719.884383099703,2316.7834462430806,19311.904826301718,1969.2662454866563,0.85,0.8500001364737125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.564405556483,4632.441516551485,5.5559628085273,4.991794488765925,-2.323006549474628,7.314801038240553,3.502673624848275,3.5,1.000763892813793,0.6,0.0002253456612347185,0.9648664670216569,0.0002335511378380823,198.92079803777003,0.0,0.0,0.0,0.001609753656960304,7.86871578890981e-05,0.00014665850334562037,0.0005907472189891026,0.09557618732535045,0.07170346741054695,0.02387271991480349,0.09557618732854495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2517606358,579.594387206181,0.0,0.09557618732535045,0.07170346741056727,0.02387271991481025,0.3754102470169778,0.3754102470169778,0.12498782258286481,0.0,4.996564660675347,5.002261693474338,4.979454049398328,4.996416162421099,5.001985384042598,4.979689403908878,24789.191373333473,21070.812667333452,0.85,1.066548345001442,0.6627536446317438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663854942448554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.491652108583,1534.638769071388,0.3754102470169778,0.12498782258286481,6.112871282664199,3.502673624848275
4028.0,-29.995139979730208,4.991798949806983,35.00485270805364,24.11412731688472,5.010283998984608,-26.494644728000278,-40.01892604921011,1.509788747254654,-0.005469743443995867,-5.001860114661474,40.00971488963124,42262.92926419247,25749.464675073148,25749.464675073148,68012.39393926562,77344.50932219427,77344.50932219427,25749.464675073148,103093.97399726741,103093.97399726741,103093.97399726741,127883.1798560931,127883.1798560931,0.0,0.0,91516.74069026225,56435.16063226034,38979.533397779895,24789.205858825688,63768.73925660558,21070.824980001835,1534.6401237673915,0.0,0.8868740785964027,2.816606357022703,0.0014959128700940735,0.0,-0.005469743443995867,354630.27756579145,1554952.148508277,4.384713451940946,1554952.148508277,4.384713451940946,0.85,0.09557618994911199,4.028046144702076,101325.0,128381.01933512339,1.2670221498655159,1.0,0.0,4.028046144700975,1.2846922018653808,1.2849817167507507,3.1354172920590075,22719.88388480367,2316.783395431026,19311.897255285832,1969.2654734578916,0.85,0.8499998218830119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.554605347208,4632.441516551485,5.55597395386478,4.991798949806983,-2.3230270739395924,7.3148260237465745,3.5026612803187276,3.5,1.0007603658053508,0.6,0.0002253456612347185,0.9648692219887658,0.00023355047098532307,198.920820481406,0.0,0.0,0.0,0.001609753656960304,7.868695446921674e-05,0.00014665870676550173,0.0005907480383737715,0.09557618994912705,0.07170347584688304,0.023872714102244005,0.09557618995206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.254971954,579.5943861556539,0.0,0.09557618994912705,0.07170347584687174,0.023872714102240247,0.37541023768176085,0.37541023768176085,0.12498777433709041,0.0,4.9965385033739835,5.002203666678838,4.979523598889671,4.996390371217501,5.001928059209092,4.979758311153944,24789.205858825688,21070.824980001835,0.85,1.066547570676967,0.6627530943355541,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385473209106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.491266276786,1534.6401237673915,0.37541023768176085,0.12498777433709041,6.112871282664199,3.5026612803187276
4029.0,-29.995167314515967,4.991803434201191,35.004853055520314,24.11410311413931,5.0102606945695545,-26.49467165975503,-40.01895266175268,1.5097650398086249,-0.005518226976164442,-5.001882937682119,40.00971553682067,42262.92906267027,25749.46187269493,25749.46187269493,68012.3909353652,77344.50567437685,77344.50567437685,25749.46187269493,103093.96754707178,103093.96754707178,103093.96754707178,127883.18785451114,127883.18785451114,0.0,0.0,91516.73867417085,56435.162062464144,38979.529568563004,24789.22030743936,63768.74987600236,21070.837261323453,1534.6414750342458,0.0,0.8868739601614568,2.816604329501853,0.0014959128700940735,0.0,-0.005518226976164442,354629.9620892841,1554952.1764179931,4.384717431254463,1554952.1764179931,4.384717431254463,0.85,0.09557619254101421,4.028046144702076,101325.0,128381.02607193067,1.2670222163526343,1.0,0.0,4.028046144703245,1.2846923127544696,1.2849818276648293,3.135417021423336,22719.883384290188,2316.783344392855,19311.90311111918,1969.2660705867122,0.85,0.8500000983487671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.54481657592,4632.441516551485,5.5559850841444804,4.991803434201191,-2.3230475432691873,7.314850977470378,3.5026489502140565,3.5,1.0007568429183018,0.6,0.0002253456612347185,0.9648719669577992,0.00023354980655643245,198.92084284352794,0.0,0.0,0.0,0.001609753656960304,7.868671745767502e-05,0.00014665894377704347,0.0005907489930671984,0.09557619254094475,0.0717034842277751,0.02387270831316965,0.09557619254433553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.258169602,579.5943851095956,0.0,0.09557619254094475,0.07170348422782721,0.023872708313186993,0.37541022820109066,0.37541022820109066,0.12498772626250629,0.0,4.996512423049808,5.002145829605752,4.9795928869046975,4.996364710705961,5.001871092894135,4.9798266650102505,24789.22030743936,21070.837261323453,0.85,1.066547345958868,0.6627529808072148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385452062914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.490879588815,1534.6414750342458,0.37541022820109066,0.12498772626250629,6.112871282664199,3.5026489502140565
4030.0,-29.99519464814286,4.991807941844467,35.004853401233085,24.1140789463185,5.010237448527868,-26.494698584626967,-40.01897927429525,1.5097413850120225,-0.005566579580033704,-5.001905709137165,40.009716180667816,42262.92886165494,25749.459082806905,25749.459082806905,68012.38794446184,77344.50200961523,77344.50200961523,25749.459082806905,103093.96109242213,103093.96109242213,103093.96109242213,127883.19581111167,127883.19581111167,0.0,0.0,91516.73666430876,56435.1635163488,38979.525719955505,24789.23471868953,63768.76043864504,21070.849510886103,1534.6428230119923,0.0,0.8868738420000335,2.8166023062659082,0.0014959128700940735,0.0,-0.005566579580033704,354629.64732386253,1554952.204184278,4.384721401378579,1554952.204184278,4.384721401378579,0.8500000000000001,0.09557619510372592,4.028046144702076,101325.0,128381.02846600272,1.2670222399802884,1.0,0.0,4.0280461446998626,1.284692423397315,1.2849819383326087,3.1354167513886924,22719.882885323193,2316.7832935123815,19311.89992763552,1969.2657459617221,0.85,0.8499999768973636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.5350392863775,4632.441516551485,5.555996203401625,4.991807941844467,-2.3230679628338287,7.314875904678296,3.502636634589321,3.5,1.0007533241683775,0.6,0.0002253456612347185,0.9648747118188788,0.00023354914215745264,198.92086520470681,0.0,0.0,0.0,0.001609753656960304,7.86864804467933e-05,0.0001466591807879252,0.0005907499477579668,0.09557619510375077,0.07170349255606073,0.023872702547690042,0.0955761951065203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2613507367,579.5943840689424,0.0,0.09557619510375077,0.07170349255604208,0.023872702547683835,0.3754102185768832,0.3754102185768832,0.12498767835537783,0.0,4.99648642288588,5.0020881843002485,4.979661920040485,4.996339129557157,5.001814312997794,4.979894776855986,24789.23471868953,21070.849510886103,0.85,1.0665471223938843,0.6627528678767108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663854308060243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.490493982616,1534.6428230119923,0.3754102185768832,0.12498767835537783,6.112871282664199,3.502636634589321
4031.0,-29.99522198064236,4.99181247251503,35.00485374521532,24.114054848346882,5.010214249883492,-26.494725503746203,-40.01900588683782,1.5097177729872886,-0.0056148058673670675,-5.0019284347119175,40.00971682168784,42262.92866170532,25749.456319532383,25749.456319532383,68012.3849812377,77344.4983173482,77344.4983173482,25749.456319532383,103093.95463688059,103093.95463688059,103093.95463688059,127883.20373527722,127883.20373527722,0.0,0.0,91516.73464566855,56435.16499002544,38979.521839603454,24789.249098396624,63768.770938000074,21070.861733637128,1534.6441681588867,0.0,0.8868737240829929,2.8166002867486277,0.0014959128700940735,0.0,-0.0056148058673670675,354629.3331953095,1554952.2318289282,4.384725363292352,1554952.2318289282,4.384725363292352,0.8499999999999999,0.09557619764118241,4.028046144702076,101325.0,128381.02607193067,1.2670222163526343,1.0,0.0,4.028046144702492,1.2846925338401187,1.2849820488003016,3.1354164818423165,22719.882384176944,2316.783242409686,19311.896701161397,1969.2654169529246,0.85,0.8499998536352896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.525273484603,4632.441516551485,5.556007314676245,4.99181247251503,-2.323088336851143,7.314900809366173,3.5026243334520446,3.5,1.000749809557727,0.6,0.0002253456612347185,0.964877456575176,0.00023354847778761555,198.9208875649684,0.0,0.0,0.0,0.001609753656960304,7.868624343657076e-05,0.00014665941779814774,0.00059075090244608,0.09557619764111194,0.07170350083489666,0.023872696806215288,0.09557619764480019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2645179031,579.5943830328582,0.0,0.09557619764111194,0.07170350083494952,0.023872696806232892,0.3754102088109218,0.3754102088109218,0.12498763061294324,0.0,4.996460505230914,5.002030717230582,4.979730748339932,4.996313628844575,5.001757645739474,4.9799628725702405,24789.249098396624,21070.861733637128,0.85,1.0665469003215309,0.6627527556207088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663854094389295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.490107488473,1534.6441681588867,0.3754102088109218,0.12498763061294324,6.112871282664199,3.5026243334520446
4032.0,-29.995249330495962,4.991817026049221,35.00485408746039,24.114030750375264,5.010191086188747,-26.49475243499006,-40.01903249938039,1.5096941906828545,-0.005662930809535283,-5.001951111927501,40.009717459053476,42262.92839885319,25749.453575897107,25749.453575897107,68012.3819747503,77344.49459571717,77344.49459571717,25749.453575897107,103093.94817161428,103093.94817161428,103093.94817161428,127883.21161163335,127883.21161163335,0.0,0.0,91516.73261883571,56435.166421971815,38979.51799651544,24789.263440019073,63768.78143653451,21070.87392401621,1534.6455100464188,0.0,0.8868736064247942,2.816598271538416,0.0014959128700940735,0.0,-0.005662930809535283,354629.01973445073,1554952.2593148416,4.384729316509977,1554952.2593148416,4.384729316509977,0.85,0.09557620015076786,4.028046144702076,101325.0,128381.03258603362,1.2670222806418319,1.0,0.0,4.028046144701862,1.2846926441439275,1.284982159128968,3.135416212635217,22719.8818809968,2316.7831910995906,19311.897938014234,1969.2655430768136,0.85,0.8499999268995739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.51551914829,4632.441516551485,5.556018416490107,4.991817026049221,-2.32310866356179,7.314925689611011,3.5026120467740722,3.5,1.0007462990783063,0.6,0.0002253456612347185,0.9648802030826201,0.00023354781299769577,198.92090993943216,0.0,0.0,0.0,0.001609753656960304,7.86860064270091e-05,0.0001466596548077094,0.0005907518571315312,0.09557620015069947,0.07170350906247665,0.02387269108822282,0.09557620015401341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2676670146,579.5943820026786,0.0,0.09557620015069947,0.07170350906252795,0.0238726910882399,0.37541019890393995,0.37541019890393995,0.12498758303585909,0.0,4.996434663133925,5.001973413999735,4.9797993872107895,4.996288181117961,5.0017010899690035,4.980030845719966,24789.263440019073,21070.87392401621,0.85,1.0665466775845358,0.6627526423868568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663853879626816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.489720105794,1534.6455100464188,0.37541019890393995,0.12498758303585909,6.112871282664199,3.5026120467740722
4033.0,-29.995276678853173,4.991821602344205,35.00485442792514,24.11400672225284,5.010167978039811,-26.494779359333112,-40.01905911192296,1.5096706585197182,-0.005710990512795888,-5.00197373807858,40.00971809168826,42262.92813786346,25749.45084460199,25749.45084460199,68012.37898246545,77344.49084022081,77344.49084022081,25749.45084460199,103093.9416848228,103093.9416848228,103093.9416848228,127883.21942094821,127883.21942094821,0.0,0.0,91516.73058001857,56435.167877661115,38979.5141137305,24789.27773612542,63768.79184985592,21070.886075706607,1534.646848184449,0.0,0.886873489042837,2.8165962614258238,0.0014959128700940735,0.0,-0.005710990512795888,354628.7069787268,1554952.2865988722,4.3847332604468185,1554952.2865988722,4.3847332604468185,0.85,0.09557620262959117,4.028046144702076,101325.0,128381.03481307733,1.2670223026210445,1.0,0.0,4.0280461447018405,1.2846927542132247,1.2849822692230704,3.135415944000512,22719.881374841443,2316.783139486108,19311.899124469477,1969.2656640615785,0.85,0.8499999980569551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.505776268763,4632.441516551485,5.55602950727852,4.991821602344205,-2.3231289410174596,7.314950543361665,3.502599774544411,3.5,1.0007427927269745,0.6,0.0002253456612347185,0.9648829494482201,0.00023354714824589358,198.9209323126768,0.0,0.0,0.0,0.001609753656960304,7.868576941810691e-05,0.00014665989181661157,0.0005907528118143258,0.09557620262966982,0.07170351723646977,0.023872685393200047,0.09557620263233653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2707927508,579.5943809801504,0.0,0.09557620262966982,0.07170351723641076,0.023872685393180406,0.37541018885577,0.37541018885577,0.12498753562544884,0.0,4.996408883291053,5.001916260317103,4.979867826313182,4.9962627475657655,5.001644631718648,4.98009858287395,24789.27773612542,21070.886075706607,0.85,1.0665464564955391,0.6627525300678713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663853663780564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.489331464374,1534.646848184449,0.37541018885577,0.12498753562544884,6.112871282664199,3.502599774544411
4034.0,-29.99530392916742,4.9918262013708254,35.00485476666686,24.113982763979607,5.010144918565806,-26.494806190568905,-40.0190819176845,1.509647179967288,-0.005758843173225614,-5.001996309745836,40.00971872243084,42262.91253201213,25749.448116805506,25749.448116805506,68012.36064881764,77344.48709553502,77344.48709553502,25749.448116805506,103093.93521234053,103093.93521234053,103093.93521234053,127883.22721493643,127883.22721493643,0.0,0.0,91516.72853202891,56435.15396850592,38979.52729280332,24789.292002595903,63768.819295399226,21070.898202206517,1534.6481834091671,0.0,0.8868733719454025,2.8165942549676326,0.0014959128700940735,0.0,-0.005758843173225614,354628.39497782616,1554952.313800239,4.384737194824643,1554952.313800239,4.384737194824643,0.85,0.09557620508034986,4.028046144702076,101325.0,128381.03219630095,1.2670222767954695,1.0,0.0,4.0280461447035405,1.284692864031782,1.2849823790663761,3.135415675977808,22719.88086640892,2316.7830876404196,19311.89576384082,1969.2653213728258,0.85,0.8499998691627488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.496044851691,4632.441516551485,5.556040585126774,4.9918262013708254,-2.3231491667201967,7.314975368091022,3.502587516770147,3.5,1.0007392905057562,0.6,0.0002253456612347185,0.9648856859765733,0.00023354648587893935,198.92095460571903,0.0,0.0,0.0,0.001609753656960304,7.868556631257799e-05,0.0001466600949221405,0.0005907536299327686,0.09557620508030013,0.07170352535849807,0.023872679721802056,0.09557620508376685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2739091383,579.5943799606772,0.0,0.09557620508030013,0.07170352535853539,0.023872679721814477,0.3754101786655199,0.3754101786655199,0.12498748838201766,0.0,4.99638318253767,5.0018592916985085,4.979936026376322,4.996237466572609,5.001588506725739,4.980165930040016,24789.292002595903,21070.898202206517,0.85,1.066545709961492,0.6627520000995424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663853446855409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.48894194127,1534.6481834091671,0.3754101786655199,0.12498748838201766,6.112871282664199,3.502587516770147
4035.0,-29.995331179726218,4.991830823010423,35.00485510369535,24.113958805706375,5.01012191642961,-26.49483301628636,-40.01910853022707,1.5096237529897747,-0.005806563816634025,-5.002018831148846,40.0097193500126,42262.91260706831,25749.445403248334,25749.445403248334,68012.35801031665,77344.4833335619,77344.4833335619,25749.445403248334,103093.92873681024,103093.92873681024,103093.92873681024,127883.23496997613,127883.23496997613,0.0,0.0,91516.72649008357,56435.1557635901,38979.523029437194,24789.30623316589,63768.82926260309,21070.910298191007,1534.6495154565548,0.0,0.8868732551147583,2.8165922526379727,0.0014959128700940735,0.0,-0.005806563816634025,354628.0836711874,1554952.3408646963,4.384741120239237,1554952.3408646963,4.384741120239237,0.85,0.09557620750290893,4.028046144702076,101325.0,128381.03848769951,1.2670223388867456,1.0,0.0,4.028046144702786,1.2846929736091213,1.2849824886684094,3.135415408543865,22719.880359476956,2316.7830359477452,19311.901337771902,1969.265889755615,0.85,0.8500001334609356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.486324920261,4632.441516551485,5.556051652324461,4.991830823010423,-2.3231693437784493,7.315000166788872,3.5025752734804176,3.5,1.0007357924229765,0.6,0.0002253456612347185,0.964888422537866,0.0002335458235077694,198.9209768989664,0.0,0.0,0.0,0.001609753656960304,7.868532930490181e-05,0.00014666033192981668,0.0005907545846106249,0.0955762075028717,0.07170353342917157,0.02387267407370013,0.0955762075060402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2770099095,579.5943789463129,0.0,0.0955762075028717,0.07170353342919951,0.02387267407370943,0.3754101683347305,0.3754101683347305,0.12498744130329409,0.0,4.9963575629419665,5.001802508276683,4.980003995282914,4.996212267332226,5.00153255978023,4.980233069897622,24789.30623316589,21070.910298191007,0.85,1.066545501882095,0.6627518976869972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663853228852735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.488553470677,1534.6495154565548,0.3754101683347305,0.12498744130329409,6.112871282664199,3.5025752734804176
4036.0,-29.995358430575187,4.991835467072263,35.00485543903775,24.113934917282336,5.010098946114795,-26.494859839087873,-40.01913514276964,1.5096003546274739,-0.005854147244463093,-5.0020413058297,40.00971997495864,42262.9126791736,25749.442712579254,25749.442712579254,68012.35539175285,77344.47955025274,77344.47955025274,25749.442712579254,103093.922262832,103093.922262832,103093.922262832,127883.24269554889,127883.24269554889,0.0,0.0,91516.72443978289,56435.15756870376,38979.51874564347,24789.320432716886,63768.83917836036,21070.92236780935,1534.650844685869,0.0,0.8868731385311919,2.816590253963029,0.0014959128700940735,0.0,-0.005854147244463093,354627.77301079425,1554952.3678165982,4.38474503735292,1554952.3678165982,4.38474503735292,0.85,0.09557620990016852,4.028046144702076,101325.0,128381.03575957095,1.2670223119622102,1.0,0.0,4.028046144702276,1.2846930830526349,1.2849825981365868,3.135415141436582,22719.8798504707,2316.7829840435525,19311.897896543192,1969.2655388479443,0.85,0.8500000010406348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.476616476176,4632.441516551485,5.556062710735574,4.991835467072263,-2.323189474834992,7.315024941907255,3.502563044677314,3.5,1.0007322984792326,0.6,0.0002253456612347185,0.9648911591366627,0.00023354516113127904,198.92099919245607,0.0,0.0,0.0,0.001609753656960304,7.868509229788537e-05,0.00014666056893683312,0.0005907555392858237,0.09557620990017024,0.07170354145085993,0.023872668449310314,0.09557620990332898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2800976569,579.5943779362094,0.0,0.09557620990017024,0.07170354145085864,0.023872668449309888,0.3754101578647659,0.3754101578647659,0.12498739438777981,0.0,4.99633202774703,5.001745903253095,4.980071766431536,4.996187158585258,5.001476757158855,4.9803001387180075,24789.320432716886,21070.92236780935,0.85,1.0665452949758651,0.6627517957628952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663853009778168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.488164086844,1534.650844685869,0.3754101578647659,0.12498739438777981,6.112871282664199,3.502563044677314
4037.0,-29.995385681622828,4.991840133467675,35.00485577264208,24.113911063782894,5.010076036800286,-26.494886655971104,-40.01915794853119,1.5095770111485554,-0.0059016725384140045,-5.002063729168625,40.00972059501853,42262.897061624586,25749.440032550578,25749.440032550578,68012.33709417516,77344.47573270029,77344.47573270029,25749.440032550578,103093.91576525086,103093.91576525086,103093.91576525086,127883.25035070736,127883.25035070736,0.0,0.0,91516.72238000412,56435.14370892843,38979.53185675077,24789.33458545649,63768.86644220726,21070.934397638015,1534.6521700835242,0.0,0.8868730222263147,2.8165882605188624,0.0014959128700940735,0.0,-0.0059016725384140045,354627.46306024806,1554952.394558176,4.384748945103564,1554952.394558176,4.384748945103564,0.85,0.09557621226632579,4.028046144702076,101325.0,128381.03765255811,1.267022330644541,1.0,0.0,4.028046144700595,1.284693192239455,1.2849827073480131,3.135414874955829,22719.879339111427,2316.782931899418,19311.89440015054,1969.265182315117,0.85,0.8499998662803562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.466919503726,4632.441516551485,5.55607375773607,4.991840133467675,-2.323209556540003,7.315049690007678,3.5025508303409865,3.5,1.0007288086688533,0.6,0.0002253456612347185,0.9648938957637899,0.0002335444987516887,198.92102148611332,0.0,0.0,0.0,0.001609753656960304,7.868488919397223e-05,0.00014666077204074626,0.000590756357397758,0.09557621226635295,0.07170354941912148,0.02387266284723147,0.09557621226939678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2831612652,579.5943769340042,0.0,0.09557621226635295,0.0717035494191011,0.023872662847224686,0.3754101472564283,0.3754101472564283,0.12498734763614826,0.0,4.996306559667346,5.0016894578687925,4.980139326957669,4.996162056630226,5.0014210479658345,4.980366954275553,24789.33458545649,21070.934397638015,0.85,1.0665445520474117,0.6627512675002118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385278964075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.48777378885,1534.6521700835242,0.3754101472564283,0.12498734763614826,6.112871282664199,3.5025508303409865
4038.0,-29.99541285472326,4.991844822131311,35.004856104580064,24.113887245208048,5.010053156149808,-26.49491339983186,-40.01918829800559,1.5095537012584002,-0.005948978921708203,-5.002086100119683,40.009721213691215,42262.91308580532,25749.437360363674,25749.437360363674,68012.35044616899,77344.47192651122,77344.47192651122,25749.437360363674,103093.9092868749,103093.9092868749,103093.9092868749,127883.2579991426,127883.2579991426,0.0,0.0,91516.72031165025,56435.16147094448,38979.50982300641,24789.348712267696,63768.85853527411,21070.94640542754,1534.6534928302328,0.0,0.886872906192995,2.8165862703160243,0.0014959128700940735,0.0,-0.005948978921708203,354627.1538340737,1554952.4212381106,4.384752843730789,1554952.4212381106,4.384752843730789,0.85,0.09557621460622129,4.028046144702076,101325.0,128381.04372125228,1.2670223905378957,1.0,0.0,4.0280461447026035,1.284693301269186,1.2849828164023147,3.135414608858513,22719.8788256233,2316.782879538201,19311.899856395787,1969.265738697291,0.85,0.8500001256439792,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.457234011393,4632.441516551485,5.556084792711752,4.991844822131311,-2.323229588141003,7.315074410272314,3.5025386304820563,3.5,1.0007253229948732,0.6,0.0002253456612347185,0.9648966245715749,0.00023354383826845133,198.92104371600814,0.0,0.0,0.0,0.001609753656960304,7.868461890789365e-05,0.00014666104232682485,0.0005907574461225548,0.0955762146061511,0.07170355733754126,0.02387265726860983,0.09557621460950055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2862180162,579.594375934039,0.0,0.0955762146061511,0.07170355733759393,0.023872657268627365,0.3754101365093404,0.3754101365093404,0.1249873010480259,0.0,4.996281178188667,5.001633205078292,4.980206655898826,4.9961371211979895,5.001365665157493,4.980433456377568,24789.348712267696,21070.94640542754,0.85,1.0665448936732584,0.6627516009625192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663852568444678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.487382578507,1534.6534928302328,0.3754101365093404,0.1249873010480259,6.112871282664199,3.5025386304820563
4039.0,-29.99544012577403,4.991849532879769,35.00485643476662,24.1138634615578,5.0100303313230725,-26.4949402262689,-40.01921113869173,1.5095304318178968,-0.005996288897620161,-5.00210842432368,40.009721826553026,42262.897393064384,25749.43471018503,25749.43471018503,68012.33210324941,77344.46806147696,77344.46806147696,25749.43471018503,103093.90277166199,103093.90277166199,103093.90277166199,127883.26556028273,127883.26556028273,0.0,0.0,91516.71824669553,56435.147578282624,38979.522964903226,24789.36278862074,63768.885753523966,21070.95837032763,1534.6548116389138,0.0,0.8868727904182453,2.8165842856171186,0.0014959128700940735,0.0,-0.005996288897620161,354626.8452540746,1554952.4476682928,4.384756733670959,1554952.4476682928,4.384756733670959,0.85,0.09557621691580612,4.028046144702076,101325.0,128381.04550288728,1.267022408121266,1.0,0.0,4.028046144703491,1.2846934101097358,1.2849829252673926,3.1354143432229553,22719.87831297904,2316.782827263035,19311.896285586292,1969.2653745760574,0.85,0.8499999876563648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.447560013125,4632.441516551485,5.55609581870252,4.991849532879769,-2.3232495738087544,7.315099106688523,3.5025264451180327,3.5,1.0007218414622951,0.6,0.0002253456612347185,0.964899363224202,0.00023354317540611502,198.92106602603957,0.0,0.0,0.0,0.001609753656960304,7.868441549408003e-05,0.00014666124574063847,0.0005907582654827826,0.09557621691579626,0.07170356520362331,0.02387265171217295,0.09557621691886155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2892460584,579.5943749434678,0.0,0.09557621691579626,0.0717035652036307,0.023872651712175418,0.375410125625306,0.375410125625306,0.12498725462170174,0.0,4.996255858060977,5.001577099355018,4.98027378889725,4.996112135426074,5.001310236623851,4.980499894418756,24789.36278862074,21070.95837032763,0.85,1.066544150796785,0.6627510719948384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385234619306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.48699202134,1534.6548116389138,0.375410125625306,0.12498725462170174,6.112871282664199,3.5025264451180327
4040.0,-29.99546730021165,4.991854265573353,35.00485676323762,24.113839747756742,5.0100075702075,-26.494966959374892,-40.0192377163097,1.5095072293707883,-0.006043444308090784,-5.0021306999260995,40.009722436956686,42262.897720039895,25749.432076769965,25749.432076769965,68012.32979680986,77344.46418445939,77344.46418445939,25749.432076769965,103093.89626122935,103093.89626122935,103093.89626122935,127883.27309552798,127883.27309552798,0.0,0.0,91516.71615646861,56435.14969204935,38979.51829379918,24789.376834298626,63768.89512809781,21070.970309153832,1534.6561276083605,0.0,0.8868726748995968,2.8165823045636453,0.0014959128700940735,0.0,-0.006043444308090784,354626.5373462074,1554952.4739919666,4.38476061500702,1554952.4739919666,4.38476061500702,0.85,0.09557621919944605,4.028046144702076,101325.0,128381.04244070212,1.2670223778998482,1.0,0.0,4.0280461447020395,1.284693518636949,1.284983033819063,3.13541407835217,22719.877794060725,2316.782774348093,19311.892647440916,1969.2650035884749,0.85,0.8499998469397269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.43789749451,4632.441516551485,5.556106834593843,4.991854265573353,-2.3232695122304814,7.315123777803834,3.502514274230703,3.5,1.0007183640659152,0.6,0.0002253456612347185,0.9649020921829492,0.00023354251489382413,198.92108825703832,0.0,0.0,0.0,0.001609753656960304,7.86841788006375e-05,0.000146661482434081,0.0005907592188948912,0.0955762191994057,0.0717035730203081,0.023872646179097602,0.0955762192025808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2922619545,579.594373956868,0.0,0.0955762191994057,0.07170357302033836,0.02387264617910768,0.3754101146031347,0.3754101146031347,0.12498720835781492,0.0,4.996230607511393,5.001521149906125,4.980340731236993,4.996087255618022,5.001255004669247,4.9805661664147465,24789.376834298626,21070.970309153832,0.85,1.0665439578369347,0.6627509796922614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663852122894583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.48659859613,1534.6561276083605,0.3754101146031347,0.12498720835781492,6.112871282664199,3.502514274230703
