time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4041.0,-29.995494494344317,4.991859020025951,35.00485709004911,24.113816033955686,5.009984833938897,-26.4949937077272,-40.01926429392768,1.509484047321774,-0.006090427992660352,-5.0021529292864795,40.009723045562005,42262.89797653134,25749.42946568817,25749.42946568817,68012.32744221951,77344.46029659097,77344.46029659097,25749.42946568817,103093.88976227914,103093.88976227914,103093.88976227914,127883.28061641305,127883.28061641305,0.0,0.0,91516.71407340288,56435.15175334324,38979.51368895515,24789.3908541339,63768.904543089055,21070.982226013813,1534.657441068228,0.0,0.8868725596224838,2.816580326654181,0.0014959128700940735,0.0,-0.006090427992660352,354626.2300777936,1554952.5002394093,4.38476448822836,1554952.5002394093,4.38476448822836,0.8499999999999999,0.09557622145946583,4.028046144702076,101325.0,128381.04828669195,1.267022435595282,1.0,0.0,4.028046144702015,1.2846936270687703,1.2849831422753204,3.1354138137142424,22719.87727692024,2316.782721614439,19311.893481992363,1969.265088689039,0.85,0.8499999030192895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.4282464513635,4632.441516551485,5.556117841592393,4.991859020025951,-2.3232894051851547,7.315148425211106,3.5025021178147338,3.5,1.0007148908042096,0.6,0.0002253456612347185,0.9649048231278882,0.00023354185390453918,198.92111050415417,0.0,0.0,0.0,0.001609753656960304,7.868394210785311e-05,0.0001466617191268654,0.0005907601723043488,0.09557622145947556,0.07170358078935368,0.02387264067012188,0.09557622146260472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2952689665,579.5943729731764,0.0,0.09557622145947556,0.07170358078934638,0.023872640670119447,0.3754101034425307,0.3754101034425307,0.12498716225706667,0.0,4.996205438615789,5.001465365485728,4.980407504971879,4.996062501293807,5.001199968282776,4.9806323535457295,24789.3908541339,21070.982226013813,0.85,1.066543763446072,0.6627508858643484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663851898555871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.486206197373,1534.657441068228,0.3754101034425307,0.12498716225706667,6.112871282664199,3.5025021178147338
4042.0,-29.99552168956033,4.991863796180309,35.00485741512938,24.11379242492842,5.009962156205306,-26.49502045120018,-40.01928713461382,1.5094609178451464,-0.006137374563479625,-5.002175106505145,40.009723648759625,42262.88254042177,25749.426861477074,25749.426861477074,68012.30940189885,77344.4563721747,77344.4563721747,25749.426861477074,103093.88323365177,103093.88323365177,103093.88323365177,127883.28805717608,127883.28805717608,0.0,0.0,91516.71197792963,56435.13814617671,38979.52647972547,24789.40482352431,63768.93130324978,21070.994099995663,1534.6587504694705,0.0,0.8868724446301571,2.8165783543451455,0.0014959128700940735,0.0,-0.006137374563479625,354625.9235302955,1554952.5262524888,4.384768351881783,1554952.5262524888,4.384768351881783,0.85,0.09557622368739124,4.028046144702076,101325.0,128381.04984562255,1.2670224509807309,1.0,0.0,4.02804614470258,1.2846937352547076,1.2849832504856382,3.135413549676462,22719.876756699476,2316.7826685666846,19311.894263702707,1969.2651684013101,0.85,0.8499999568883292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.418606868197,4632.441516551485,5.556128836380141,4.991863796180309,-2.3233092483775764,7.315173044557885,3.502489975850557,3.5,1.0007114216715878,0.6,0.0002253456612347185,0.964907554189949,0.00023354119289064823,198.92113275216133,0.0,0.0,0.0,0.001609753656960304,7.868373869565711e-05,0.0001466619225390614,0.0005907609916580608,0.09557622368736235,0.07170358850404061,0.023872635183321736,0.09557622369047757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2982492598,579.5943719982234,0.0,0.09557622368736235,0.07170358850406229,0.023872635183328945,0.37541009214389254,0.37541009214389254,0.12498711632122882,0.0,4.996180329793901,5.001409727770124,4.980474078734119,4.996037731941669,5.001145016533201,4.980698226457434,24789.40482352431,21070.994099995663,0.85,1.0665430329774528,0.6627503656826687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663851673185744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.485812498242,1534.6587504694705,0.37541009214389254,0.12498711632122882,6.112871282664199,3.502489975850557
4043.0,-29.995548781766438,4.99186859401989,35.00485773855337,24.113768815901153,5.009939511797022,-26.495047098630426,-40.019313677307196,1.5094378286609904,-0.006184089897260492,-5.002197229657694,40.00972425067732,42262.88314827763,25749.424259250198,25749.424259250198,68012.30740752783,77344.45246699975,77344.45246699975,25749.424259250198,103093.87672624995,103093.87672624995,103093.87672624995,127883.29549310001,127883.29549310001,0.0,0.0,91516.70987349059,56435.14055476823,38979.52146524707,24789.418766850064,63768.94023209713,21071.005951822553,1534.660057172617,0.0,0.8868723299172466,2.816576385309085,0.0014959128700940735,0.0,-0.006184089897260492,354625.61773008545,1554952.5522108446,4.384772206147719,1554952.5522108446,4.384772206147719,0.85,0.09557622588837411,4.028046144702076,101325.0,128381.04661640912,1.267022419110872,1.0,0.0,4.028046144702288,1.2846938432521993,1.284983358507468,3.135413286098645,22719.876234252868,2316.782615291957,19311.89051171547,1969.2647858050886,0.85,0.8499998112930096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.408978760134,4632.441516551485,5.556139817884407,4.99186859401989,-2.3233290403958096,7.3151976344157,3.5024778483571644,3.5,1.0007079566734756,0.6,0.0002253456612347185,0.9649102749156009,0.0002335405343822555,198.9211549159025,0.0,0.0,0.0,0.001609753656960304,7.868350231512341e-05,0.00014666215891959508,0.0005907619438097582,0.09557622588837368,0.07170359616840388,0.023872629719969795,0.09557622589137464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3012232283,579.594371025342,0.0,0.09557622588837368,0.0717035961684042,0.023872629719969906,0.3754100807065376,0.3754100807065376,0.12498707054970341,0.0,4.996155303725004,5.001354281145211,4.980540410015749,4.996013139760407,5.001090437112737,4.980763690551328,24789.418766850064,21071.005951822553,0.85,1.0665428523664702,0.6627502824173522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663851446786913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.485417870936,1534.660057172617,0.3754100807065376,0.12498707054970341,6.112871282664199,3.5024778483571644
4044.0,-29.995575902717654,4.991873413459212,35.00485806027796,24.113745241798483,5.009916930768418,-26.49507376560018,-40.01934025492517,1.509414793651002,-0.0062307358386419764,-5.002219301968501,40.009724848026764,42262.88365161612,25749.42166728145,25749.42166728145,68012.30531889756,77344.44853129852,77344.44853129852,25749.42166728145,103093.87019857997,103093.87019857997,103093.87019857997,127883.30286407014,127883.30286407014,0.0,0.0,91516.70777579477,56435.142896112484,38979.51653298032,24789.43266549017,63768.949198470495,21071.017765666646,1534.6613601766849,0.0,0.8868722154796891,2.8165744213046486,0.0014959128700940735,0.0,-0.0062307358386419764,354625.31263364974,1554952.5779721045,4.384776051162677,1554952.5779721045,4.384776051162677,0.85,0.0955762280588768,4.028046144702076,101325.0,128381.05223969456,1.2670224746083845,1.0,0.0,4.02804614470071,1.284693950996314,1.2849834662758635,3.1354130231392623,22719.87571348033,2316.782562187937,19311.891198476278,1969.2648558352016,0.85,0.8499998610035528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.399362151982,4632.441516551485,5.556150787860611,4.991873413459212,-2.323348783610158,7.315222197069369,3.5024657353657385,3.5,1.0007044958187825,0.6,0.0002253456612347185,0.9649129985362636,0.0002335398751768909,198.9211771031646,0.0,0.0,0.0,0.001609753656960304,7.868326562422019e-05,0.00014666239561049829,0.0005907628972116383,0.09557622805883098,0.07170360378024797,0.023872624278583006,0.09557622806219637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3041746262,579.5943700598423,0.0,0.09557622805883098,0.07170360378028236,0.023872624278594455,0.37541006913271024,0.37541006913271024,0.1249870249393,0.0,4.996130348827876,5.001299010440221,4.980606498010502,4.995988566129881,5.00103596663763,4.9808289018428695,24789.43266549017,21071.017765666646,0.85,1.0665426696497744,0.6627501971230506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663851219360176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.485024400754,1534.6613601766849,0.37541006913271024,0.1249870249393,6.112871282664199,3.5024657353657385
4045.0,-29.995603026036296,4.991878254216222,35.004858380338604,24.113721737545006,5.009894392302065,-26.49510043043838,-40.019363060686715,1.509391796704192,-0.006277256638270501,-5.002241332850342,40.009725443009806,42262.86845882616,25749.419109158764,25749.419109158764,68012.28756798492,77344.44456419213,77344.44456419213,25749.419109158764,103093.86367335089,103093.86367335089,103093.86367335089,127883.31021017829,127883.31021017829,0.0,0.0,91516.7056649088,56435.12955954294,38979.52900596207,24789.446536827392,63768.975542789456,21071.02955630328,1534.6626606979337,0.0,0.8868721012609877,2.81657246048544,0.0014959128700940735,0.0,-0.006277256638270501,354625.0081090866,1554952.6036310946,4.384779888824913,1554952.6036310946,4.384779888824913,0.8499999999999999,0.09557623020712215,4.028046144702076,101325.0,128381.05357592079,1.267022487795912,1.0,0.0,4.028046144703508,1.2846940585624098,1.2849835738662,3.1354127606143947,22719.875189433213,2316.7825087500028,19311.89184697937,1969.2649219641135,0.85,0.8499999091527202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.389757052006,4632.441516551485,5.5561617513884505,4.991878254216222,-2.3233684849816365,7.315246739197859,3.5024536368866337,3.5,1.0007010391104667,0.6,0.0002253456612347185,0.9649157224029616,0.00023353921591569957,198.9211992923684,0.0,0.0,0.0,0.001609753656960304,7.868306252466596e-05,0.00014666259871005252,0.0005907637153060147,0.0955762302071313,0.07170361134631627,0.023872618860815032,0.09557623020994697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3071143314,579.5943690981674,0.0,0.0955762302071313,0.0717036113463094,0.023872618860812753,0.37541005742341305,0.37541005742341305,0.12498697948725564,0.0,4.996105471134513,5.001243898793405,4.980672417508856,4.99596407621209,5.000981570151566,4.980894226183011,24789.446536827392,21071.02955630328,0.85,1.0665419506755,0.6627496850795017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663850990909569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.48462945164,1534.6626606979337,0.37541005742341305,0.12498697948725564,6.112871282664199,3.5024536368866337
4046.0,-29.995630047648135,4.991883116344146,35.00485869875982,24.113698268216126,5.00987190123219,-26.495126998995175,-40.01939337523652,1.5093688525792452,-0.006323593371803327,-5.002263306746841,40.00972603537918,42262.88498982159,25749.416544649135,25749.416544649135,68012.30153447072,77344.44060937226,77344.44060937226,25749.416544649135,103093.8571540214,103093.8571540214,103093.8571540214,127883.31752672249,127883.31752672249,0.0,0.0,91516.70354434401,56435.14792479345,38979.50624394507,24789.46037270108,63768.966616646154,21071.041316795916,1534.6639579131245,0.0,0.8868719873417454,2.8165705039061306,0.0014959128700940735,0.0,-0.006323593371803327,354624.7043729238,1554952.6291768563,4.384783716426214,1554952.6291768563,4.384783716426214,0.8499999999999999,0.09557623232469686,4.028046144702076,101325.0,128381.05903217795,1.2670225416449834,1.0,0.0,4.028046144704551,1.284694165881454,1.2849836812094293,3.135412498692523,22719.87466298324,2316.7824550670452,19311.89244239054,1969.2649826791558,0.85,0.8499999550549804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.380163421286,4632.441516551485,5.556172699833041,4.991883116344146,-2.3233881331290505,7.315271249473197,3.502441552870764,3.5,1.000697586534504,0.6,0.0002253456612347185,0.9649184360639803,0.000233538559128304,198.92122139837224,0.0,0.0,0.0,0.001609753656960304,7.868279255541205e-05,0.00014666286867930642,0.0005907648027546271,0.09557623232464456,0.07170361885981912,0.023872613464825443,0.09557623232783237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3100411237,579.5943681407174,0.0,0.09557623232464456,0.07170361885985836,0.02387261346483851,0.37541004557854235,0.37541004557854235,0.12498693419573505,0.0,4.996080674751681,5.001188977103425,4.980738092150375,4.995939713375037,5.000927516562172,4.9809590295657244,24789.46037270108,21071.041316795916,0.85,1.0665423189830536,0.6627500370813497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663850761448467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.484233551066,1534.6639579131245,0.37541004557854235,0.12498693419573505,6.112871282664199,3.502441552870764
4047.0,-29.99565717734428,4.991887999564383,35.0048590155126,24.113674798887246,5.009849451149197,-26.495153660741796,-40.019416180998064,1.5093459345467002,-0.006369885059086755,-5.002285239272183,40.009726623625085,42262.86976932539,25749.41401357162,25749.41401357162,68012.28378289701,77344.43660200518,77344.43660200518,25749.41401357162,103093.8506155768,103093.8506155768,103093.8506155768,127883.32478611794,127883.32478611794,0.0,0.0,91516.70143153446,56435.13459885445,38979.51870297779,24789.47417054114,63768.99287351893,21071.05304495997,1534.665252026159,0.0,0.8868718736475604,2.8165685515639143,0.0014959128700940735,0.0,-0.006369885059086755,354624.4012085902,1554952.6545462962,4.384787536466428,1554952.6545462962,4.384787536466428,0.85,0.09557623441744553,4.028046144702076,101325.0,128381.060257052,1.2670225537335504,1.0,0.0,4.028046144703549,1.2846942730784716,1.2849837884306048,3.1354122370685116,22719.874138458574,2316.782401580415,19311.89301157601,1969.2650407199205,0.85,0.8499999997309061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.370581300821,4632.441516551485,5.5561836417371735,4.991887999564383,-2.3234077395350394,7.315295739099422,3.5024294833697147,3.5,1.0006941381056327,0.6,0.0002253456612347185,0.9649211605877066,0.00023353789971552362,198.9212435928033,0.0,0.0,0.0,0.001609753656960304,7.86825894569874e-05,0.00014666307177773109,0.0005907656208444536,0.09557623441746926,0.07170362632585404,0.02387260809161522,0.09557623442043864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.312947545,579.5943671899325,0.0,0.09557623441746926,0.07170362632583624,0.023872608091609293,0.37541003359999575,0.37541003359999575,0.12498688906172517,0.0,4.99605595006625,5.001134206429015,4.980803600401998,4.995915354213082,5.000873428653165,4.981023950863744,24789.47417054114,21071.05304495997,0.85,1.0665416014612985,0.6627495255123546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385053097435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.483838783908,1534.665252026159,0.37541003359999575,0.12498688906172517,6.112871282664199,3.5024294833697147
4048.0,-29.995684213068582,4.991892903823971,35.004859330593355,24.113651434332155,5.0098270603139134,-26.495180231982413,-40.01943898675961,1.5093230792278098,-0.0064160539346289625,-5.002307120080897,40.00972720842908,42262.854874319324,25749.41148884934,25749.41148884934,68012.26636316866,77344.43258203864,77344.43258203864,25749.41148884934,103093.84407088798,103093.84407088798,103093.84407088798,127883.33200098197,127883.33200098197,0.0,0.0,91516.699292093,56435.121584373905,38979.53078635455,24789.487930093994,63769.01871644855,21071.064740579895,1534.6665427897613,0.0,0.8868717602291162,2.816566603651366,0.0014959128700940735,0.0,-0.0064160539346289625,354624.09875984787,1554952.6797658927,4.3847913472426185,1554952.6797658927,4.3847913472426185,0.85,0.09557623648118162,4.028046144702076,101325.0,128381.05663810595,1.2670225180173298,1.0,0.0,4.028046144702801,1.2846943799821697,1.2849838953583943,3.1354119761604164,22719.873607322294,2316.782347419587,19311.893517727214,1969.2650923329797,0.85,0.8500000418797781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.361010652216,4632.441516551485,5.5561945713041245,4.991892903823971,-2.3234272966607445,7.315320200484716,3.5024174283350598,3.5,1.000690693810017,0.6,0.0002253456612347185,0.9649238756824828,0.0002335372425885237,198.9212657103622,0.0,0.0,0.0,0.001609753656960304,7.868238635904651e-05,0.00014666327487567198,0.0005907664389323313,0.09557623648112583,0.07170363374071276,0.023872602740413067,0.09557623648436353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3158369566,579.5943662447113,0.0,0.09557623648112583,0.07170363374075461,0.023872602740427008,0.37541002148705566,0.37541002148705566,0.12498684408741263,0.0,4.996031293047906,5.0010795926606875,4.980868908437287,4.995891066146271,5.000819540763928,4.981088556182954,24789.487930093994,21071.064740579895,0.85,1.0665408960672247,0.6627490233500812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663850299500423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.483440950742,1534.6665427897613,0.37541002148705566,0.12498684408741263,6.112871282664199,3.5024174283350598
4049.0,-29.995711174425512,4.991897829104648,35.00485964408023,24.113628069777064,5.0098047068766824,-26.495206732553896,-40.01946552945299,1.5093002650050875,-0.006461986287945365,-5.002328947530466,40.009727792165464,42262.85592272008,25749.40896631879,25749.40896631879,68012.26488903887,77344.42858294015,77344.42858294015,25749.40896631879,103093.83754925894,103093.83754925894,103093.83754925894,127883.33921419224,127883.33921419224,0.0,0.0,91516.69715854726,56435.12449832718,38979.52517802231,24789.501664933297,63769.02684295561,21071.076415193304,1534.6678309475308,0.0,0.8868716470856326,2.8165646588591904,0.0014959128700940735,0.0,-0.006461986287945365,354623.7970485406,1554952.7049407358,4.3847951487809915,1554952.7049407358,4.3847951487809915,0.85,0.09557623851848412,4.028046144702076,101325.0,128381.06187165868,1.2670225696684794,1.0,0.0,4.028046144701817,1.2846944866936612,1.284984002093934,3.1354117157214625,22719.873077649674,2316.7822934080114,19311.889489372963,1969.2646815551655,0.85,0.849999884390672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.351451490741,4632.441516551485,5.556205487617026,4.991897829104648,-2.3234468033009392,7.315344632405587,3.502405387785976,3.5,1.0006872536531362,0.6,0.0002253456612347185,0.9649265833170314,0.0002335365872707852,198.92128776708705,0.0,0.0,0.0,0.001609753656960304,7.868214998226957e-05,0.0001466635112524489,0.0005907673910688963,0.09557623851851085,0.0717036411066221,0.02387259741188875,0.09557623852140464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3187210954,579.5943653012151,0.0,0.09557623851851085,0.07170364110660205,0.023872597411882076,0.37541000923960594,0.37541000923960594,0.12498679927238368,0.0,4.9960067261456516,5.001025178622001,4.980933977512279,4.995866961242541,5.000766027149268,4.981152770818937,24789.501664933297,21071.076415193304,0.85,1.066540737034189,0.6627489553322037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663850067029196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.483044095818,1534.6678309475308,0.37541000923960594,0.12498679927238368,6.112871282664199,3.502405387785976
4050.0,-29.995738133015507,4.991902775322606,35.00485995594693,24.113604809995763,5.0097824196393175,-26.495233224011884,-40.01949207214636,1.5092775106357175,-0.0065078268816591844,-5.002350724688691,40.00972837194814,42262.8569767834,25749.40645384501,25749.40645384501,68012.2634306284,77344.42456019802,77344.42456019802,25749.40645384501,103093.83101404304,103093.83101404304,103093.83101404304,127883.34637285786,127883.34637285786,0.0,0.0,91516.69502705234,56435.127443637946,38979.519537127104,24789.515358814828,63769.034895941935,21071.088054992604,1534.669115633792,0.0,0.8868715342123031,2.816562718734591,0.0014959128700940735,0.0,-0.0065078268816591844,354623.4960326918,1554952.7299440533,4.384798941243043,1554952.7299440533,4.384798941243043,0.85,0.09557624052661956,4.028046144702076,101325.0,128381.06281815228,1.267022579009645,1.0,0.0,4.028046144704186,1.284694593125212,1.28498410854947,3.1354114559657718,22719.872548486193,2316.7822394483533,19311.889894058615,1969.2647228216176,0.85,0.8499999219997979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.341903839909,4632.441516551485,5.556216392344651,4.991902775322606,-2.3234662617115336,7.31536903703414,3.50239336175202,3.5,1.0006838176434343,0.6,0.0002253456612347185,0.9649292906819005,0.00023353593202199327,198.92130982155317,0.0,0.0,0.0,0.001609753656960304,7.868191360614721e-05,0.00014666374762857128,0.0005907683432028248,0.09557624052659376,0.0717036484218363,0.02387259210475746,0.0955762405296343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3215856989,579.5943643641084,0.0,0.09557624052659376,0.07170364842185566,0.023872592104763907,0.3754099968602562,0.3754099968602562,0.12498675461382336,0.0,4.9959822408087575,5.000970952915679,4.980998807625326,4.9958428978070515,5.000712650381729,4.981216740594164,24789.515358814828,21071.088054992604,0.85,1.0665405794773364,0.6627488881672392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663849833561538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.48264782953,1534.669115633792,0.3754099968602562,0.12498675461382336,6.112871282664199,3.50239336175202
4051.0,-29.995765104625008,4.991907742221064,35.00486026624505,24.113581550214462,5.009760153550408,-26.495259725078014,-40.01951861483974,1.5092547740033693,-0.006553515087091455,-5.002372459845845,40.009728949993516,42262.85798396517,25749.403972185042,25749.403972185042,68012.2619561502,77344.42051630642,77344.42051630642,25749.403972185042,103093.82448849146,103093.82448849146,103093.82448849146,127883.3535172201,127883.3535172201,0.0,0.0,91516.69288822019,56435.13035587861,38979.51392482398,24789.52902872864,63769.04295355262,21071.099674419344,1534.6703980153281,0.0,0.8868714215583778,2.8165607815025733,0.0014959128700940735,0.0,-0.006553515087091455,354623.19559644256,1554952.7548725307,4.384802726333927,1554952.7548725307,4.384802726333927,0.85,0.09557624251335059,4.028046144702076,101325.0,128381.06794035288,1.2670226295618345,1.0,0.0,4.028046144703485,1.2846946994738175,1.284984214922042,3.1354111964125595,22719.872017501177,2316.7821853029504,19311.89028091664,1969.2647622701575,0.85,0.8499999588924022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.3323677075105,4632.441516551485,5.556227289956468,4.991907742221064,-2.323485678025419,7.315393420246483,3.5023813502429455,3.5,1.0006803857836988,0.6,0.0002253456612347185,0.9649319993624859,0.0002335352764584453,198.9213318866753,0.0,0.0,0.0,0.001609753656960304,7.868167723068223e-05,0.00014666398400403624,0.0005907692953341051,0.09557624251337285,0.07170365569277436,0.023872586820598497,0.09557624251601701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3244417199,579.5943634298103,0.0,0.09557624251337285,0.07170365569275765,0.02387258682059294,0.375409984350536,0.375409984350536,0.1249867101093203,0.0,4.995957845915598,5.000916905376982,4.981063464844908,4.995818944758753,5.000659395554862,4.981280786182879,24789.52902872864,21071.099674419344,0.85,1.0665404215912133,0.6627488202190539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663849599101413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.482250719964,1534.6703980153281,0.375409984350536,0.1249867101093203,6.112871282664199,3.5023813502429455
4052.0,-29.9957920811225,4.991912729774443,35.004860574895865,24.113558325357758,5.009737938192245,-26.49528622546655,-40.019545157533116,1.509232082536351,-0.006599167298816155,-5.002394142356382,40.00972952260811,42262.85897094069,25749.4014935945,25749.4014935945,68012.26046453518,77344.41643889184,77344.41643889184,25749.4014935945,103093.81793248634,103093.81793248634,103093.81793248634,127883.36058022904,127883.36058022904,0.0,0.0,91516.69073839697,56435.13327044605,38979.50829772324,24789.54264774269,63769.05094546593,21071.11125058129,1534.6716762947829,0.0,0.8868713091924829,2.8165588499635974,0.0014959128700940735,0.0,-0.006599167298816155,354622.89589032537,1554952.7795685497,4.384806501747851,1554952.7795685497,4.384806501747851,0.8500000000000001,0.0955762444675911,4.028046144702076,101325.0,128381.06877549428,1.2670226378040392,1.0,0.0,4.028046144703631,1.2846948056111833,1.2849843210833267,3.1354109373749393,22719.871483787523,2316.7821308793036,19311.890622378396,1969.2647970895664,0.85,0.8499999938890059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.322843059797,4632.441516551485,5.556238174506103,4.991912729774443,-2.3235050444743695,7.315417774248813,3.502369353216184,3.5,1.000676958061767,0.6,0.0002253456612347185,0.9649347085421563,0.00023353462077778863,198.92135395580112,0.0,0.0,0.0,0.001609753656960304,7.868144085587321e-05,0.0001466642203788453,0.0005907702474627434,0.09557624446757877,0.07170366291074157,0.023872581556837205,0.09557624447104329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3272709072,579.5943625042918,0.0,0.09557624446757877,0.07170366291075081,0.023872581556840286,0.3754099717111778,0.3754099717111778,0.12498666576079426,0.0,4.995933516102355,5.000863014983167,4.981127910767384,4.995794975057549,5.000606233506346,4.981344486581236,24789.54264774269,21071.11125058129,0.85,1.0665402645351891,0.6627487526368092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663849363661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.481852450954,1534.6716762947829,0.3754099717111778,0.12498666576079426,6.112871282664199,3.502369353216184
4053.0,-29.995818984187125,4.991917737905647,35.00486088193266,24.113535170350247,5.009715777895263,-26.495312654258612,-40.019567928370066,1.509209447966748,-0.006644653823059343,-5.002415774634667,40.009730092898025,42262.84452649632,25749.39902425549,25749.39902425549,68012.24355075181,77344.41235870792,77344.41235870792,25749.39902425549,103093.81138296341,103093.81138296341,103093.81138296341,127883.36761851286,127883.36761851286,0.0,0.0,91516.6885783705,56435.12074615865,38979.51981356871,24789.556235549444,63769.07604911816,21071.12280021703,1534.6729516667215,0.0,0.8868711970904735,2.816556922109472,0.0014959128700940735,0.0,-0.006644653823059343,354622.59687829926,1554952.8041617782,4.384810268296053,1554952.8041617782,4.384810268296053,0.8500000000000001,0.09557624639518716,4.028046144702076,101325.0,128381.06482249167,1.2670225987909367,1.0,0.0,4.028046144701552,1.284694911482434,1.284984426978436,3.1354106789868395,22719.870947540814,2316.7820761973576,19311.890906651955,1969.2648260774022,0.85,0.8500000264632781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.313329918057,4632.441516551485,5.556249047301854,4.991917737905647,-2.3235243628353452,7.3154421007409915,3.5023573706984887,3.5,1.0006735344852824,0.6,0.0002253456612347185,0.964937410355325,0.00023353396688365315,198.92137596485733,0.0,0.0,0.0,0.001609753656960304,7.868123807169216e-05,0.00014666442316302634,0.0005907710642867821,0.09557624639511181,0.07170367008026753,0.023872576314844282,0.09557624639836186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3300886084,579.5943615825274,0.0,0.09557624639511181,0.07170367008032406,0.023872576314863107,0.3754099589416109,0.3754099589416109,0.12498662156733595,0.0,4.995909262281259,5.000809299312721,4.981192136284108,4.9957711208115825,5.000553312308284,4.981407925954272,24789.556235549444,21071.12280021703,0.85,1.066539579440752,0.6627482652240931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663849127241513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.481453184966,1534.6729516667215,0.3754099589416109,0.12498662156733595,6.112871282664199,3.5023573706984887
4054.0,-29.995845911015888,4.991922766424862,35.00486118737838,24.113512015342735,5.009693655500224,-26.4953391006544,-40.01959447106344,1.509186845138807,-0.006690011379930638,-5.0024373620942075,40.00973066062826,42262.84568176336,25749.396577694126,25749.396577694126,68012.24225945749,77344.40825669687,77344.40825669687,25749.396577694126,103093.80483439099,103093.80483439099,103093.80483439099,127883.37462763664,127883.37462763664,0.0,0.0,91516.68642145718,56435.123846524024,38979.51397214796,24789.56979324565,63769.0837653936,21071.1343242588,1534.6742243165966,0.0,0.8868710852250501,2.816554997782941,0.0014959128700940735,0.0,-0.006690011379930638,354622.29848462646,1554952.8286454128,4.384814026895782,1554952.8286454128,4.384814026895782,0.85,0.09557624829859192,4.028046144702076,101325.0,128381.06972198783,1.2670226471452044,1.0,0.0,4.028046144701185,1.2846950172052332,1.2849845327250606,3.1354104209610907,22719.87041206699,2316.7820215942234,19311.88666582237,1969.2643936331337,0.85,0.8499998598392282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.303828291203,4632.441516551485,5.556259911251577,4.991922766424862,-2.323543637117052,7.3154664035419135,3.5023454027010263,3.5,1.0006701150574362,0.6,0.0002253456612347185,0.96494011456324,0.0002335333124136066,198.92139799335962,0.0,0.0,0.0,0.001609753656960304,7.86810016981034e-05,0.0001466646595366151,0.0005907720164105049,0.09557624829861336,0.07170367720357156,0.0238725710950418,0.09557624830124464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3328936636,579.5943606649025,0.0,0.09557624829861336,0.07170367720355547,0.023872571095036443,0.37540994604255,0.37540994604255,0.1249865775275245,0.0,4.99588508811371,5.000755750852591,4.981256178618196,4.995747350714282,5.000500518114222,4.981471320887124,24789.56979324565,21071.1343242588,0.85,1.0665394301363096,0.6627482031457176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663848889846603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.48105449087,1534.6742243165966,0.37540994604255,0.1249865775275245,6.112871282664199,3.5023454027010263
4055.0,-29.99587284343295,4.991927815187911,35.00486149119684,24.113488930184417,5.009671584663513,-26.49536554691761,-40.01961724190039,1.5091642881481586,-0.006735307174665195,-5.002458902805912,40.00973122412216,42262.83112908389,25749.39414843404,25749.39414843404,68012.22527751792,77344.40411884413,77344.40411884413,25749.39414843404,103093.79826727818,103093.79826727818,103093.79826727818,127883.38157712392,127883.38157712392,0.0,0.0,91516.68425186492,56435.11126210456,38979.52554417818,24789.583309845733,63769.108854023914,21071.145813368872,1534.6754935664617,0.0,0.88687097361261,2.816553078103187,0.0014959128700940735,0.0,-0.006735307174665195,354622.0007372873,1554952.852946776,4.384817776996085,1554952.852946776,4.384817776996085,0.85,0.09557625017450083,4.028046144702076,101325.0,128381.07033442489,1.2670226531894881,1.0,0.0,4.028046144700721,1.2846951227136496,1.2849846382572543,3.1354101634586042,22719.869873445485,2316.7819666701153,19311.88687212038,1969.2644146696764,0.85,0.849999889070303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.29433816105,4632.441516551485,5.556270765195235,4.991927815187911,-2.323562865955233,7.315490681143144,3.5023334492008322,3.5,1.0006666997716664,0.6,0.0002253456612347185,0.9649428193405643,0.00023353265780942157,198.92142002643845,0.0,0.0,0.0,0.001609753656960304,7.868079891496905e-05,0.00014666486231974942,0.0005907728332303274,0.09557625017452968,0.07170368427785899,0.02387256589667069,0.09557625017721653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3356777877,579.5943597541236,0.0,0.09557625017452968,0.07170368427783735,0.02387256589666348,0.37540993301422765,0.37540993301422765,0.12498653364233446,0.0,4.99586097997917,5.000702347853576,4.9813200485568245,4.995723595631262,5.000447785853453,4.981534590042543,24789.583309845733,21071.145813368872,0.85,1.066538744224999,0.6627477141922934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663848651485263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.480654423925,1534.6754935664617,0.37540993301422765,0.12498653364233446,6.112871282664199,3.5023334492008322
4056.0,-29.995899685529373,4.991932884165437,35.00486179343438,24.113465879950695,5.009649558293457,-26.495391907445168,-40.01964378459377,1.5091417802092622,-0.006780412050147788,-5.002480391472546,40.00973178571132,42262.832575244516,25749.39172269694,25749.39172269694,68012.22429794146,77344.39998957104,77344.39998957104,25749.39172269694,103093.79171226798,103093.79171226798,103093.79171226798,127883.3885093955,127883.3885093955,0.0,0.0,91516.6820722889,56435.114657962265,38979.51934925181,24789.596797127528,63769.11614637934,21071.1572775584,1534.6767599740297,0.0,0.886870862271951,2.8165511619973613,0.0014959128700940735,0.0,-0.006780412050147788,354621.7037101492,1554952.8771658053,4.384821517965379,1554952.8771658053,4.384821517965379,0.85,0.09557625202365619,4.028046144702076,101325.0,128381.07512256889,1.2670227004447954,1.0,0.0,4.028046144702092,1.2846952279926478,1.284984743559978,3.135409906516075,22719.86933234542,2316.7819114932645,19311.891522315116,1969.264888857573,0.85,0.8500001139892783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.284859520092,4632.441516551485,5.556281606168561,4.991932884165437,-2.323582045484087,7.315514929649524,3.5023215101883935,3.5,1.0006632886252553,0.6,0.0002253456612347185,0.9649455150552694,0.00023353200540220275,198.92144198563193,0.0,0.0,0.0,0.001609753656960304,7.868056254259966e-05,0.00014666509869211883,0.0005907737853491388,0.09557625202364349,0.07170369130348024,0.023872560720163246,0.09557625202663143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3384525002,579.5943588464238,0.0,0.09557625202364349,0.07170369130348977,0.023872560720166417,0.37540991985562167,0.37540991985562167,0.12498648991307779,0.0,4.995836950451178,5.000649119996979,4.981383707294697,4.9956999794223975,5.0003953574322395,4.981597502742943,24789.596797127528,21071.1572775584,0.85,1.0665386068990237,0.6627476610814544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663848412164338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.480253347472,1534.6767599740297,0.37540991985562167,0.12498648991307779,6.112871282664199,3.5023215101883935
4057.0,-29.995926534702093,4.991937973248073,35.00486209409044,24.113442899566166,5.009627582877199,-26.49541826924637,-40.01967029236255,1.5091193174215256,-0.006825400640934731,-5.002501831872019,40.00973234412244,42262.83399352404,25749.38931008363,25749.38931008363,68012.22330360767,77344.39584202452,77344.39584202452,25749.38931008363,103093.78515210815,103093.78515210815,103093.78515210815,127883.39540095911,127883.39540095911,0.0,0.0,91516.67989793196,56435.11804943182,38979.51316500016,24789.610248850964,63769.12341385112,21071.168711523318,1534.6780232655149,0.0,0.8868707511883551,2.81654925000152,0.0014959128700940735,0.0,-0.006825400640934731,354621.40735059197,1554952.9012471465,4.384825250298164,1554952.9012471465,4.384825250298164,0.85,0.09557625384599787,4.028046144702076,101325.0,128381.07556797766,1.2670227048406382,1.0,0.0,4.028046144701161,1.2846953330604725,1.2849848486514803,3.1354096500889757,22719.868792541045,2316.781856448537,19311.891633928637,1969.2649002389846,0.85,0.850000139097139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.275392388131,4632.441516551485,5.556292436219349,4.991937973248073,-2.323601178488042,7.3155391517361155,3.5023095856885935,3.5,1.0006598816253125,0.6,0.0002253456612347185,0.9649482114887618,0.00023353135282467227,198.92146395061934,0.0,0.0,0.0,0.001609753656960304,7.86803264819018e-05,0.0001466653347528167,0.0005907747362125227,0.09557625384595075,0.07170369828068723,0.02387255556526352,0.09557625384904363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3412115109,579.5943579438605,0.0,0.09557625384595075,0.07170369828072258,0.02387255556527529,0.37540990656781215,0.37540990656781215,0.12498644633833492,0.0,4.995812998837039,5.000596064833587,4.981447159410834,4.995676431231061,5.000343084784106,4.981660220018853,24789.610248850964,21071.168711523318,0.85,1.0665384697578406,0.6627476077920218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663848171885213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.47985318269,1534.6780232655149,0.37540990656781215,0.12498644633833492,6.112871282664199,3.5023095856885935
4058.0,-29.995953408381588,4.9919430822050845,35.004862393163414,24.113419919181638,5.009605647760212,-26.495444649077278,-40.019696835055925,1.50909688845587,-0.006870302042159437,-5.002523229885996,40.00973289932385,42262.83532352891,25749.38692515862,25749.38692515862,68012.22224868753,77344.39165870004,77344.39165870004,25749.38692515862,103093.77858385866,103093.77858385866,103093.77858385866,127883.40225127409,127883.40225127409,0.0,0.0,91516.67771402109,56435.12137884974,38979.507039079275,24789.62366741544,63769.13070649472,21071.180117303124,1534.6792837117262,0.0,0.8868706403314024,2.816547341802815,0.0014959128700940735,0.0,-0.006870302042159437,354621.1115763191,1554952.9251924125,4.384828975016526,1554952.9251924125,4.384828975016526,0.85,0.09557625564468276,4.028046144702076,101325.0,128381.0801890934,1.2670227504475045,1.0,0.0,4.028046144703417,1.2846954379701145,1.2849849535847646,3.135409394047976,22719.868250364816,2316.781801161948,19311.88721834808,1969.2644499750763,0.85,0.8499999650322791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.26593676577,4632.441516551485,5.556303258489517,4.9919430822050845,-2.3236202693336745,7.315563351538759,3.502297675702131,3.5,1.0006564787720376,0.6,0.0002253456612347185,0.964950910391581,0.00023353069965317957,198.92148593566026,0.0,0.0,0.0,0.001609753656960304,7.86800901108448e-05,0.0001466655711238737,0.0005907756883260476,0.09557625564476473,0.07170370521214843,0.0238725504326163,0.09557625564742478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3439546645,579.5943570464865,0.0,0.09557625564476473,0.07170370521208694,0.023872550432595823,0.3754098931516313,0.3754098931516313,0.12498640291710719,0.0,4.9957891207195075,5.0005431596736685,4.981510455370767,4.995652927843821,5.000290860351356,4.98172297197425,24789.62366741544,21071.180117303124,0.85,1.0665383312456016,0.6627475528567077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663847930653078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.479451981413,1534.6792837117262,0.3754098931516313,0.12498640291710719,6.112871282664199,3.502297675702131
4059.0,-29.995980288589728,4.9919482109143924,35.004862690633246,24.113396973721706,5.00958374353986,-26.495471031694663,-40.01971957096828,1.5090744866448185,-0.0069151191575542725,-5.00254458065818,40.009733450774824,42262.82094355603,25749.384554883036,25749.384554883036,68012.20549843906,77344.38744824547,77344.38744824547,25749.384554883036,103093.77200312851,103093.77200312851,103093.77200312851,127883.40905060465,127883.40905060465,0.0,0.0,91516.67551813014,56435.10901344083,38979.518338543676,24789.63704747613,63769.155386019804,21071.19149035471,1534.6805408954378,0.0,0.8868705297286541,2.816545438019497,0.0014959128700940735,0.0,-0.0069151191575542725,354620.8164560142,1554952.9489743866,4.384832691194418,1554952.9489743866,4.384832691194418,0.85,0.09557625741665443,4.028046144702076,101325.0,128381.08057882605,1.2670227542938668,1.0,0.0,4.028046144700755,1.2846955427527602,1.2849850583910238,3.1354091383169638,22719.86770521442,2316.7817455720783,19311.891761872477,1969.2649132856254,0.85,0.8500001854077794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.256492624397,4632.441516551485,5.556314070199654,4.9919482109143924,-2.323639314513492,7.315587525427885,3.50228578019291,3.5,1.0006530800551172,0.6,0.0002253456612347185,0.964953609958224,0.00023353004632468752,198.92150792604707,0.0,0.0,0.0,0.001609753656960304,7.867988764089534e-05,0.00014666577359382315,0.0005907765038843469,0.0955762574166313,0.07170371209493955,0.023872545321691755,0.09557625741974163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3466792868,579.594356155173,0.0,0.0955762574166313,0.07170371209495689,0.02387254532169753,0.3754098796064835,0.3754098796064835,0.12498635965151952,0.0,4.995765307010345,5.000490394199289,4.981573589772836,4.995629461500641,5.000238743327429,4.981785549758854,24789.63704747613,21071.19149035471,0.85,1.066537655810782,0.6627470708640021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663847688478862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.479049394213,1534.6805408954378,0.3754098796064835,0.12498635965151952,6.112871282664199,3.50228578019291
4060.0,-29.99600707937691,4.991953359409182,35.00486298647911,24.113374098110967,5.009561915273529,-26.495497326236265,-40.01974234180523,1.509052162132876,-0.006959818697566789,-5.002565876931538,40.00973399841284,42262.80687212444,25749.382180625227,25749.382180625227,68012.18905274967,77344.38323191699,77344.38323191699,25749.382180625227,103093.76541254221,103093.76541254221,103093.76541254221,127883.41579799648,127883.41579799648,0.0,0.0,91516.67331091955,56435.09695112699,38979.5292886584,24789.650385454275,63769.179674112675,21071.202827636134,1534.6817944474105,0.0,0.8868704194169015,2.8165435390541464,0.0014959128700940735,0.0,-0.006959818697566789,354620.52208912204,1554952.9725907666,4.384836397595684,1554952.9725907666,4.384836397595684,0.85,0.09557625915761785,4.028046144702076,101325.0,128381.0760690625,1.267022709785961,1.0,0.0,4.028046144702206,1.2846956471738624,1.2849851628356581,3.135408883468371,22719.867157253815,2316.781689695647,19311.887241304234,1969.2644523159524,0.85,0.8500000069383544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.247059961118,4632.441516551485,5.55632486733266,4.991953359409182,-2.3236583087080795,7.315611668117262,3.502273899157226,3.5,1.0006496854734932,0.6,0.0002253456612347185,0.9649563005524538,0.00023352939517126762,198.92152984328442,0.0,0.0,0.0,0.001609753656960304,7.867968486041482e-05,0.00014666597637430365,0.0005907773206934796,0.09557625915755891,0.07170371892583646,0.023872540231722448,0.0955762591606257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3493850685,579.5943552700227,0.0,0.09557625915755891,0.07170371892588068,0.023872540231737172,0.3754098659313662,0.3754098659313662,0.12498631654284002,0.0,4.995741554657116,5.000437785641964,4.981636498647845,4.995606058233989,5.000186866073477,4.981847660063011,24789.650385454275,21071.202827636134,0.85,1.0665369916991336,0.6627465977781926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663847445368355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.478645780426,1534.6817944474105,0.3754098659313662,0.12498631654284002,6.112871282664199,3.502273899157226
4061.0,-29.996033799935148,4.991958527571813,35.004863280827166,24.113351257424824,5.009540112237489,-26.495523555047175,-40.01976881464941,1.5090298673495,-0.007004245219604854,-5.002587125749295,40.00973454647784,42262.80873033389,25749.37982048431,25749.37982048431,68012.1885508182,77344.37903954118,77344.37903954118,25749.37982048431,103093.7588600255,103093.7588600255,103093.7588600255,127883.42257021353,127883.42257021353,0.0,0.0,91516.67110944982,56435.10080024242,38979.52256578599,24789.66371018803,63769.18627597402,21071.214153659825,1534.683046186818,0.0,0.8868703093447461,2.8165416420410265,0.0014959128700940735,0.0,-0.007004245219604854,354620.2283781149,1554952.9962263347,4.384840095947267,1554952.9962263347,4.384840095947267,0.85,0.09557626087772825,4.028046144702076,101325.0,128381.08046747388,1.2670227531949063,1.0,0.0,4.028046144703052,1.2846957514559285,1.284985267141225,3.1354086289591487,22719.866610718436,2316.7816339645483,19311.882690855484,1969.2639882993158,0.85,0.8499998271004291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.2376388100665,4632.441516551485,5.556335653752963,4.991958527571813,-2.3236772570869064,7.31563578465872,3.5022620326380114,3.5,1.000646295039432,0.6,0.0002253456612347185,0.9649589841016767,0.00023352874572643396,198.9215517030732,0.0,0.0,0.0,0.001609753656960304,7.867944911316357e-05,0.0001466662121215549,0.0005907782702942861,0.09557626087771809,0.07170372571291156,0.023872535164806523,0.0955762608805868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3520929615,579.5943543841804,0.0,0.09557626087771809,0.07170372571291919,0.023872535164809063,0.3754098521266161,0.3754098521266161,0.12498627358809469,0.0,4.995717899174053,5.0003853785515275,4.981699190368829,4.995582880529696,5.0001353551242005,4.981909573345092,24789.66371018803,21071.214153659825,0.85,1.066536873412211,0.6627465583053398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663847201319984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.478243062036,1534.683046186818,0.3754098521266161,0.12498627358809469,6.112871282664199,3.5022620326380114
