time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4062.0,-29.996060529598427,4.991963715375274,35.00486357361695,24.113328486587875,5.009518369962373,-26.49554978597684,-40.01979535734279,1.5090076263408037,-0.007048612250514452,-5.002608322922326,40.009735089785835,42262.810552962015,25749.377463584697,25749.377463584697,68012.18801654672,77344.37482061012,77344.37482061012,25749.377463584697,103093.75228419481,103093.75228419481,103093.75228419481,127883.4292723922,127883.4292723922,0.0,0.0,91516.66890970954,56435.10464206142,38979.51585294235,24789.676988197385,63769.19284113974,21071.225439967777,1534.684294090318,0.0,0.886870199552292,2.816539750273987,0.0014959128700940735,0.0,-0.007048612250514452,354619.9353808629,1554953.0196570181,4.384843784901697,1554953.0196570181,4.384843784901697,0.85,0.09557626256678604,4.028046144702076,101325.0,128381.08057882605,1.2670227542938668,1.0,0.0,4.028046144703361,1.284695855486485,1.2849853711952253,3.135408375063798,22719.866064612408,2316.7815782772313,19311.88707275556,1969.2644351287709,0.85,0.8500000403979059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.228229169294,4632.441516551485,5.556346427115954,4.991963715375274,-2.3236961565918004,7.315659871967075,3.5022501806327537,3.5,1.0006429087522153,0.6,0.0002253456612347185,0.9649616685733657,0.00023352809606196862,198.9215735703154,0.0,0.0,0.0,0.001609753656960304,7.86792127445428e-05,0.00014666644849017568,0.0005907792223979977,0.09557626256677676,0.07170373244884991,0.023872530117926852,0.0955762625697118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.354777349,579.5943535060302,0.0,0.09557626256677676,0.07170373244885687,0.02387253011792917,0.3754098381953096,0.3754098381953096,0.12498623078526193,0.0,4.995694321162944,5.000333155394458,4.981761639936792,4.995559710671785,5.000083965941201,4.981971152445965,24789.676988197385,21071.225439967777,0.85,1.0665367552319036,0.6627465186558986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663846956339329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.47784085754,1534.684294090318,0.3754098381953096,0.12498623078526193,6.112871282664199,3.5022501806327537
4063.0,-29.996087285655076,4.991968922544722,35.00486386487776,24.113305715750926,5.009496654861102,-26.49557603794674,-40.01982186511157,1.5089854071527833,-0.007092861856676791,-5.002629480211618,40.00973563083088,42262.81228150538,25749.375139666234,25749.375139666234,68012.1874211716,77344.37057069238,77344.37057069238,25749.375139666234,103093.7457103586,103093.7457103586,103093.7457103586,127883.43595014785,127883.43595014785,0.0,0.0,91516.66670065539,56435.10841146861,38979.509210207536,24789.690239789245,63769.199449996784,21071.236703820858,1534.6855395926382,0.0,0.886870089970929,2.8165378616242585,0.0014959128700940735,0.0,-0.007092861856676791,354619.6429354288,1554953.0429902466,4.384847466764218,1554953.0429902466,4.384847466764218,0.85,0.09557626423479734,4.028046144702076,101325.0,128381.08486588522,1.2670227966038512,1.0,0.0,4.028046144701615,1.2846959594149938,1.2849854751471554,3.1354081214175444,22719.865516194128,2316.78152235413,19311.886939524193,1969.2644215429523,0.85,0.8500000550513462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.218831058401,4632.441516551485,5.55635719381542,4.991968922544722,-2.323715015894978,7.315683938439701,3.502238343166084,3.5,1.0006395266188812,0.6,0.0002253456612347185,0.9649643557038242,0.000233527445757679,198.92159545915453,0.0,0.0,0.0,0.001609753656960304,7.867897668758989e-05,0.0001466666845471286,0.0005907801732462969,0.09557626423479268,0.07170373914173994,0.02387252509305273,0.09557626423772136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3574505575,579.5943526315356,0.0,0.09557626423479268,0.07170373914174344,0.023872525093053897,0.37540982413897855,0.37540982413897855,0.12498618813106309,0.0,4.995670825128116,5.000281096036872,4.981823925853178,4.995536618354947,5.0000326375668465,4.9820328594548755,24789.690239789245,21071.236703820858,0.85,1.0665366353626857,0.6627464770769913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663846710427664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.477437579957,1534.6855395926382,0.37540982413897855,0.12498618813106309,6.112871282664199,3.502238343166084
4064.0,-29.996114050156773,4.991974148989999,35.00486415454477,24.113282979838573,5.009474991921786,-26.495602292300468,-40.01984460102392,1.5089632340654278,-0.0071370750979440345,-5.0026505892201785,40.00973616692941,42262.79829207185,25749.372826566865,25749.372826566865,68012.17111863871,77344.36628317059,77344.36628317059,25749.372826566865,103093.73910973745,103093.73910973745,103093.73910973745,127883.44255478615,127883.44255478615,0.0,0.0,91516.66447853732,56435.096487438444,38979.51999010986,24789.703445048694,63769.22343515855,21071.24792829139,1534.6867813563344,0.0,0.8868699806533538,2.8165359781426726,0.0014959128700940735,0.0,-0.0071370750979440345,354619.3511585493,1554953.0661100268,4.384851139764258,1554953.0661100268,4.384851139764258,0.85,0.09557626587331636,4.028046144702076,101325.0,128381.08486588522,1.2670227966038512,1.0,0.0,4.028046144703064,1.284696063127887,1.284985578883421,3.1354078682975604,22719.864964532604,2316.78146610031,19311.886759956546,1969.2644032321482,0.85,0.8500000677866631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.209444437599,4632.441516551485,5.556367949116674,4.991974148989999,-2.3237338288943956,7.3157079778843945,3.5022265201878264,3.5,1.0006361486250932,0.6,0.0002253456612347185,0.9649670436905013,0.00023352679524980203,198.92161735490737,0.0,0.0,0.0,0.001609753656960304,7.867877422028906e-05,0.00014666688701442943,0.0005907809887939274,0.09557626587326024,0.07170374578492314,0.0238725200883371,0.0955762658765954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3600993261,579.5943517650381,0.0,0.09557626587326024,0.07170374578496523,0.02387252008835112,0.37540980995774964,0.37540980995774964,0.12498614562747623,0.0,4.995647389119483,5.000229175442598,4.981886035434627,4.995513514122251,4.999981363672191,4.982094355249558,24789.703445048694,21071.24792829139,0.85,1.0665359785633026,0.6627460084259182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663846463598023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.477032882634,1534.6867813563344,0.37540980995774964,0.12498614562747623,6.112871282664199,3.5022265201878264
4065.0,-29.99614072741891,4.991979394642809,35.004864442661415,24.113260313775413,5.009453383901419,-26.4956284626394,-40.0198710738681,1.5089411191218771,-0.007181111395368589,-5.002671648985599,40.00973670110585,42262.800290041836,25749.37052166284,25749.37052166284,68012.17081170468,77344.36199793612,77344.36199793612,25749.37052166284,103093.73251959897,103093.73251959897,103093.73251959897,127883.44914145904,127883.44914145904,0.0,0.0,91516.66224565057,56435.100537756174,38979.51300877155,24789.716621860083,63769.229630631635,21071.25912858107,1534.6880203925223,0.0,0.8868698715927307,2.8165340980769114,0.0014959128700940735,0.0,-0.007181111395368589,354619.060061408,1554953.0891468562,4.384854804131485,1554953.0891468562,4.384854804131485,0.85,0.09557626748639658,4.028046144702076,101325.0,128381.08893024005,1.2670228367159146,1.0,0.0,4.028046144704458,1.284696166568834,1.284985682347679,3.135407615841324,22719.864410197657,2316.7814095738768,19311.882028748732,1969.263920783217,0.85,0.8499998802845287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.200069310968,4632.441516551485,5.556378692448507,4.991979394642809,-2.323752594901721,7.315731989544529,3.5022147117030595,3.5,1.0006327747723027,0.6,0.0002253456612347185,0.9649697229236591,0.0002335261468639323,198.92163917929523,0.0,0.0,0.0,0.001609753656960304,7.86785384755601e-05,0.00014666712275915837,0.000590781938384574,0.09557626748641077,0.07170375238141063,0.023872515105000137,0.09557626748910462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3627385965,579.5943509016446,0.0,0.09557626748641077,0.07170375238139999,0.023872515104996588,0.37540979565031446,0.37540979565031446,0.12498610327520526,0.0,4.995624026241444,5.000177417429427,4.9819479496083545,4.9954905375902285,4.999930349782119,4.982155581499512,24789.716621860083,21071.25912858107,0.85,1.0665358701312417,0.6627459753683592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663846215854677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.476627124262,1534.6880203925223,0.37540979565031446,0.12498610327520526,6.112871282664199,3.5022147117030595
4066.0,-29.996167414545244,4.991984659345808,35.00486472925962,24.11323768263685,5.009431813025471,-26.495654638151276,-40.019893809780456,1.508919036631514,-0.007225004205338337,-5.00269266378586,40.00973723311136,42262.786565984716,25749.36823564013,25749.36823564013,68012.15480162484,77344.35769901841,77344.35769901841,25749.36823564013,103093.72593465853,103093.72593465853,103093.72593465853,127883.455705344,127883.455705344,0.0,0.0,91516.6600180732,56435.08888503975,38979.52348114828,24789.729770685462,63769.25325183374,21071.270305082642,1534.6892568236856,0.0,0.8868697627684695,2.816532221373495,0.0014959128700940735,0.0,-0.007225004205338337,354618.7695856319,1554953.112090125,4.384858460557715,1554953.112090125,4.384858460557715,0.85,0.09557626907612303,4.028046144702076,101325.0,128381.08881888787,1.2670228356169542,1.0,0.0,4.028046144703262,1.2846962698579998,1.284985785660122,3.1354073637555624,22719.86385718081,2316.7813531818524,19311.886251320127,1969.264351365668,0.85,0.8500000868278282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.1907056877,4632.441516551485,5.556389426105632,4.991984659345808,-2.32377131708568,7.315755976431488,3.502202917723307,3.5,1.000629405063802,0.6,0.0002253456612347185,0.9649724031555155,0.00023352549823997575,198.92166101175764,0.0,0.0,0.0,0.001609753656960304,7.867833600930211e-05,0.00014666732522541638,0.000590782753928004,0.09557626907613717,0.0717037589327479,0.023872510143389265,0.09557626907884384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3653671436,579.5943500417605,0.0,0.09557626907613717,0.0717037589327373,0.023872510143385733,0.37540978121716384,0.37540978121716384,0.12498606107353866,0.0,4.995600743222212,5.00012582407868,4.9820096890555305,4.995467659580527,4.999879500633256,4.982216707501891,24789.729770685462,21071.270305082642,0.85,1.0665352240057648,0.6627455146617922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663845967200869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.476222221438,1534.6892568236856,0.37540978121716384,0.12498606107353866,6.112871282664199,3.502202917723307
4067.0,-29.9961940254017,4.991989943112395,35.0048650143384,24.11321512134748,5.009410293349202,-26.49568073989322,-40.019920317549236,1.5088970078406643,-0.00726875674359917,-5.0027136256896725,40.00973776205102,42262.788791139195,25749.365948009614,25749.365948009614,68012.15473914881,77344.35339944836,77344.35339944836,25749.365948009614,103093.71934745797,103093.71934745797,103093.71934745797,127883.46222992241,127883.46222992241,0.0,0.0,91516.65777972295,56435.09317141355,38979.516231454894,24789.74288246444,63769.25911391934,21071.281450094775,1534.6904899470976,0.0,0.8868696542244676,2.8165303490070213,0.0014959128700940735,0.0,-0.00726875674359917,354618.4798416147,1554953.1349008689,4.384862107568017,1554953.1349008689,4.384862107568017,0.85,0.09557627063687049,4.028046144702076,101325.0,128381.0927718905,1.2670228746300567,1.0,0.0,4.028046144702047,1.2846963728960072,1.2849858887213497,3.1354071122828144,22719.8633014895,2316.7812965171083,19311.88592671838,1969.2643182655015,0.85,0.8500000933303286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.1813535555775,4632.441516551485,5.556400145681264,4.991989943112395,-2.323789989643342,7.315779932755737,3.502191138233117,3.5,1.0006260394951763,0.6,0.0002253456612347185,0.9649750757354575,0.00023352485147139256,198.92168278182922,0.0,0.0,0.0,0.001609753656960304,7.867809995478034e-05,0.00014666756127993815,0.0005907837047665103,0.09557627063683828,0.07170376543468315,0.023872505202155128,0.09557627063985265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3679805393,579.5943491868335,0.0,0.09557627063683828,0.07170376543470731,0.02387250520216317,0.375409766658925,0.375409766658925,0.12498601902303157,0.0,4.995577538572434,5.0000744105199715,4.982071202379075,4.995444868946095,4.999828906752327,4.982277416746626,24789.74288246444,21071.281450094775,0.85,1.066535124983181,0.6627454886317508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663845717644044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.475816231763,1534.6904899470976,0.375409766658925,0.12498601902303157,6.112871282664199,3.502191138233117
4068.0,-29.99622065493353,4.9919952457603065,35.004865297910456,24.11319256005811,5.009388820724677,-26.495706853740177,-40.01994679039342,1.508875019531325,-0.007312393535528372,-5.00273454390981,40.00973828832217,42262.79094803003,25749.363682250554,25749.363682250554,68012.15463028058,77344.34907654476,77344.34907654476,25749.363682250554,103093.71275879531,103093.71275879531,103093.71275879531,127883.46872235539,127883.46872235539,0.0,0.0,91516.65554463946,56435.09741612473,38979.50903168304,24789.755963560074,63769.26499524311,21071.292569026064,1534.6917203363469,0.0,0.8868695459125528,2.8165284802277157,0.0014959128700940735,0.0,-0.007312393535528372,354618.1907024325,1554953.1575965278,4.3848657467809415,1554953.1575965278,4.3848657467809415,0.8500000000000001,0.09557627217402745,4.028046144702076,101325.0,128381.09243783394,1.2670228713331748,1.0,0.0,4.028046144703041,1.284696475744682,1.2849859915932023,3.135406861272189,22719.86274660919,2316.7812399350637,19311.881068229024,1969.2638228374649,0.85,0.8499999002463698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.1720129430605,4632.441516551485,5.556410856207668,4.9919952457603065,-2.32380861935243,7.315803865112736,3.50217937326828,3.5,1.0006226780766514,0.6,0.0002253456612347185,0.9649777501989966,0.00023352420425056222,198.92170456718375,0.0,0.0,0.0,0.001609753656960304,7.867786421191875e-05,0.00014666779702279974,0.0005907846543496351,0.09557627217396761,0.07170377189178057,0.02387250028218705,0.09557627217721895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3705807523,579.594348336218,0.0,0.09557627217396761,0.07170377189182545,0.023872500282201996,0.37540975197712745,0.37540975197712745,0.12498597712089356,0.0,4.99555441454703,5.000023166403139,4.982132529683383,4.9954221503742815,4.999778423338853,4.982338082821002,24789.755963560074,21071.292569026064,0.85,1.0665350249113577,0.6627454613312955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384546718358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.47541088045,1534.6917203363469,0.37540975197712745,0.12498597712089356,6.112871282664199,3.50217937326828
4069.0,-29.99624731232626,4.992000567088477,35.00486557996729,24.113170068617933,5.009367375756527,-26.49573298989889,-40.0199732981622,1.5088530533291449,-0.007355947069299873,-5.002755419576174,40.00973881133218,42262.79300566679,25749.361440619617,25749.361440619617,68012.15444628641,77344.3447203709,77344.3447203709,25749.361440619617,103093.7061609905,103093.7061609905,103093.7061609905,127883.47517180012,127883.47517180012,0.0,0.0,91516.65329875272,56435.10158404839,38979.50190522703,24789.769010809607,63769.270916036636,21071.303659188165,1534.6929478359714,0.0,0.8868694378284872,2.816526615318287,0.0014959128700940735,0.0,-0.007355947069299873,354617.90215102443,1554953.180152801,4.384869378338882,1554953.180152801,4.384869378338882,0.85,0.09557627368744363,4.028046144702076,101325.0,128381.09633516044,1.2670229097967969,1.0,0.0,4.0280461447024525,1.2846965784899684,1.2849860943616431,3.1354066105139307,22719.86218904687,2316.78118307953,19311.885173917886,1969.2642415012147,0.85,0.8500001018152322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.162683831771,4632.441516551485,5.556421558193698,4.992000567088477,-2.3238272071031094,7.315827774191586,3.5021676228055876,3.5,1.0006193208015965,0.6,0.0002253456612347185,0.9649804274686833,0.0002335235563542367,198.92172637533574,0.0,0.0,0.0,0.001609753656960304,7.86776281587053e-05,0.0001466680330760132,0.0005907856051828715,0.0955762736874623,0.07170377830401993,0.023872495383442372,0.09557627369039844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3731648541,579.5943474908747,0.0,0.0955762736874623,0.07170377830400593,0.02387249538343771,0.37540973717248666,0.37540973717248666,0.12498593536717453,0.0,4.995531363547116,4.999972069471369,4.982193707397698,4.995399472506847,4.999727996149716,4.982398743092574,24789.769010809607,21071.303659188165,0.85,1.066534923001335,0.6627454320641853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663845215828113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.475004267984,1534.6929478359714,0.37540973717248666,0.12498593536717453,6.112871282664199,3.5021676228055876
4070.0,-29.996273979816028,4.992005907003055,35.00486586044733,24.113147577177756,5.009345979653859,-26.495759130255383,-40.01999603407455,1.5088311300932686,-0.007399464710601933,-5.00277624785521,40.009739329518546,42262.77933974476,25749.359210250605,25749.359210250605,68012.13854999536,77344.34032717797,77344.34032717797,25749.359210250605,103093.69953742858,103093.69953742858,103093.69953742858,127883.48155012676,127883.48155012676,0.0,0.0,91516.6510397302,56435.09005229722,38979.51220825887,24789.78201269818,63769.29422095705,21071.314710793453,1534.6941716763024,0.0,0.8868693300026178,2.816524755461915,0.0014959128700940735,0.0,-0.007399464710601933,354617.6142538089,1554953.2024993505,4.384873001222186,1554953.2024993505,4.384873001222186,0.8500000000000001,0.0955762751723573,4.028046144702076,101325.0,128381.09588975171,1.2670229054009545,1.0,0.0,4.028046144703998,1.2846966810342995,1.2849861969290832,3.135406360246161,22719.861628223476,2316.781125891459,19311.880250022405,1969.2637394036094,0.85,0.8499999060747999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.1533661985795,4632.441516551485,5.556432248890575,4.992005907003055,-2.3238457493941542,7.315851656397209,3.5021558868158524,3.5,1.0006159676616722,0.6,0.0002253456612347185,0.9649831057604515,0.00023352290821416572,198.92174819175287,0.0,0.0,0.0,0.001609753656960304,7.867742569461319e-05,0.0001466682355401053,0.0005907864207175771,0.09557627517236475,0.07170378466734557,0.023872490505019175,0.0955762751748797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3757251197,579.5943466533255,0.0,0.09557627517236475,0.07170378466733998,0.023872490505017316,0.3754097222443377,0.3754097222443377,0.12498589376400043,0.0,4.995508366819877,4.9999210991258565,4.982254722307232,4.995376783144593,4.999677622402999,4.982459196947332,24789.78201269818,21071.314710793453,0.85,1.0665342839507852,0.6627449755568344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663844963587167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.47459620972,1534.6941716763024,0.3754097222443377,0.12498589376400043,6.112871282664199,3.5021558868158524
4071.0,-29.996300578994205,4.992011265431386,35.00486613938054,24.113125155586772,5.009324633255398,-26.49578520416547,-40.020022506918735,1.508809258426663,-0.007442827612123892,-5.002797027825285,40.00973984542361,42262.78159525834,25749.356988600226,25749.356988600226,68012.13858385857,77344.33593082803,77344.33593082803,25749.356988600226,103093.69291942826,103093.69291942826,103093.69291942826,127883.48790398648,127883.48790398648,0.0,0.0,91516.64876999984,56435.09443443015,38979.504817299654,24789.79498455821,63769.299801857866,21071.325736874478,1534.695392716563,0.0,0.8868692224308813,2.8165228992200446,0.0014959128700940735,0.0,-0.007442827612123892,354617.32702531415,1554953.2247483085,4.384876615567375,1554953.2247483085,4.384876615567375,0.85,0.09557627663205927,4.028046144702076,101325.0,128381.09962004995,1.2670229422161357,1.0,0.0,4.028046144703028,1.2846967833374352,1.2849862992552736,3.1354061105670876,22719.86106474176,2316.781068432315,19311.879767493247,1969.2636901993287,0.85,0.8499999059176796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.1440600457745,4632.441516551485,5.556442927746595,4.992011265431386,-2.323864245569159,7.315875511000545,3.502144165301898,3.5,1.0006126186576851,0.6,0.0002253456612347185,0.9649857771994828,0.00023352226173602435,198.92176995228965,0.0,0.0,0.0,0.001609753656960304,7.86771899536195e-05,0.00014666847128109897,0.0005907873702931778,0.09557627663205367,0.07170379098409743,0.02387248564795625,0.0955762766349195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3782741165,579.5943458194663,0.0,0.09557627663205367,0.07170379098410162,0.02387248564795764,0.37540970719099725,0.37540970719099725,0.1249858523121706,0.0,4.99548543450004,4.999870275540445,4.982315554399804,4.995354200213171,4.999627477591389,4.9825193894139375,24789.79498455821,21071.325736874478,0.85,1.0665341911418806,0.6627449529252484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663844710465204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.474187060594,1534.695392716563,0.37540970719099725,0.1249858523121706,6.112871282664199,3.502144165301898
4072.0,-29.99632718929639,4.992016642229282,35.00486641678441,24.113102733995788,5.009303323625156,-26.495811284402638,-40.02004520790649,1.5087874187314172,-0.007486065423506716,-5.0028177629411,40.00974035874477,42262.768124350034,25749.354784252544,25749.354784252544,68012.12290860259,77344.3315174466,77344.3315174466,25749.354784252544,103093.68630169914,103093.68630169914,103093.68630169914,127883.4942275257,127883.4942275257,0.0,0.0,91516.64650265867,56435.083109562125,38979.514881218376,24789.807925826564,63769.32280704494,21071.33673695258,1534.6966110013482,0.0,0.8868691150970188,2.816521046582214,0.0014959128700940735,0.0,-0.007486065423506716,354617.0404181843,1554953.2468857619,4.384880221920734,1554953.2468857619,4.384880221920734,0.85,0.09557627806783549,4.028046144702076,101325.0,128381.09906328905,1.2670229367213328,1.0,0.0,4.028046144700694,1.2846968854910439,1.2849864014319035,3.1354058612529867,22719.860501853178,2316.7810110336536,19311.87925282931,1969.2636377182127,0.85,0.8499999043239772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.134765380597,4632.441516551485,5.556453596605272,4.992016642229282,-2.3238826981917167,7.315899340420998,3.502132458272783,3.5,1.0006092737922236,0.6,0.0002253456612347185,0.964988449763711,0.0002335216149891712,198.9217917219316,0.0,0.0,0.0,0.001609753656960304,7.867698780157225e-05,0.00014666867343314624,0.0005907881845709525,0.09557627806776266,0.07170379725529699,0.02387248081246567,0.0955762780711885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3808103453,579.5943449897829,0.0,0.09557627806776266,0.07170379725535163,0.023872480812483856,0.3754096920124268,0.3754096920124268,0.1249858110110019,0.0,4.995462571079827,4.999819600340629,4.982376216771286,4.995331697517599,4.999577481040205,4.98257945792011,24789.807925826564,21071.33673695258,0.85,1.0665335605710544,0.6627445025914723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384445646566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.473778391068,1534.6966110013482,0.3754096920124268,0.1249858110110019,6.112871282664199,3.502132458272783
4073.0,-29.996353715220685,4.992022037426952,35.004866692663896,24.113080382253997,5.009282063124624,-26.495837283792266,-40.020071680750675,1.5087656316962157,-0.007529154624194234,-5.002838445077611,40.00974086915153,42262.77063117647,25749.352576279594,25749.352576279594,68012.12320745607,77344.32710743182,77344.32710743182,25749.352576279594,103093.67968371141,103093.67968371141,103093.67968371141,127883.50051450025,127883.50051450025,0.0,0.0,91516.64422439096,56435.08774813585,38979.50719583901,24789.82083078884,63769.32802662785,21071.347706170516,1534.6978260213887,0.0,0.886869008042651,2.81651919816614,0.0014959128700940735,0.0,-0.007529154624194234,354616.75454213936,1554953.2688969276,4.384883818883835,1554953.2688969276,4.384883818883835,0.85,0.09557627947465608,4.028046144702076,101325.0,128381.10262655899,1.267022971888073,1.0,0.0,4.028046144701462,1.2846969873983547,1.28498650336218,3.135405612540035,22719.859936251985,2316.780953358383,19311.878685236105,1969.2635798398132,0.85,0.8499999005021118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.125482193054,4632.441516551485,5.5564642509624,4.992022037426952,-2.323901101311408,7.315923138738359,3.502120765715867,3.5,1.0006059330616763,0.6,0.0002253456612347185,0.9649911138615319,0.0002335209702947106,198.92181342254963,0.0,0.0,0.0,0.001609753656960304,7.867675206179239e-05,0.0001466689091729261,0.0005907891341416639,0.09557627947463472,0.07170380347729026,0.023872475997344458,0.09557627947741873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3833321744,579.5943441648083,0.0,0.09557627947463472,0.07170380347730629,0.023872475997349797,0.37540967670879205,0.37540967670879205,0.12498576986062039,0.0,4.995439778737648,4.999769096063119,4.982436650459022,4.995309290453406,4.999527761393438,4.982639077725594,24789.82083078884,21071.347706170516,0.85,1.0665334779606988,0.662744487656025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663844201595367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.473368612045,1534.6978260213887,0.37540967670879205,0.12498576986062039,6.112871282664199,3.502120765715867
4074.0,-29.996380270525318,4.99202745083959,35.00486696702437,24.113058065436803,5.009260850691504,-26.49586330481768,-40.02009438173843,1.5087438849838002,-0.007572141681464473,-5.002859084342806,40.00974137666604,42262.757346966304,25749.35039048341,25749.35039048341,68012.10773744971,77344.32267064729,77344.32267064729,25749.35039048341,103093.6730611307,103093.6730611307,103093.6730611307,127883.50676545284,127883.50676545284,0.0,0.0,91516.6419507089,56435.07662702782,38979.517026312315,24789.833704322144,63769.350730634455,21071.35864867382,1534.6990382820616,0.0,0.8868689012171806,2.8165173534264247,0.0014959128700940735,0.0,-0.007572141681464473,354616.4692603301,1554953.2907846102,4.384887408156704,1554953.2907846102,4.384887408156704,0.85,0.09557628085788268,4.028046144702076,101325.0,128381.10195844588,1.2670229652943092,1.0,0.0,4.028046144699174,1.284697089117075,1.2849866051038232,3.1354053642873927,22719.85937178922,2316.7808957991997,19311.88257031324,1969.2639760074276,0.85,0.8500000926190768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.116210514737,4632.441516551485,5.556474896347774,4.99202745083959,-2.323919462360351,7.315946913199941,3.50210908767088,3.5,1.0006025964773941,0.6,0.0002253456612347185,0.9649937809180694,0.0002335203248878253,198.92183514720813,0.0,0.0,0.0,0.001609753656960304,7.867654991078542e-05,0.00014666911132393308,0.0005907899484152482,0.09557628085784689,0.07170380965455175,0.023872471203295137,0.0955762808611239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3858397157,579.5943433445103,0.0,0.09557628085784689,0.0717038096545786,0.023872471203304078,0.3754096612816916,0.3754096612816916,0.12498572885743676,0.0,4.995417059042097,4.9997187506026535,4.9824968980986455,4.995286942661323,4.9994781324934365,4.982698662380244,24789.833704322144,21071.35864867382,0.85,1.0665328556462321,0.6627440433804432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663843945852897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.472959636383,1534.6990382820616,0.3754096612816916,0.12498572885743676,6.112871282664199,3.50210908767088
4075.0,-29.99640674241749,4.992032882380027,35.00486723989012,24.113035818468802,5.009239701871657,-26.495889244410495,-40.020120854582615,1.5087222038646118,-0.00761498062274768,-5.002879676333211,40.00974188184979,42262.760036225394,25749.348215147536,25749.348215147536,68012.10825137293,77344.3182275579,77344.3182275579,25749.348215147536,103093.66644270543,103093.66644270543,103093.66644270543,127883.51299021364,127883.51299021364,0.0,0.0,91516.63966270584,56435.081471373196,38979.50910148072,24789.8465475082,63769.355648988916,21071.36956538197,1534.700247751557,0.0,0.8868687946398148,2.8165155122416152,0.0014959128700940735,0.0,-0.00761498062274768,354616.1846298795,1554953.3125704487,4.3848909890939884,1554953.3125704487,4.3848909890939884,0.85,0.09557628221592616,4.028046144702076,101325.0,128381.10535468755,1.2670229988126085,1.0,0.0,4.028046144701353,1.2846971905290037,1.2849867065386058,3.1354051167835397,22719.858803771134,2316.7808378774744,19311.88189626263,1969.2639072733941,0.85,0.8500000842019829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.106950325774,4632.441516551485,5.55648553025678,4.992032882380027,-2.3239377781486756,7.315970660528702,3.5020974241127374,3.5,1.0005992640322108,0.6,0.0002253456612347185,0.9649964396050786,0.00023351968150985136,198.9218568036324,0.0,0.0,0.0,0.001609753656960304,7.86763141722174e-05,0.00014666934706250107,0.0005907908979810782,0.0955762822159537,0.07170381578609111,0.02387246642986258,0.09557628221827211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3883357384,579.5943425279786,0.0,0.0955762822159537,0.07170381578607046,0.023872466429855705,0.37540964573178404,0.37540964573178404,0.12498568800101363,0.0,4.995394415845169,4.999668571894006,4.982556951276138,4.995264695710489,4.999428711022404,4.982758027854231,24789.8465475082,21071.36956538197,0.85,1.0665327814465895,0.662744034436476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663843689247012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.472549187944,1534.700247751557,0.37540964573178404,0.12498568800101363,6.112871282664199,3.5020974241127374
4076.0,-29.99643324464709,4.99203833184847,35.0048675113195,24.113013606425397,5.009218562045545,-26.495915210404636,-40.02014355557037,1.5087005278030607,-0.007657653238481998,-5.002900226484659,40.00974238574427,42262.746933468596,25749.346063786885,25749.346063786885,68012.09299725547,77344.31377446646,77344.31377446646,25749.346063786885,103093.65983825334,103093.65983825334,103093.65983825334,127883.51920758784,127883.51920758784,0.0,0.0,91516.63738063662,56435.070539638655,38979.51871221996,24789.8593693345,63769.37808155446,21071.380463934325,1534.7014550658457,0.0,0.8868686882799376,2.816513673761244,0.0014959128700940735,0.0,-0.007657653238481998,354615.9005784155,1554953.3343019006,4.384894562724372,1554953.3343019006,4.384894562724372,0.8500000000000001,0.09557628355358652,4.028046144702076,101325.0,128381.10451954616,1.2670229905704038,1.0,0.0,4.028046144702384,1.2846972919172914,1.2849868079497422,3.135404869337423,22719.85823722618,2316.780780105967,19311.88121712858,1969.263838020994,0.85,0.8500000755060312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.097701629439,4632.441516551485,5.55649615560175,4.99203833184847,-2.323956052707024,7.315994384555493,3.5020857750455017,3.5,1.0005959357272862,0.6,0.0002253456612347185,0.9649991013469138,0.00023351903739618872,198.9218784848801,0.0,0.0,0.0,0.001609753656960304,7.867611202225126e-05,0.0001466695492124672,0.00059079171225047,0.09557628355361192,0.07170382187559618,0.023872461678015742,0.09557628355631084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3908253928,579.5943417135309,0.0,0.09557628355361192,0.07170382187557713,0.023872461678009396,0.3754096300601834,0.3754096300601834,0.12498564729036662,0.0,4.995371860894352,4.9996185626810075,4.982616848781163,4.995242573246173,4.99937945927195,4.9828173820620805,24789.8593693345,21071.380463934325,0.85,1.0665321670579102,0.6627435958277482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663843431781843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.47213952535,1534.7014550658457,0.3754096300601834,0.12498564729036662,6.112871282664199,3.5020857750455017
4077.0,-29.99645966440431,4.992043799387479,35.00486778122981,24.112991394381993,5.009197493430158,-26.495941095055162,-40.020170028414555,1.5086789240809935,-0.007700262160483362,-5.002920718776525,40.00974288435664,42262.74980042742,25749.343895318896,25749.343895318896,68012.09369574631,77344.3093112264,77344.3093112264,25749.343895318896,103093.6532065453,103093.6532065453,103093.6532065453,127883.52534477704,127883.52534477704,0.0,0.0,91516.63508384895,56435.07557304973,38979.51056755468,24789.87213823173,63769.38270578641,21071.39131749697,1534.7026580421448,0.0,0.8868685822341373,2.8165118412152537,0.0014959128700940735,0.0,-0.007700262160483362,354615.61732873187,1554953.3558050627,4.384898125802527,1554953.3558050627,4.384898125802527,0.85,0.09557628485611451,4.028046144702076,101325.0,128381.10780443567,1.2670230229897426,1.0,0.0,4.028046144700373,1.284697392967232,1.2849869090224553,3.1354046227171075,22719.857667027234,2316.780721961856,19311.880465285256,1969.2637613543113,0.85,0.8500000637465308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.088464401912,4632.441516551485,5.556506763545823,4.992043799387479,-2.3239742742825418,7.316018073670021,3.5020741404391154,3.5,1.000592611554033,0.6,0.0002253456612347185,0.96500175481355,0.00023351839528857436,198.92190009866263,0.0,0.0,0.0,0.001609753656960304,7.867587628489706e-05,0.00014666978494982144,0.0005907926618114108,0.09557628485605789,0.07170382791184081,0.023872456944217076,0.09557628485931893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3932889483,579.5943409076212,0.0,0.09557628485605789,0.07170382791188329,0.023872456944231225,0.3754096142680586,0.3754096142680586,0.12498560672693185,0.0,4.995349371658392,4.999568726916493,4.982676488537834,4.995220456616039,4.999330427027417,4.982876100463841,24789.87213823173,21071.39131749697,0.85,1.0665321006717996,0.6627435927271805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384317346686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.471728372606,1534.7026580421448,0.3754096142680586,0.12498560672693185,6.112871282664199,3.5020741404391154
4078.0,-29.996486098358943,4.992049284715101,35.004868049695865,24.112969287112378,5.009176461762464,-26.49596698878733,-40.020192694477714,1.508657352190909,-0.0077427010691621945,-5.002941173095997,40.00974338211017,42262.73693019874,25749.341760685333,25749.341760685333,68012.07869088408,77344.3048319249,77344.3048319249,25749.341760685333,103093.64659261024,103093.64659261024,103093.64659261024,127883.53148239019,127883.53148239019,0.0,0.0,91516.63279171113,56435.064889985304,38979.51989080648,24789.88488977995,63769.404780586425,21071.402156312957,1534.7038591849582,0.0,0.8868684763836827,2.8165100108512533,0.0014959128700940735,0.0,-0.0077427010691621945,354615.3346019099,1554953.3772715905,4.384901682317761,1554953.3772715905,4.384901682317761,0.85,0.0955762861406495,4.028046144702076,101325.0,128381.10680226599,1.267023013099097,1.0,0.0,4.02804614470065,1.284697493868297,1.2849870099462588,3.135404376460174,22719.857097982658,2316.780663935458,19311.879681447186,1969.2636814250725,0.85,0.8500000505356139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.079238701106,4632.441516551485,5.556517365012226,4.992049284715101,-2.323992457478128,7.316041742193229,3.5020625203664637,3.5,1.0005892915332752,0.6,0.0002253456612347185,0.9650044097139867,0.00023351775283753125,198.92192172406462,0.0,0.0,0.0,0.001609753656960304,7.867567444696834e-05,0.00014666998678775013,0.0005907934748239014,0.0955762861406996,0.07170383390868398,0.02387245223201561,0.09557628614313941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3957482607,579.5943401031005,0.0,0.0955762861406996,0.0717038339086464,0.023872452232003096,0.3754095983566974,0.3754095983566974,0.12498556630556178,0.0,4.995326968840573,4.999519062342586,4.982735960210732,4.995198472026857,4.999281519750127,4.982934972252963,24789.88488977995,21071.402156312957,0.85,1.066531496175879,0.6627431614833726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638429142953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.471317988646,1534.7038591849582,0.3754095983566974,0.12498556630556178,6.112871282664199,3.5020625203664637
4079.0,-29.996512468013915,4.992054787822897,35.00486831671228,24.112947179842763,5.0091554782032865,-26.495992819840332,-40.0202191323973,1.5086358300296758,-0.0077850119123468176,-5.0029615768373,40.009743876818504,42262.73996744442,25749.33962706451,25749.33962706451,68012.07959450892,77344.30034795086,77344.30034795086,25749.33962706451,103093.63997501537,103093.63997501537,103093.63997501537,127883.53758035877,127883.53758035877,0.0,0.0,91516.63048834089,56435.07010783434,38979.51153389616,24789.897605343405,63769.409139239564,21071.412964541894,1534.7050571319753,0.0,0.8868683708018444,2.816508184719189,0.0014959128700940735,0.0,-0.0077850119123468176,354615.0525754204,1554953.3986066738,4.384905229808209,1554953.3986066738,4.384905229808209,0.85,0.09557628739741784,4.028046144702076,101325.0,128381.10992012722,1.2670230438699948,1.0,0.0,4.028046144704661,1.284697594536774,1.2849871106374222,3.1354041307709277,22719.856526149524,2316.7806056247064,19311.874354426953,1969.2631382201826,0.85,0.8499998374637561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.07002448345,4632.441516551485,5.556527952970399,4.992054787822897,-2.324010593090987,7.316065380913884,3.502050914772609,3.5,1.0005859756493167,0.6,0.0002253456612347185,0.9650070581643175,0.00023351711195085118,198.92194329686828,0.0,0.0,0.0,0.001609753656960304,7.867543902182267e-05,0.00014667022221289582,0.0005907944231272518,0.09557628739740043,0.0717038398584043,0.02387244753899613,0.09557628740039233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.398192528,579.5943393035003,0.0,0.09557628739740043,0.07170383985841737,0.023872447539000474,0.37540958232710897,0.37540958232710897,0.12498552602740624,0.0,4.995304645960346,4.999469574148293,4.982795222271307,4.995176564924975,4.999232833078906,4.9829934917854075,24789.897605343405,21071.412964541894,0.85,1.0665314374484096,0.6627431638133003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663842654280535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.47090643961,1534.7050571319753,0.37540958232710897,0.12498552602740624,6.112871282664199,3.502050914772609
4080.0,-29.996538852720185,4.99206030856388,35.004868582289916,24.112925107497745,5.009134529778883,-26.496018660926975,-40.02024183338506,1.5086143379856691,-0.007827203194835874,-5.002981936537898,40.00974436894375,42262.72726462521,25749.337511082067,25749.337511082067,68012.06477570727,77344.29584557853,77344.29584557853,25749.337511082067,103093.63335666059,103093.63335666059,103093.63335666059,127883.54364693254,127883.54364693254,0.0,0.0,91516.62818688646,56435.05960593315,38979.520645503675,24789.910290271942,63769.430935775614,21071.42374673115,1534.7062523403201,0.0,0.886868265453306,2.8165063621568995,0.0014959128700940735,0.0,-0.007827203194835874,354614.77115763264,1554953.4198293278,4.384908769460489,1554953.4198293278,4.384908769460489,0.85,0.09557628863045117,4.028046144702076,101325.0,128381.10880660538,1.2670230328803886,1.0,0.0,4.028046144702222,1.2846976950643956,1.2849872111876985,3.135403885425489,22719.855954792012,2316.7805473624544,19311.873490334725,1969.2630501072972,0.85,0.8499998208070292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.060821770506,4632.441516551485,5.556538530982031,4.99206030856388,-2.3240286859346937,7.316088994498573,3.5020393236846528,3.5,1.0005826639099007,0.6,0.0002253456612347185,0.9650097081341781,0.0002335164706999877,198.92196488198994,0.0,0.0,0.0,0.001609753656960304,7.867523687393463e-05,0.00014667042436078388,0.000590795237388273,0.09557628863041319,0.07170384576449654,0.023872442865916648,0.0955762886332706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.400624031,579.5943385080749,0.0,0.09557628863041319,0.07170384576452504,0.023872442865926134,0.3754095661805293,0.3754095661805293,0.12498548589075363,0.0,4.995282404581701,4.9994202555644165,4.9828543013053945,4.995154733343043,4.999184276710025,4.983051922403547,24789.910290271942,21071.42374673115,0.85,1.0665308405245855,0.6627427380869911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663842393422968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.470495297577,1534.7062523403201,0.3754095661805293,0.12498548589075363,6.112871282664199,3.5020393236846528
4081.0,-29.99656517393634,4.99206584691636,35.00486884641497,24.11290310500192,5.009113639008555,-26.496044439104086,-40.020268271304644,1.508592904176299,-0.00786927972308149,-5.003002246416452,40.00974485778955,42262.73046586128,25749.33539770238,25749.33539770238,68012.06586356365,77344.29133384746,77344.29133384746,25749.33539770238,103093.62673154984,103093.62673154984,103093.62673154984,127883.54966955744,127883.54966955744,0.0,0.0,91516.62587372288,56435.06500573668,38979.51207554022,24789.922938007603,63769.435013547816,21071.43449730646,1534.7074442988505,0.0,0.88686816037042,2.8165045439156726,0.0014959128700940735,0.0,-0.00786927972308149,354614.49043002375,1554953.4409113564,4.384912300187564,1554953.4409113564,4.384912300187564,0.85,0.09557628983567969,4.028046144702076,101325.0,128381.11654558232,1.2670231092581528,1.0,0.0,4.028046144702191,1.2846977953196441,1.2849873114655403,3.1354036407448356,22719.85538052759,2316.7804888037804,19311.88155410852,1969.263872383385,0.85,0.8500001972134061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.0516305506435,4632.441516551485,5.556549095816331,4.99206584691636,-2.3240467317890765,7.316112578705437,3.502027747087887,3.5,1.000579356310825,0.6,0.0002253456612347185,0.9650123517351786,0.00023351583099379692,198.9219864151755,0.0,0.0,0.0,0.001609753656960304,7.86750014499998e-05,0.00014667065978471867,0.0005907961856867458,0.09557628983561714,0.07170385162388754,0.023872438211729605,0.09557628983892376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4030393327,579.59433771795,0.0,0.09557628983561714,0.07170385162393446,0.023872438211745225,0.37540954991765424,0.37540954991765424,0.12498544589570779,0.0,4.995260239239883,4.999371109177446,4.982913167670915,4.9951329666933475,4.999135913634177,4.983110032531613,24789.922938007603,21071.43449730646,0.85,1.0665307893838871,0.6627427459076995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663842131729557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.470082975025,1534.7074442988505,0.37540954991765424,0.12498544589570779,6.112871282664199,3.502027747087887
4082.0,-29.996591511022594,4.992071402669868,35.00486910912338,24.11288113743069,5.0090927829238945,-26.49607022809349,-40.02029470922423,1.508571499994792,-0.00791121975396436,-5.003022515423645,40.00974534477687,42262.7336094062,25749.333309579084,25749.333309579084,68012.06691898528,77344.28680344875,77344.28680344875,25749.333309579084,103093.62011302784,103093.62011302784,103093.62011302784,127883.55567383074,127883.55567383074,0.0,0.0,91516.6235623689,56435.07036832623,38979.50354893629,24789.935560802896,63769.43910973919,21071.445226682463,1534.7086339211503,0.0,0.886868055501282,2.816502728633327,0.0014959128700940735,0.0,-0.00791121975396436,354614.2102651294,1554953.4619122846,4.384915823733388,1554953.4619122846,4.384915823733388,0.8500000000000001,0.09557629102006156,4.028046144702076,101325.0,128381.11949641527,1.2670231383806096,1.0,0.0,4.0280461447030325,1.2846978954363257,1.284987411604784,3.135403396402404,22719.85480671242,2316.780430290917,19311.880601704634,1969.2637752652165,0.85,0.8500001767616523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.042450842046,4632.441516551485,5.556559652339873,4.992071402669868,-2.324064737252853,7.316136139922721,3.5020161850051585,3.5,1.0005760528586167,0.6,0.0002253456612347185,0.9650149969379315,0.00023351519090351758,198.92200796134892,0.0,0.0,0.0,0.001609753656960304,7.867476602671646e-05,0.00014667089520800202,0.0005907971339825948,0.09557629102007444,0.07170385744217816,0.023872433577896267,0.09557629102242886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4054454507,579.5943369308295,0.0,0.09557629102007444,0.0717038574421685,0.02387243357789305,0.37540953353931045,0.37540953353931045,0.1249854060404315,0.0,4.99523815714241,4.999322127247694,4.982971873465715,4.9951112956696875,4.999087667608933,4.98316817403861,24789.935560802896,21071.445226682463,0.85,1.0665307374265134,0.6627427526322969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663841869201338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.469671044906,1534.7086339211503,0.37540953353931045,0.1249854060404315,6.112871282664199,3.5020161850051585
