time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4083.0,-29.996617768722047,4.992076975827334,35.00486937040409,24.112859239708655,5.009071988286483,-26.496095939499003,-40.02031737528739,1.5085501590634838,-0.00795303735935704,-5.003042733694372,40.009745828608615,42262.72134202441,25749.331221104138,25749.331221104138,68012.05256312854,77344.28226831196,77344.28226831196,25749.331221104138,103093.6134894161,103093.6134894161,103093.6134894161,127883.56163623236,127883.56163623236,0.0,0.0,91516.62123897733,56435.060312689784,38979.51214031949,24789.948146816267,63769.460287135764,21071.455924793827,1534.7098202961913,0.0,0.8868679509020074,2.8165009176792846,0.0014959128700940735,0.0,-0.00795303735935704,354613.930803202,1554953.4827785147,4.384919338212514,1554953.4827785147,4.384919338212514,0.85,0.09557629217660608,4.028046144702076,101325.0,128381.11810451293,1.2670231246436017,1.0,0.0,4.028046144702394,1.2846979952571744,1.284987511448128,3.1354031527820125,22719.85422990881,2316.7803714733177,19311.87509252807,1969.26321348555,0.85,0.8499999558582371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.033282617653,4632.441516551485,5.556570195058885,4.992076975827334,-2.3240826951178755,7.3161596709452095,3.5020046374023273,3.5,1.000572753543522,0.6,0.0002253456612347185,0.9650176341751396,0.00023351455274424636,198.9220294425813,0.0,0.0,0.0,0.001609753656960304,7.867456419142115e-05,0.00014667109704329735,0.0005907979469844779,0.09557629217659463,0.07170386321376664,0.023872428962828002,0.09557629217956891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.407835979,579.5943361488088,0.0,0.09557629217659463,0.07170386321377523,0.02387242896283086,0.37540951704580444,0.37540951704580444,0.12498536632647379,0.0,4.995216152346302,4.999273316818119,4.98303037374103,4.995089696335015,4.999039639419266,4.983225948391635,24789.948146816267,21071.455924793827,0.85,1.066530158117845,0.6627423401692186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663841605848283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.469257919478,1534.7098202961913,0.37540951704580444,0.12498536632647379,6.112871282664199,3.5020046374023273
4084.0,-29.996644060102085,4.9920825661618515,35.004869630304604,24.11283734198662,5.009051213069866,-26.49612167926767,-40.02034381320698,1.50852883223551,-0.007994707545890378,-5.003062912091946,40.009746310969064,42262.72464071614,25749.32915985781,25749.32915985781,68012.05380057395,77344.27771661888,77344.27771661888,25749.32915985781,103093.60687647668,103093.60687647668,103093.60687647668,127883.56758704578,127883.56758704578,0.0,0.0,91516.61892055775,56435.06584465522,38979.50341766948,24789.960710569103,63769.464128238586,21071.466603983736,1534.7110045080922,0.0,0.8868678465106605,2.8164991094404,0.0014959128700940735,0.0,-0.007994707545890378,354613.65189211804,1554953.5035809646,4.3849228457059475,1554953.5035809646,4.3849228457059475,0.85,0.09557629331367734,4.028046144702076,101325.0,128381.12094399371,1.267023152667098,1.0,0.0,4.0280461447024605,1.284698095012071,1.2849876112255052,3.135402909322621,22719.85365433954,2316.780312781586,19311.878555574418,1969.263566618001,0.85,0.8500001298153524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.02412590124,4632.441516551485,5.5565807298963925,4.9920825661618515,-2.324100613384436,7.316183179546288,3.501993104309279,3.5,1.0005694583740798,0.6,0.0002253456612347185,0.9650202748029105,0.0002335139137680207,198.92205095137214,0.0,0.0,0.0,0.001609753656960304,7.867432876934768e-05,0.0001466713324653708,0.0005907988952754532,0.09557629331367806,0.0717038689452959,0.02387242436838216,0.09557629331644378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4102192358,579.5943353691677,0.0,0.09557629331367806,0.07170386894529536,0.023872424368381977,0.37540950043791843,0.37540950043791843,0.12498532675223997,0.0,4.995194234969972,4.999224672348532,4.9830887256492815,4.995068204546044,4.998991734673268,4.98328378263966,24789.960710569103,21071.466603983736,0.85,1.066530113281235,0.6627423519778525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663841341670259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.468845506533,1534.7110045080922,0.37540950043791843,0.12498532675223997,6.112871282664199,3.501993104309279
4085.0,-29.996670384457598,4.992088173582421,35.00486988873252,24.112815444264584,5.00903048400144,-26.496147444101776,-40.02036647927014,1.5085075436456241,-0.00803638025439568,-5.003083044467215,40.0097467878775,42262.71213590735,25749.327109531634,25749.327109531634,68012.03924543898,77344.27311914999,77344.27311914999,25749.327109531634,103093.60022868162,103093.60022868162,103093.60022868162,127883.57345404774,127883.57345404774,0.0,0.0,91516.6165883875,56435.05560514496,38979.51220360281,24789.973225366117,63769.485428968925,21071.4772415612,1534.7121848801094,0.0,0.8868677423731809,2.816497306609746,0.0014959128700940735,0.0,-0.00803638025439568,354613.3736175204,1554953.524147817,4.384926344670131,1554953.524147817,4.384926344670131,0.85,0.09557629442210545,4.028046144702076,101325.0,128381.11949641527,1.2670231383806096,1.0,0.0,4.028046144703462,1.2846981945881268,1.284987710824001,3.1354026662997407,22719.853075356536,2316.7802537417506,19311.87748698807,1969.2634576525184,0.85,0.8500001044432376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.014980661535,4632.441516551485,5.556591253370474,4.992088173582421,-2.3241184875916683,7.316206661174089,3.501981585686571,3.5,1.0005661673390203,0.6,0.0002253456612347185,0.9650229187504406,0.00023351327399198684,198.92207248714462,0.0,0.0,0.0,0.001609753656960304,7.867412693508901e-05,0.00014667153429962946,0.0005907997082731607,0.0955762944220746,0.07170387462955116,0.023872419792523438,0.09557629442497123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4125755568,579.5943345983382,0.0,0.0955762944220746,0.07170387462957431,0.023872419792531144,0.3754094837160563,0.3754094837160563,0.12498528731978452,0.0,4.995172375503046,4.999176157495185,4.983146920197953,4.9950466642127935,4.998943825763263,4.983341435144098,24789.973225366117,21071.4772415612,0.85,1.0665295287852952,0.662741934510082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663841076678013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.468431543595,1534.7121848801094,0.3754094837160563,0.12498528731978452,6.112871282664199,3.501981585686571
4086.0,-29.996696629688053,4.992093798030582,35.00487014571398,24.112793651316338,5.0090098022339244,-26.49617313299155,-40.020392917189724,1.5084863055373894,-0.00807790093466565,-5.003103129359593,40.009747262602154,42262.71559053392,25749.32506622076,25749.32506622076,68012.04065675467,77344.26852040946,77344.26852040946,25749.32506622076,103093.59358663022,103093.59358663022,103093.59358663022,127883.57929714724,127883.57929714724,0.0,0.0,91516.61424206819,56435.06131219254,38979.50325541738,24789.985710517023,63769.488965934404,21071.48785393947,1534.713362491595,0.0,0.8868676384849954,2.8164955073253406,0.0014959128700940735,0.0,-0.00807790093466565,354613.095999337,1554953.5446209572,4.38492983525872,1554953.5446209572,4.38492983525872,0.85,0.0955762955060426,4.028046144702076,101325.0,128381.12216886776,1.2670231647556651,1.0,0.0,4.028046144702417,1.284698293928073,1.2849878101863343,3.1354024238531415,22719.852492860897,2316.7801943437257,19311.876367662,1969.2633435130244,0.85,0.8500000769692602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.005846899518,4632.441516551485,5.556601764637158,4.992093798030582,-2.3241363166855193,7.316230114716101,3.5019700815353794,3.5,1.00056288043868,0.6,0.0002253456612347185,0.9650255547586568,0.00023351263614057886,198.92209395819015,0.0,0.0,0.0,0.001609753656960304,7.867389151422464e-05,0.00014667176972049385,0.0005908006565592659,0.0955762955060568,0.07170388026951012,0.02387241523654668,0.09557629550869205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4149210866,579.5943338310392,0.0,0.0955762955060568,0.07170388026949946,0.023872415236543133,0.3754094668784471,0.3754094668784471,0.12498524803010654,0.0,4.995150582709812,4.999127791115143,4.983204935839012,4.995025228424936,4.998896143567549,4.983398825366123,24789.985710517023,21071.48785393947,0.85,1.0665294917619088,0.6627419519248557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663840810875866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.46801604367,1534.713362491595,0.3754094668784471,0.12498524803010654,6.112871282664199,3.5019700815353794
4087.0,-29.996722908611467,4.992099439322538,35.0048704012505,24.11277185836809,5.0089891638212904,-26.496198847871334,-40.02041554832829,1.5084651030811462,-0.008119328047712315,-5.003123172765481,40.00974773447814,42262.70323931815,25749.323044965273,25749.323044965273,68012.02628428342,77344.26389449596,77344.26389449596,25749.323044965273,103093.58693946124,103093.58693946124,103093.58693946124,127883.58510414066,127883.58510414066,0.0,0.0,91516.61189976199,56435.05124458415,38979.51183908649,24789.99816467941,63769.5100037659,21071.4984399775,1534.7145373991686,0.0,0.8868675348184831,2.8164937116660473,0.0014959128700940735,0.0,-0.008119328047712315,354612.8189559738,1554953.5649717115,4.38493331839976,1554953.5649717115,4.38493331839976,0.85,0.09557629656769831,4.028046144702076,101325.0,128381.12055426106,1.2670231488207357,1.0,0.0,4.028046144699921,1.2846983931012748,1.2849879093818855,3.1354021818135323,22719.85191136155,2316.7801350472946,19311.87071930254,1969.2627675406527,0.85,0.8499998501154501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.996724623841,4632.441516551485,5.556612266931508,4.992099439322538,-2.324154105099965,7.316253544422503,3.5019585918665452,3.5,1.0005595976761559,0.6,0.0002253456612347185,0.965028194158681,0.00023351199747192523,198.92211545680425,0.0,0.0,0.0,0.001609753656960304,7.867368999199416e-05,0.00014667197124272434,0.0005908014683001095,0.09557629656766731,0.07170388586678413,0.02387241070088318,0.09557629657083247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4172525429,579.5943330683434,0.0,0.09557629656766731,0.07170388586680738,0.023872410700890925,0.3754094499249043,0.3754094499249043,0.12498520888259318,0.0,4.995128855990174,4.999079561263613,4.983262806044706,4.995003844717758,4.998848538528989,4.9834561924487275,24789.99816467941,21071.4984399775,0.85,1.0665289145277574,0.6627415395981925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663840544266585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.467601251403,1534.7145373991686,0.3754094499249043,0.12498520888259318,6.112871282664199,3.5019585918665452
4088.0,-29.996749125835407,4.992105097412991,35.00487065535993,24.11275013526904,5.00896855821478,-26.496224503940873,-40.020441986247874,1.5084439363202307,-0.008160610311676919,-5.003143168340706,40.009748203984,42262.7067873919,25749.321029145634,25749.321029145634,68012.02781653753,77344.25926663661,77344.25926663661,25749.321029145634,103093.58029578225,103093.58029578225,103093.58029578225,127883.59088344191,127883.59088344191,0.0,0.0,91516.60954381266,56435.05706456785,38979.50275471646,24790.01058765966,63769.513342376114,21071.508999510712,1534.7157094546235,0.0,0.8868674314024557,2.8164919196577602,0.0014959128700940735,0.0,-0.008160610311676919,354612.5425702601,1554953.5852200065,4.38493679312519,1554953.5852200065,4.38493679312519,0.85,0.09557629760433292,4.028046144702076,101325.0,128381.12311536138,1.2670231740968307,1.0,0.0,4.028046144702499,1.284698492107529,1.2849880084104515,3.135401940181408,22719.851326475175,2316.7800754054824,19311.869528264462,1969.2626460885688,0.85,0.8499998195745484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.98761381306,4632.441516551485,5.556622756692675,4.992105097412991,-2.3241718482141382,7.316276945627129,3.501947116653003,3.5,1.0005563190437152,0.6,0.0002253456612347185,0.9650308273695012,0.00023351136030438514,198.92213690494702,0.0,0.0,0.0,0.001609753656960304,7.867345457233877e-05,0.00014667220666237974,0.0005908024165813448,0.09557629760446154,0.07170389141929859,0.02387240618516295,0.09557629760614704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4195722891,579.5943323094775,0.0,0.09557629760446154,0.0717038914192021,0.023872406185130826,0.3754094328546532,0.3754094328546532,0.12498516987866552,0.0,4.995107198973756,4.999031483209308,4.983320499486581,4.994982558029051,4.998801159159314,4.983513270251251,24790.01058765966,21071.508999510712,0.85,1.0665288827183534,0.6627415605398307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663840276858886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.467184909317,1534.7157094546235,0.3754094328546532,0.12498516987866552,6.112871282664199,3.501947116653003
4089.0,-29.996775360518058,4.9921107721759865,35.0048709079974,24.112728412169986,5.008948022625246,-26.49625016872317,-40.02046842416746,1.5084228308303724,-0.008201846827432746,-5.003163119934457,40.00974866932888,42262.71027006769,25749.3190284405,25749.3190284405,68012.02929850819,77344.25460358539,77344.25460358539,25749.3190284405,103093.57363202589,103093.57363202589,103093.57363202589,127883.59660288715,127883.59660288715,0.0,0.0,91516.60718808034,56435.06285456276,38979.49370390841,24790.022970861257,63769.516674769664,21071.519525232066,1534.7168782432998,0.0,0.8868673282265457,2.8164901322115328,0.0014959128700940735,0.0,-0.008201846827432746,354612.2667959238,1554953.6052864806,4.38494025978335,1554953.6052864806,4.38494025978335,0.8499999999999999,0.09557629861541436,4.028046144702076,101325.0,128381.13029757739,1.2670232449797916,1.0,0.0,4.028046144700486,1.2846985908272066,1.2849881071523763,3.1354016992487326,22719.850741642666,2316.7800157691636,19311.872768841313,1969.2629765354443,0.85,0.8499999840863852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.978514478661,4632.441516551485,5.556633235995353,4.9921107721759865,-2.3241895488733735,7.31630032104936,3.5019356559091603,3.5,1.0005530445454744,0.6,0.0002253456612347185,0.9650334623416073,0.000233510722714141,198.9221583673773,0.0,0.0,0.0,0.001609753656960304,7.867321915333453e-05,0.00014667244208138396,0.0005908033648599572,0.09557629861527239,0.07170389692632019,0.02387240168895221,0.09557629861861187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4218714753,579.5943315573368,0.0,0.09557629861527239,0.07170389692642669,0.023872401688987667,0.3754094156680912,0.3754094156680912,0.1249851310174629,0.0,4.9950855997473695,4.998983537239212,4.983378027677986,4.994961273107037,4.998753824649668,4.983570220486229,24790.022970861257,21071.519525232066,0.85,1.0665288502244061,0.6627415805205387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663840008654912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.46676892731,1534.7168782432998,0.3754094156680912,0.1249851310174629,6.112871282664199,3.5019356559091603
4090.0,-29.996801517820106,4.992116463477775,35.0048711592698,24.112706758920126,5.008927498576242,-26.496275762707352,-40.020491055306024,1.5084017434634784,-0.008242844116125525,-5.003183028066105,40.009749134843226,42262.698337821086,25749.317043785388,25749.317043785388,68012.01538160647,77344.24995684237,77344.24995684237,25749.317043785388,103093.56700062775,103093.56700062775,103093.56700062775,127883.60234082138,127883.60234082138,0.0,0.0,91516.60482200664,56435.05320298525,38979.501798912665,24790.035340193634,63769.537139106294,21071.530039164587,1534.7180452691907,0.0,0.886867225270551,2.8164883466918478,0.0014959128700940735,0.0,-0.008242844116125525,354611.9916218527,1554953.6253631215,4.38494371905301,1554953.6253631215,4.38494371905301,0.85,0.09557629960742761,4.028046144702076,101325.0,128381.12851594239,1.2670232273964213,1.0,0.0,4.028046144701575,1.2846986894621306,1.2849882058095283,3.1354014585229417,22719.850154242817,2316.7799558710485,19311.871498003406,1969.2628469460424,0.85,0.8499999501271803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.969426612749,4632.441516551485,5.556643705050754,4.992116463477775,-2.3242072074975786,7.316323670975353,3.501924209625019,3.5,1.000549774178577,0.6,0.0002253456612347185,0.9650360895494431,0.00023351008700610157,198.9221797665076,0.0,0.0,0.0,0.001609753656960304,7.867301763269623e-05,0.00014667264360202224,0.0005908041765943873,0.09557629960743985,0.07170390239333396,0.02387239721410589,0.09557629961027839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4241714999,579.5943308049241,0.0,0.09557629960743985,0.07170390239332478,0.02387239721410283,0.37540939836444154,0.37540939836444154,0.12498509229887741,0.0,4.995064085984325,4.998935758050607,4.983435397192807,4.994940183950007,4.998706795322505,4.983627037951578,24790.035340193634,21071.530039164587,0.85,1.0665282897262633,0.6627411807244205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383973966064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.46635172164,1534.7180452691907,0.37540939836444154,0.12498509229887741,6.112871282664199,3.501924209625019
4091.0,-29.99682771011336,4.992122171313189,35.00487140907424,24.112685140594863,5.00890703931713,-26.496301381704207,-40.02051368644459,1.5083807109079923,-0.008283840811145637,-5.003202886779613,40.009749594630755,42262.68627909434,25749.31505975031,25749.31505975031,68012.00133884465,77344.24527264606,77344.24527264606,25749.31505975031,103093.56033239637,103093.56033239637,103093.56033239637,127883.6079897821,127883.6079897821,0.0,0.0,91516.60245887861,56435.043465327006,38979.50999283511,24790.047657385727,63769.55765022084,21071.540508777867,1534.719208195803,0.0,0.8868671225867155,2.816486566934144,0.0014959128700940735,0.0,-0.008283840811145637,354611.71713099687,1554953.6451911984,4.384947169178801,1554953.6451911984,4.384947169178801,0.85,0.09557630056853932,4.028046144702076,101325.0,128381.13085433832,1.2670232504745949,1.0,0.0,4.028046144703571,1.2846987878406924,1.2849883042102606,3.1354012184228583,22719.849567574256,2316.7798960475043,19311.870172073886,1969.2627117388597,0.85,0.8499999137157918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.960350205397,4632.441516551485,5.556654160540885,4.992122171313189,-2.324224819733387,7.316346991046576,3.501912777788019,3.5,1.000546507939434,0.6,0.0002253456612347185,0.9650387202794866,0.0002335094504492584,198.92220119426867,0.0,0.0,0.0,0.001609753656960304,7.867281611253505e-05,0.00014667284512218342,0.0005908049883268956,0.09557630056848523,0.07170390781102405,0.02387239275746118,0.09557630057142351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4264432293,579.594330061766,0.0,0.09557630056848523,0.07170390781106463,0.02387239275747469,0.3754093809452759,0.3754093809452759,0.12498505372311138,0.0,4.995042628581189,4.998888120089362,4.9834925682692415,4.994919045968459,4.9986598162331575,4.983683509157515,24790.047657385727,21071.540508777867,0.85,1.0665277264724624,0.6627407784590141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663839469882403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.46593519167,1534.719208195803,0.3754093809452759,0.12498505372311138,6.112871282664199,3.501912777788019
4092.0,-29.996853825729847,4.9921278955155985,35.004871657488884,24.112663592118793,5.008886618320617,-26.49632692786586,-40.02053631758315,1.5083597204566126,-0.008324643758840011,-5.003222703702286,40.00975005375864,42262.67448656778,25749.313095710826,25749.313095710826,68011.98758227861,77344.24058992825,77344.24058992825,25749.313095710826,103093.55368563907,103093.55368563907,103093.55368563907,127883.61364232263,127883.61364232263,0.0,0.0,91516.60008167631,56435.03397831586,38979.517892622716,24790.059956683563,63769.57784930628,21071.550963181027,1534.720369167509,0.0,0.8868670201175171,2.816484789507164,0.0014959128700940735,0.0,-0.008324643758840011,354611.4432175214,1554953.6649920081,4.384950612093438,1554953.6649920081,4.384950612093438,0.85,0.0955763015102577,4.028046144702076,101325.0,128381.12890567505,1.2670232312427836,1.0,0.0,4.028046144700922,1.2846988860223296,1.2849884024140237,3.1354009788034203,22719.848977411628,2316.779835867664,19311.868803825055,1969.262572216308,0.85,0.8499998755724639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.951285277297,4632.441516551485,5.556664606621988,4.9921278955155985,-2.324242391197857,7.316370286713456,3.5019013604241644,3.5,1.0005432458354755,0.6,0.0002253456612347185,0.9650413433158896,0.00023350881575749804,198.92222255930545,0.0,0.0,0.0,0.001609753656960304,7.867261459285128e-05,0.0001466730466418672,0.000590805800057481,0.09557630151027252,0.07170391318862006,0.023872388321652456,0.09557630151295382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4287116992,579.5943293196755,0.0,0.09557630151027252,0.07170391318860894,0.02387238832164876,0.37540936341041237,0.37540936341041237,0.12498501528780864,0.0,4.9950212495454025,4.998840642577477,4.983549571277251,4.994898059943466,4.998613060042999,4.983739919338916,24790.059956683563,21071.550963181027,0.85,1.0665271729255845,0.6627403836111099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663839199320446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.4655170888,1534.720369167509,0.37540936341041237,0.12498501528780864,6.112871282664199,3.5019013604241644
4093.0,-29.99687987488759,4.992133636119208,35.00487190452794,24.112642043642722,5.008866249779429,-26.496352408968175,-40.02056272057814,1.5083387838599944,-0.008365287708613778,-5.003242469496537,40.00975051052087,42262.67860880042,25749.311127566903,25749.311127566903,68011.98973636732,77344.23591576514,77344.23591576514,25749.311127566903,103093.54704333204,103093.54704333204,103093.54704333204,127883.61926682164,127883.61926682164,0.0,0.0,91516.59770736298,56435.04040039813,38979.50811884983,24790.072223489595,63769.580342339425,21071.561389966155,1534.7215271317198,0.0,0.8868669179170067,2.8164830159629846,0.0014959128700940735,0.0,-0.008365287708613778,354611.1700111445,1554953.684690362,4.384954045980825,1554953.684690362,4.384954045980825,0.85,0.09557630242506109,4.028046144702076,101325.0,128381.13107704271,1.2670232526725163,1.0,0.0,4.028046144701237,1.2846989839520795,1.2849885003658428,3.135400739798768,22719.848387966213,2316.7797757609596,19311.867381446173,1969.2624271740272,0.85,0.849999835019801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.942231810464,4632.441516551485,5.556675038114737,4.992133636119208,-2.324259915055935,7.316393551175143,3.501889957510747,3.5,1.0005399878602135,0.6,0.0002253456612347185,0.9650439596848748,0.00023350818268247885,198.9222438699773,0.0,0.0,0.0,0.001609753656960304,7.867237948715716e-05,0.0001466732817475613,0.0005908067470740657,0.09557630242505075,0.07170391852038524,0.02387238390466551,0.09557630242781287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.43096848,579.5943285814078,0.0,0.09557630242505075,0.071703918520393,0.02387238390466809,0.3754093457609659,0.3754093457609659,0.12498497699279446,0.0,4.994999951246541,4.998793347171443,4.983606350661432,4.994877181787899,4.998566590235896,4.983795901325493,24790.072223489595,21071.561389966155,0.85,1.0665271650096022,0.6627404223442941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663838927982674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.465099648947,1534.7215271317198,0.3754093457609659,0.12498497699279446,6.112871282664199,3.501889957510747
4094.0,-29.996905968403894,4.992139392904645,35.0048721502061,24.112620565015845,5.008845909428222,-26.496377927178298,-40.02058912357313,1.5083178682026437,-0.008405826004207029,-5.003262196106495,40.00975096496008,42262.6825739715,25749.309185747592,25749.309185747592,68011.9917597191,77344.23121496178,77344.23121496178,25749.309185747592,103093.54040070937,103093.54040070937,103093.54040070937,127883.62486388849,127883.62486388849,0.0,0.0,91516.59533576464,56435.046694774595,38979.49848998893,24790.084463179104,63769.582953168036,21071.57179370224,1534.722682667801,0.0,0.8868668159241921,2.8164812456065795,0.0014959128700940735,0.0,-0.008405826004207029,354610.89734660316,1554953.7042883108,4.3849574728902665,1554953.7042883108,4.3849574728902665,0.85,0.09557630331923644,4.028046144702076,101325.0,128381.13798087827,1.2670233208080757,1.0,0.0,4.028046144698983,1.2846990817839017,1.2849885982197122,3.135400501033152,22719.84779919482,2316.779715722986,19311.870431220144,1969.2627381644236,0.85,0.8499999912809516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.933189834792,4632.441516551485,5.556685461549694,4.992139392904645,-2.3242774000939694,7.316416792998615,3.501878569085362,3.5,1.0005367340243891,0.6,0.0002253456612347185,0.9650465805168856,0.00023350754853099608,198.92226521694326,0.0,0.0,0.0,0.001609753656960304,7.867214438211178e-05,0.00014667351685260672,0.0005908076940880374,0.09557630331922531,0.07170392381175443,0.023872379507470887,0.09557630332192335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4332137844,579.5943278468956,0.0,0.09557630331922531,0.07170392381176277,0.023872379507473666,0.37540932799924914,0.37540932799924914,0.1249849388344466,0.0,4.994978735368306,4.998746215823189,4.983662967362704,4.994856370102298,4.998520189614112,4.983851941715443,24790.084463179104,21071.57179370224,0.85,1.0665271530733806,0.6627404573903037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663838655867463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.464682669965,1534.722682667801,0.37540932799924914,0.1249849388344466,6.112871282664199,3.501878569085362
4095.0,-29.99693197065582,4.9921451659101095,35.00487239449813,24.112599121313565,5.008825630145052,-26.496403357137687,-40.020611754711695,1.5082970166268683,-0.008446254034595313,-5.003281871584746,40.00975141594242,42262.67116983559,25749.30723934427,25749.30723934427,68011.97840917986,77344.22650988758,77344.22650988758,25749.30723934427,103093.53374923185,103093.53374923185,103093.53374923185,127883.63041293001,127883.63041293001,0.0,0.0,91516.59294769516,56435.03760764285,38979.50593339145,24790.096663698154,63769.6025970896,21071.58216414343,1534.7238348114033,0.0,0.8868667142038608,2.816479479771051,0.0014959128700940735,0.0,-0.008446254034595313,354610.625388909,1554953.7237375104,4.384960890644942,1554953.7237375104,4.384960890644942,0.85,0.09557630418474619,4.028046144702076,101325.0,128381.13580951061,1.267023299378343,1.0,0.0,4.02804614470321,1.2846991793160008,1.2849886957737908,3.135400262999068,22719.847206334314,2316.7796552680393,19311.868923385853,1969.2625844081163,0.85,0.8499999470947889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.9241593194865,4632.441516551485,5.556695870293587,4.9921451659101095,-2.3242948375719945,7.3164400034821035,3.5018671951091673,3.5,1.000533484316905,0.6,0.0002253456612347185,0.9650491921899497,0.00023350691659909076,198.9222864892508,0.0,0.0,0.0,0.001609753656960304,7.867194286401887e-05,0.00014667371837069962,0.0005908085058122147,0.09557630418474472,0.07170392905663583,0.023872375128108893,0.09557630418745051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4354420084,579.5943271179696,0.0,0.09557630418474472,0.07170392905663694,0.023872375128109254,0.37540931012613876,0.37540931012613876,0.12498490081341529,0.0,4.994957592706328,4.9986992549299885,4.983719365322088,4.994835617550166,4.9984740077669585,4.983907561854608,24790.096663698154,21071.58216414343,0.85,1.066526615178936,0.6627400744028539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663838382985209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.464263934024,1534.7238348114033,0.37540931012613876,0.12498490081341529,6.112871282664199,3.5018671951091673
4096.0,-29.996958010479897,4.992150954885438,35.00487263744739,24.112577677611284,5.008805381749186,-26.496428817828953,-40.020638157706685,1.5082761890982832,-0.008486548113978643,-5.003301509524706,40.00975186541541,42262.67531744662,25749.30532296058,25749.30532296058,68011.9806404072,77344.22178359794,77344.22178359794,25749.30532296058,103093.52710655853,103093.52710655853,103093.52710655853,127883.63594933394,127883.63594933394,0.0,0.0,91516.59056610304,56435.04409995185,38979.49607350132,24790.108842775415,63769.60491627674,21071.592516359102,1534.72498489122,0.0,0.8868666126801424,2.8164777165623063,0.0014959128700940735,0.0,-0.008486548113978643,354610.35395064036,1554953.743120109,4.384964301794045,1554953.743120109,4.384964301794045,0.85,0.09557630503182116,4.028046144702076,101325.0,128381.13781384999,1.2670233191596347,1.0,0.0,4.028046144701938,1.284699276735635,1.2849887932153794,3.1354000252394987,22719.84661508187,2316.779594977069,19311.867391381376,1969.262428187136,0.85,0.8499999017846268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.915140295155,4632.441516551485,5.556706271777021,4.992150954885438,-2.3243122374915037,7.316463192376942,3.501855835620657,3.5,1.0005302387487591,0.6,0.0002253456612347185,0.9650518076444123,0.00023350628375564935,198.92230779230056,0.0,0.0,0.0,0.001609753656960304,7.867170776018006e-05,0.00014667395347453841,0.0005908094528213261,0.09557630503173972,0.07170393426311532,0.02387237076862441,0.0955763050346888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4376627739,579.5943263914829,0.0,0.09557630503173972,0.07170393426317641,0.023872370768644745,0.3754092921428335,0.3754092921428335,0.12498486292671136,0.0,4.994936533082637,4.998652453356385,4.983775617302342,4.994814961410725,4.998427914786021,4.983963301159406,24790.108842775415,21071.592516359102,0.85,1.066526611380144,0.6627401153407393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638381093341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.46384615663,1534.72498489122,0.3754092921428335,0.12498486292671136,6.112871282664199,3.501855835620657
4097.0,-29.996984087176614,4.992156759683776,35.004872878998356,24.112556303758197,5.008785163114158,-26.49645430872587,-40.02066078884525,1.508255384663423,-0.00852681214456652,-5.003321105371939,40.00975231058542,42262.663648910006,25749.303424199406,25749.303424199406,68011.96707310941,77344.21701667424,77344.21701667424,25749.303424199406,103093.52044087365,103093.52044087365,103093.52044087365,127883.64142224853,127883.64142224853,0.0,0.0,91516.58817086976,56435.0348031054,38979.50374196039,24790.120981374886,63769.62472333528,21071.602834168654,1534.726131706885,0.0,0.886866511385559,2.8164759578670733,0.0014959128700940735,0.0,-0.00852681214456652,354610.0830935787,1554953.762319535,4.384967705244849,1554953.762319535,4.384967705244849,0.85,0.09557630585386521,4.028046144702076,101325.0,128381.13558680627,1.267023297180422,1.0,0.0,4.028046144702579,1.2846993740472648,1.2849888905489388,3.135399787743558,22719.846020442885,2316.7795343407674,19311.870329364367,1969.2627277780248,0.85,0.8500000533449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.9061327233885,4632.441516551485,5.55671666337063,4.992156759683776,-2.3243295965774955,7.316486356261271,3.501844490571398,3.5,1.0005269973061137,0.6,0.0002253456612347185,0.9650544268100469,0.00023350565001767885,198.92232912552018,0.0,0.0,0.0,0.001609753656960304,7.8671506243121e-05,0.00014667415499159748,0.0005908102645413389,0.09557630585391652,0.07170393942622107,0.02387236642769546,0.09557630585641531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4398622817,579.5943256719529,0.0,0.09557630585391652,0.07170393942618257,0.023872366427682645,0.3754092740497304,0.3754092740497304,0.1249848251762119,0.0,4.994915535713517,4.9986057786911715,4.98383173744287,4.994794293227358,4.998381827903756,4.984018974016806,24790.120981374886,21071.602834168654,0.85,1.066526067358551,0.6627397265119045,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663837834926006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.4634267598,1534.726131706885,0.3754092740497304,0.1249848251762119,6.112871282664199,3.501844490571398
4098.0,-29.99701010549627,4.992162580285619,35.00487311912176,24.11253492990511,5.008765001817441,-26.496479741349123,-40.020683385059215,1.5082346376703528,-0.008566989668508995,-5.00334065325392,40.00975275210679,42262.65218132795,25749.30152777881,25749.30152777881,68011.95370910676,77344.21223516439,77344.21223516439,25749.30152777881,103093.5137629432,103093.5137629432,103093.5137629432,127883.64684406474,127883.64684406474,0.0,0.0,91516.58576063125,56435.02570679492,38979.511170929254,24790.13308112155,63769.6442520508,21071.613118953315,1534.7272752199538,0.0,0.8868664103484085,2.816474203641312,0.0014959128700940735,0.0,-0.008566989668508995,354609.81290032313,1554953.7813608323,4.384971100046553,1554953.7813608323,4.384971100046553,0.85,0.09557630664903914,4.028046144702076,101325.0,128381.13742411732,1.2670233153132724,1.0,0.0,4.028046144702065,1.2846994710902284,1.284988987613772,3.135399550903352,22719.845422078706,2316.779473324602,19311.86422321356,1969.2621051239273,0.85,0.8499998069725714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.897136590191,4632.441516551485,5.556727041793204,4.992162580285619,-2.324346910543621,7.31650949082924,3.5018331599437054,3.5,1.0005237599839159,0.6,0.0002253456612347185,0.9650570401198796,0.000233505017700017,198.92235041098635,0.0,0.0,0.0,0.001609753656960304,7.867130503752088e-05,0.00014667435619719762,0.0005908110750067808,0.09557630664903394,0.07170394454387392,0.02387236210516002,0.09557630665179176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4420437606,579.5943249583208,0.0,0.09557630664903394,0.07170394454387782,0.02387236210516132,0.37540925584528717,0.37540925584528717,0.12498478756417905,0.0,4.994894593667652,4.998559234730465,4.98388768659089,4.99477366358542,4.998335897856748,4.984074330213559,24790.13308112155,21071.613118953315,0.85,1.0665255311804493,0.6627393437273065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663837559767874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.46300575629,1534.7272752199538,0.37540925584528717,0.12498478756417905,6.112871282664199,3.5018331599437054
4099.0,-29.997036050308232,4.9921684166275915,35.004873357890546,24.112513625901215,5.008744879461251,-26.496505103920587,-40.02070975312961,1.508213933073648,-0.008606958997177117,-5.003360155229856,40.00975319289732,42262.65665400692,25749.29963896334,25749.29963896334,68011.95629297025,77344.20746818716,77344.20746818716,25749.29963896334,103093.50710715051,103093.50710715051,103093.50710715051,127883.6522677072,127883.6522677072,0.0,0.0,91516.58335093387,56435.032536753875,38979.50090464444,24790.145160556694,63769.64606520113,21071.62338647319,1534.7284165462668,0.0,0.8868663095472279,2.816472452036271,0.0014959128700940735,0.0,-0.008606958997177117,354609.5433412522,1554953.800369851,4.384974486920306,1554953.800369851,4.384974486920306,0.8500000000000001,0.09557630742261347,4.028046144702076,101325.0,128381.14399389633,1.26702338015195,1.0,0.0,4.028046144704304,1.2846995679348996,1.2849890844802678,3.1353993145471284,22719.844823848875,2316.779412322136,19311.871554047215,1969.2628526609205,0.85,0.8500001520158126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.888151911871,4632.441516551485,5.55673740816113,4.9921684166275915,-2.324364180905772,7.316532597533364,3.5018218437580675,3.5,1.0005205267880193,0.6,0.0002253456612347185,0.9650596460541159,0.00023350438717036792,198.92237163632078,0.0,0.0,0.0,0.001609753656960304,7.867107024642507e-05,0.00014667459098829342,0.0005908120207561491,0.09557630742259227,0.07170394962025015,0.023872357802342124,0.09557630742525869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4442216287,579.5943242458683,0.0,0.09557630742259227,0.07170394962026605,0.02387235780234742,0.37540923752858474,0.37540923752858474,0.12498475008995938,0.0,4.994873729085555,4.998512855757269,4.983943450417826,4.994753196232693,4.998290266191134,4.984129440039737,24790.145160556694,21071.62338647319,0.85,1.066525541374835,0.662739395021819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383728386064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.462585053046,1534.7284165462668,0.37540923752858474,0.12498475008995938,6.112871282664199,3.5018218437580675
4100.0,-29.9970620173346,4.99217426861054,35.004873595293574,24.112492391746514,5.008724790061356,-26.49653048319556,-40.02073238426817,1.5081932559222884,-0.008646832096530943,-5.003379613048213,40.009753630654274,42262.64536168663,25749.297762046084,25749.297762046084,68011.94312373271,77344.20268246996,77344.20268246996,25749.297762046084,103093.50044451604,103093.50044451604,103093.50044451604,127883.65765091676,127883.65765091676,0.0,0.0,91516.58094480864,56435.023624025096,38979.508134203934,24790.15720640072,63769.66534060465,21071.633625440612,1534.729554958566,0.0,0.8868662089814995,2.816470704322645,0.0014959128700940735,0.0,-0.008646832096530943,354609.27439266606,1554953.8192488449,4.384977865883488,1554953.8192488449,4.384977865883488,0.85,0.09557630817192993,4.028046144702076,101325.0,128381.14154414821,1.2670233559748159,1.0,0.0,4.028046144702182,1.2846996646512112,1.2849891812183751,3.1353990785042103,22719.84422650586,2316.7793514101004,19311.8698708969,1969.262681027354,0.85,0.8500001002809217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.879178694209,4632.441516551485,5.556747763393787,4.99217426861054,-2.3243814089673247,7.316555677577865,3.5018105420217056,3.5,1.0005172977204873,0.6,0.0002253456612347185,0.9650622542271933,0.00023350375610242032,198.92239287983327,0.0,0.0,0.0,0.001609753656960304,7.867086873087595e-05,0.00014667479250384254,0.0005908128324700799,0.09557630817193645,0.07170395465364193,0.02387235351829452,0.09557630817459108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4463845087,579.594323538319,0.0,0.09557630817193645,0.07170395465363703,0.02387235351829289,0.3754092191010549,0.3754092191010549,0.12498471275204688,0.0,4.994852937567714,4.9984666341992465,4.983999034053966,4.994732780951665,4.998244758255282,4.984184386800621,24790.15720640072,21071.633625440612,0.85,1.0665250124878236,0.6627390176184026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663837007207297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.462164955134,1534.729554958566,0.3754092191010549,0.12498471275204688,6.112871282664199,3.5018105420217056
4101.0,-29.99708792787103,4.992180136172878,35.00487383130541,24.112471157591813,5.008704770758534,-26.49655580461325,-40.020758752338566,1.5081726475007933,-0.008686620006812973,-5.003399025028723,40.00975406493882,42262.64994813282,25749.295892519527,25749.295892519527,68011.94584065235,77344.1978780542,77344.1978780542,25749.295892519527,103093.49377057372,103093.49377057372,103093.49377057372,127883.66298584956,127883.66298584956,0.0,0.0,91516.57852551996,56435.03059559868,38979.497699912536,24790.16921527583,63769.66691518837,21071.643832984453,1534.730690224806,0.0,0.8868661086616954,2.8164689608457585,0.0014959128700940735,0.0,-0.008686620006812973,354609.00607827987,1554953.8379770468,4.384981236584248,1554953.8379770468,4.384981236584248,0.8499999999999999,0.09557630889536696,4.028046144702076,101325.0,128381.14315875493,1.2670233719097452,1.0,0.0,4.028046144701903,1.284699761046057,1.2849892776349443,3.1353988432458877,22719.84362589489,2316.779290164826,19311.86362546619,1969.2620441706588,0.85,0.8499998478623126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.870216934328,4632.441516551485,5.556758106521751,4.992180136172878,-2.3243985935162095,7.316578729689088,3.501799254730941,3.5,1.0005140727802688,0.6,0.0002253456612347185,0.9650648567339148,0.00023350312640889193,198.9224140771361,0.0,0.0,0.0,0.001609753656960304,7.867063394098432e-05,0.00014667502729373417,0.0005908137782145977,0.09557630889531166,0.07170395964291647,0.023872349252395182,0.09557630889818589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4485302329,579.5943228363801,0.0,0.09557630889531166,0.07170395964295796,0.023872349252408998,0.3754092005634937,0.3754092005634937,0.12498467554942441,0.0,4.994832211748246,4.998420563628088,4.984054427314561,4.9947124050219145,4.998199378712513,4.9842391055649955,24790.16921527583,21071.643832984453,0.85,1.0665250287586743,0.6627390731762924,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663836729812548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.46174354736,1534.730690224806,0.3754092005634937,0.12498467554942441,6.112871282664199,3.501799254730941
4102.0,-29.997113877353332,4.992186019013802,35.004874065996525,24.112449993286305,5.008684764363072,-26.496581159796634,-40.02078512040896,1.5081520468063834,-0.008726253816973895,-5.003418402597466,40.00975449849367,42262.65439740192,25749.29405908901,25749.29405908901,68011.94845649094,77344.19305441566,77344.19305441566,25749.29405908901,103093.48711350467,103093.48711350467,103093.48711350467,127883.66832226916,127883.66832226916,0.0,0.0,91516.57610798141,56435.03745096791,38979.48739668167,24790.18120876449,63769.66860544616,21071.654027449815,1534.731823846195,0.0,0.8868660085190597,2.81646721935588,0.0014959128700940735,0.0,-0.008726253816973895,354608.73823890544,1554953.8566756328,4.38498460133274,1554953.8566756328,4.38498460133274,0.8499999999999999,0.09557630960323386,4.028046144702076,101325.0,128381.14950582955,1.2670234345505014,1.0,0.0,4.028046144700614,1.2846998574047739,1.2849893740153762,3.135398608075776,22719.843025718415,2316.779228963858,19311.86635866722,1969.262322879599,0.85,0.8499999906164214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.86126663822,4632.441516551485,5.556768443732378,4.992186019013802,-2.32441574299358,7.316601762007382,3.501787981893264,3.5,1.0005108519695038,0.6,0.0002253456612347185,0.965067463160017,0.00023350249577044763,198.92243530630486,0.0,0.0,0.0,0.001609753656960304,7.867039915174065e-05,0.00014667526208297785,0.0005908147239565055,0.09557630960328554,0.07170396459624104,0.02387234500704451,0.09557630960577844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4506723515,579.5943221356252,0.0,0.09557630960328554,0.07170396459620226,0.023872345007031597,0.3754091819162529,0.3754091819162529,0.12498463848054028,0.0,4.994811566730959,4.998374636031997,4.984109714728504,4.994692148780473,4.998154088568413,4.984294035076687,24790.18120876449,21071.654027449815,0.85,1.06652504150982,0.6627391253808795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383645167932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.461322405707,1534.731823846195,0.3754091819162529,0.12498463848054028,6.112871282664199,3.501787981893264
4103.0,-29.997139754546403,4.9921919172408495,35.004874299297434,24.112428828980796,5.008664816290188,-26.49660644408429,-40.020803979691095,1.5081315058280118,-0.008765822905047571,-5.003437726774255,40.0097549273833,42262.62772588876,25749.29221275433,25749.29221275433,68011.91993864308,77344.18822102675,77344.18822102675,25749.29221275433,103093.48043378108,103093.48043378108,103093.48043378108,127883.67358845183,127883.67358845183,0.0,0.0,91516.57367505114,56435.013179912916,38979.511661264696,24790.193154670753,63769.704815935445,21071.66418147014,1534.732953538013,0.0,0.886865908665391,2.8164654832599756,0.0014959128700940735,0.0,-0.008765822905047571,354608.47113891295,1554953.8751718297,4.384987956372588,1554953.8751718297,4.384987956372588,0.85,0.09557631027973323,4.028046144702076,101325.0,128381.1468333771,1.2670234081754463,1.0,0.0,4.028046144700457,1.2846999534841868,1.2849894701164413,3.1353983735873596,22719.8424217208,2316.7791673732418,19311.864538647824,1969.2621372892706,0.85,0.8499999331062765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.852327754496,4632.441516551485,5.556778764512787,4.9921919172408495,-2.3244328435034305,7.31662476074428,3.5017767234438972,3.5,1.000507635269685,0.6,0.0002253456612347185,0.9650700623327815,0.00023350186689037857,198.92245647633865,0.0,0.0,0.0,0.001609753656960304,7.867023122340737e-05,0.00014667543001131112,0.0005908154003795809,0.09557631027967686,0.07170396950093226,0.023872340778744595,0.09557631028275021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4527914191,579.5943214424084,0.0,0.09557631027967686,0.07170396950097456,0.023872340778758678,0.37540916315922845,0.37540916315922845,0.1249846015491543,0.0,4.994790981466906,4.998328855100908,4.98416480094636,4.994671903869232,4.998108995620726,4.984348417757417,24790.193154670753,21071.66418147014,0.85,1.0665239887020388,0.662738330808891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663836172821867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.460899620146,1534.732953538013,0.37540916315922845,0.1249846015491543,6.112871282664199,3.5017767234438972
