time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4104.0,-29.997165569382588,4.992197830746819,35.004874531276506,24.11240773452448,5.0086449185184465,-26.496631667223,-40.02083031283689,1.5081110163588538,-0.008805198396373726,-5.003457007535246,40.00975535548363,42262.632640092284,25749.290379283717,25749.290379283717,68011.923019376,77344.18339489511,77344.18339489511,25749.290379283717,103093.47377417883,103093.47377417883,103093.47377417883,127883.67885498452,127883.67885498452,0.0,0.0,91516.57124448699,56435.02048968417,38979.500838669795,24790.2050808057,63769.7059194755,21071.674318684843,1534.7340811298288,0.0,0.886865809035256,2.8164637496856804,0.0014959128700940735,0.0,-0.008805198396373726,354608.2046386605,1554953.8936329356,4.384991303902306,1554953.8936329356,4.384991303902306,0.85,0.09557631093575544,4.028046144702076,101325.0,128381.1482809555,1.2670234224619343,1.0,0.0,4.028046144701585,1.2847000493226821,1.2849895659765345,3.1353981396869544,22719.841818310593,2316.7791058425246,19311.862666855952,1969.2619464196187,0.85,0.8499998732954184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.843400329179,4632.441516551485,5.55678907436849,4.992197830746819,-2.3244499023533955,7.316647733100215,3.5017654794407465,3.5,1.000504422697356,0.6,0.0002253456612347185,0.9650726552497916,0.00023350123952728912,198.92247759536298,0.0,0.0,0.0,0.001609753656960304,7.866999674625186e-05,0.0001466756644884666,0.0005908163448643831,0.09557631093569033,0.07170397436581549,0.023872336569874836,0.0955763109385144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4549065866,579.5943207504669,0.0,0.09557631093569033,0.07170397436586434,0.023872336569891104,0.3754091442926565,0.3754091442926565,0.12498456475241923,0.0,4.994770477781174,4.998283245538516,4.984219699144717,4.9946518091388725,4.998064154160829,4.984402646431533,24790.2050808057,21071.674318684843,0.85,1.0665240185560416,0.662738396401874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383589323509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.4604774178,1534.7340811298288,0.3754091442926565,0.12498456475241923,6.112871282664199,3.5017654794407465
4105.0,-29.99719143214009,4.992203759336276,35.00487476194701,24.112386640068166,5.00862503703221,-26.49665693185753,-40.02085290905086,1.5080905367496433,-0.00884446819287632,-5.003476249200962,40.00975578132693,42262.62170027876,25749.28856926524,25749.28856926524,68011.910269544,77344.17854535602,77344.17854535602,25749.28856926524,103093.46711462125,103093.46711462125,103093.46711462125,127883.68409477426,127883.68409477426,0.0,0.0,91516.56881653023,56435.01197145284,38979.50760564154,24790.216980153007,63769.72458579455,21071.684433130056,1534.735206311963,0.0,0.8868657096120371,2.816462019290452,0.0014959128700940735,0.0,-0.00884446819287632,354607.9386792716,1554953.911998784,4.3849946444802415,1554953.911998784,4.3849946444802415,0.85,0.09557631157149492,4.028046144702076,101325.0,128381.14549715088,1.2670233949879188,1.0,0.0,4.02804614470095,1.2847001451150721,1.284989661790512,3.135397905899107,22719.841215547698,2316.779044377815,19311.86078515368,1969.261754539387,0.85,0.8499998130241394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.834484356992,4632.441516551485,5.556799375590626,4.992203759336276,-2.324466922760969,7.316670682097245,3.501754249877115,3.5,1.0005012142506042,0.6,0.0002253456612347185,0.9650752529876866,0.0002335006110011544,198.9224987535961,0.0,0.0,0.0,0.001609753656960304,7.86697955442213e-05,0.00014667586569049718,0.0005908171553154467,0.09557631157150338,0.07170397919134007,0.023872332380163317,0.09557631157430593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4570106027,579.5943200621748,0.0,0.09557631157150338,0.07170397919133371,0.023872332380161204,0.37540912531832216,0.37540912531832216,0.1249845280887225,0.0,4.994750054346582,4.99823779096522,4.984274453207263,4.994631781008081,4.998019393824848,4.984456898163671,24790.216980153007,21071.684433130056,0.85,1.0665235064335599,0.6627380308569382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663835612924068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.460055602096,1534.735206311963,0.37540912531832216,0.1249845280887225,6.112871282664199,3.501754249877115
4106.0,-29.99721724013546,4.992209703043859,35.004874991238374,24.11236565038564,5.008605218578645,-26.496682140908096,-40.02087927712125,1.5080701193513149,-0.008883690242385,-5.003495441095803,40.009756202497705,42262.62663361309,25749.28675509,25749.28675509,68011.91338870309,77344.1736756058,77344.1736756058,25749.28675509,103093.46043069579,103093.46043069579,103093.46043069579,127883.68926396142,127883.68926396142,0.0,0.0,91516.56637168923,56435.019329696755,38979.496713324974,24790.228833265624,63769.7255465906,21071.69450827578,1534.7363277274098,0.0,0.8868656104583722,2.816460294066027,0.0014959128700940735,0.0,-0.008883690242385,354607.67340643646,1554953.9301619274,4.384997976001789,1554953.9301619274,4.384997976001789,0.85,0.09557631217767398,4.028046144702076,101325.0,128381.15156584504,1.2670234548812735,1.0,0.0,4.028046144701224,1.2847002406164882,1.28498975731345,3.1353976728214357,22719.84060859313,2316.7789824856736,19311.863334121732,1969.262014461792,0.85,0.8499999479229432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.8255798113905,4632.441516551485,5.556809662252775,4.992209703043859,-2.3244838969158717,7.316693599959731,3.5017430347195124,3.5,1.0004980099198606,0.6,0.0002253456612347185,0.9650778452326165,0.00023349998380742284,198.92251986703295,0.0,0.0,0.0,0.001609753656960304,7.866956075729034e-05,0.00014667610047742815,0.0005908181010480388,0.09557631217770282,0.07170398397029143,0.02387232820741139,0.09557631217995705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4590915332,579.5943193814342,0.0,0.09557631217770282,0.0717039839702698,0.023872328207404182,0.3754091062367743,0.3754091062367743,0.124984491559311,0.0,4.994729690592749,4.998192482362697,4.98432900786338,4.994611750853437,4.997974763968045,4.984510749984338,24790.228833265624,21071.69450827578,0.85,1.0665235392774761,0.6627380982333964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663835331898075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.459631965874,1534.7363277274098,0.3754091062367743,0.124984491559311,6.112871282664199,3.5017430347195124
4107.0,-29.997243072669807,4.992215661627051,35.00487521920687,24.11234462577852,5.008585418350431,-26.496707370219312,-40.02090183841062,1.508049715899902,-0.0089227660255915,-5.003514596290633,40.00975662254909,42262.61579470247,25749.284970016965,25749.284970016965,68011.90076471944,77344.1687897777,77344.1687897777,25749.284970016965,103093.45375979466,103093.45375979466,103093.45375979466,127883.69442759675,127883.69442759675,0.0,0.0,91516.5639280924,56435.01093301706,38979.50332786148,24790.2406678021,63769.74399566358,21071.704567631783,1534.7374472600625,0.0,0.8868655114959629,2.8164585712201724,0.0014959128700940735,0.0,-0.0089227660255915,354607.4086427875,1554953.948277518,4.385001301097731,1554953.948277518,4.385001301097731,0.85,0.09557631276661732,4.028046144702076,101325.0,128381.15290207126,1.267023468068801,1.0,0.0,4.028046144702746,1.2847003360526823,1.2849898527711514,3.1353974399029783,22719.84000194744,2316.778920625029,19311.865869071557,1969.2622729547356,0.85,0.8500000821931947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.816686720676,4632.441516551485,5.556819941498284,4.992215661627051,-2.324500834436291,7.316716496063342,3.501731834003527,3.5,1.0004948097152935,0.6,0.0002253456612347185,0.9650804399498495,0.00023349935601889164,198.9225410005496,0.0,0.0,0.0,0.001609753656960304,7.866935986726553e-05,0.00014667630136745296,0.0005908189102423287,0.09557631276658425,0.07170398871224518,0.023872324054339075,0.09557631276959641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4611669343,579.5943187025023,0.0,0.09557631276658425,0.07170398871226999,0.023872324054347336,0.3754090870480081,0.3754090870480081,0.12498445516173308,0.0,4.9947094015664675,4.998147317570442,4.984383429841898,4.994591830265051,4.997930243929602,4.984564710695452,24790.2406678021,21071.704567631783,0.85,1.0665230327621251,0.6627377365287271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663835050155463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.45920856463,1534.7374472600625,0.3754090870480081,0.12498445516173308,6.112871282664199,3.501731834003527
4108.0,-29.99726883502175,4.992221635139984,35.00487544579594,24.112323705945187,5.0085656867571124,-26.49673252950423,-40.02092443462459,1.5080293812395855,-0.008961772366546938,-5.003533701022305,40.009757038306994,42262.605197404766,25749.28317844804,25749.28317844804,68011.88837585281,77344.16389108775,77344.16389108775,25749.28317844804,103093.44706953579,103093.44706953579,103093.44706953579,127883.6995276002,127883.6995276002,0.0,0.0,91516.56147100129,56435.00277731819,38979.50965964789,24790.252458064417,63769.76211771231,21071.714589354753,1534.7385631216785,0.0,0.8868654128054244,2.8164568533462693,0.0014959128700940735,0.0,-0.008961772366546938,354607.14457589254,1554953.9662075492,4.385004617059429,1554953.9662075492,4.385004617059429,0.85,0.09557631332597316,4.028046144702076,101325.0,128381.14989556221,1.2670234383968637,1.0,0.0,4.02804614470609,1.2847004311671233,1.2849899479070273,3.135397207769815,22719.83939195167,2316.7788584227715,19311.863841679515,1969.2620662182821,0.85,0.8500000157800672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.807805046809,4632.441516551485,5.5568302056904,4.992221635139984,-2.3245177252525067,7.316739360392491,3.501720647681197,3.5,1.0004916136231992,0.6,0.0002253456612347185,0.9650830276251912,0.0002334987299374991,198.92256207665463,0.0,0.0,0.0,0.001609753656960304,7.866915866674076e-05,0.00014667650256797773,0.0005908197206873268,0.09557631332597503,0.07170399340778724,0.023872319918187796,0.0955763133285551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4632211216,579.5943180305102,0.0,0.09557631332597503,0.07170399340778583,0.023872319918187328,0.375409067751986,0.375409067751986,0.12498441889794268,0.0,4.99468917080452,4.998102296636375,4.98443765308798,4.994571928655773,4.99788589450975,4.984618235021117,24790.252458064417,21071.714589354753,0.85,1.0665225354033778,0.6627373820117506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663834767707727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.45878381152,1534.7385631216785,0.375409067751986,0.12498441889794268,6.112871282664199,3.501720647681197
4109.0,-29.997294560305313,4.992227623385637,35.004875671095384,24.112302786111854,5.008545993830168,-26.496757651558838,-40.02095080269498,1.5080090850837176,-0.00900057972222612,-5.0035527670921,40.009757453922205,42262.61041276307,25749.281410521624,25749.281410521624,68011.89182328469,77344.15899437854,77344.15899437854,25749.281410521624,103093.44040490016,103093.44040490016,103093.44040490016,127883.70463961601,127883.70463961601,0.0,0.0,91516.55901654658,56435.01043493113,38979.49842401717,24790.264234715847,63769.762658733016,21071.72459950847,1534.7396773438916,0.0,0.8868653143121927,2.816455137377125,0.0014959128700940735,0.0,-0.00900057972222612,354606.88104408095,1554953.9841315113,4.385007926392201,1554953.9841315113,4.385007926392201,0.85,0.09557631386845486,4.028046144702076,101325.0,128381.155741552,1.267023496092297,1.0,0.0,4.028046144699744,1.284700526101476,1.284990042862774,3.135396976076204,22719.838782610415,2316.778796287256,19311.866268785354,1969.2623137141995,0.85,0.8500001454044869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.798934822486,4632.441516551485,5.556840461293783,4.992227623385637,-2.3245345780389792,7.316762201424616,3.501709475793643,3.5,1.0004884216553267,0.6,0.0002253456612347185,0.9650856115847065,0.00023349810475849133,198.92258312243862,0.0,0.0,0.0,0.001609753656960304,7.86689238815668e-05,0.00014667673735315167,0.0005908206664128415,0.09557631386843374,0.07170399806670559,0.02387231580172815,0.09557631387123369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4652746023,579.5943173587497,0.0,0.09557631386843374,0.07170399806672144,0.02387231580173342,0.3754090483487767,0.3754090483487767,0.12498438276540719,0.0,4.994669023249173,4.998057436704698,4.98449172596554,4.994552187369891,4.997841752014722,4.9846717797834685,24790.264234715847,21071.72459950847,0.85,1.0665225804156373,0.6627374581732958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663834484552299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.458359603315,1534.7396773438916,0.3754090483487767,0.12498438276540719,6.112871282664199,3.501709475793643
4110.0,-29.997320311514557,4.99223362624597,35.004875895090464,24.11228190120312,5.008526325034942,-26.49678279453557,-40.02097336398435,1.5079888080559911,-0.009039301337111283,-5.003571791017938,40.00975786652875,42262.599850666214,25749.27965676003,25749.27965676003,68011.87950742625,77344.1540756751,77344.1540756751,25749.27965676003,103093.43373243514,103093.43373243514,103093.43373243514,127883.7097108959,127883.7097108959,0.0,0.0,91516.55656035512,56435.00233534635,38979.50469445419,24790.275978460766,63769.78067291496,21071.73458169165,1534.7407887365541,0.0,0.8868652160441384,2.8164534252005637,0.0014959128700940735,0.0,-0.009039301337111283,354606.6180947341,1554954.0019251131,4.385011228159603,1554954.0019251131,4.385011228159603,0.85,0.09557631438791381,4.028046144702076,101325.0,128381.15685507387,1.2670235070819036,1.0,0.0,4.0280461447016185,1.284700620946371,1.284990137729043,3.1353967446009543,22719.83817283799,2316.778734107773,19311.86418346608,1969.2621010708124,0.85,0.8500000764333696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.790076020315,4632.441516551485,5.556850706295818,4.99223362624597,-2.324551390292306,7.316785016538276,3.5016983183063153,3.5,1.0004852338018044,0.6,0.0002253456612347185,0.9650881981557813,0.00023349747895097972,198.9226041894368,0.0,0.0,0.0,0.001609753656960304,7.866872299304583e-05,0.00014667693824167266,0.000590821475601074,0.09557631438788314,0.0717040026843866,0.023872311703496536,0.09557631439058273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4673132177,579.5943166918508,0.0,0.09557631438788314,0.07170400268440962,0.023872311703504196,0.37540902883957117,0.37540902883957117,0.12498434676490208,0.0,4.994648949632392,4.998012723552904,4.984545654083604,4.994532489680807,4.997797706143331,4.984725208956149,24790.275978460766,21071.73458169165,0.85,1.066522086006061,0.6627371053295229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663834200698523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.457935278966,1534.7407887365541,0.37540902883957117,0.12498434676490208,6.112871282664199,3.5016983183063153
4111.0,-29.99734599405351,4.99223964375927,35.004876117744224,24.112261086143576,5.008506712306635,-26.496807870100874,-40.02099592527372,1.5079685883540193,-0.009077933148716966,-5.003590765504138,40.00975827544997,42262.58952564814,25749.27789840402,25749.27789840402,68011.86742405215,77344.14914887387,77344.14914887387,25749.27789840402,103093.42704727789,103093.42704727789,103093.42704727789,127883.71472941403,127883.71472941403,0.0,0.0,91516.55409096945,56434.99446774373,38979.51069247303,24790.28768213615,63769.79837460918,21071.744529815725,1534.7418967236417,0.0,0.8868651180403747,2.8164517176064696,0.0014959128700940735,0.0,-0.009077933148716966,354606.35582769325,1554954.0195601492,4.385014521047436,1554954.0195601492,4.385014521047436,0.85,0.09557631487948393,4.028046144702076,101325.0,128381.15362586049,1.2670234752120453,1.0,0.0,4.0280461447014115,1.2847007155231416,1.2849902323271272,3.1353965137801136,22719.837559789983,2316.778671594274,19311.857547328862,1969.261424373141,0.85,0.8499998072832778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.781228631565,4632.441516551485,5.556860936658468,4.99223964375927,-2.3245681566662193,7.31680780042549,3.5016871752081586,3.5,1.000482050059474,0.6,0.0002253456612347185,0.96509077783674,0.0002334968548138372,198.92262520026046,0.0,0.0,0.0,0.001609753656960304,7.866852210499877e-05,0.0001466771391297197,0.0005908222847873975,0.09557631487951779,0.07170400725711121,0.02387230762240658,0.09557631488175071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4693336264,579.5943160309083,0.0,0.09557631487951779,0.0717040072570858,0.02387230762239812,0.37540900922456666,0.37540900922456666,0.12498431089728781,0.0,4.99462894043495,4.997968162932239,4.984599382062413,4.99451283235544,4.9977538498244485,4.984778230485233,24790.28768213615,21071.744529815725,0.85,1.0665216004686635,0.662736759451251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663833916151994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.457509577733,1534.7418967236417,0.37540900922456666,0.12498431089728781,6.112871282664199,3.5016871752081586
4112.0,-29.99737162497853,4.992245675809015,35.00487633911423,24.11224030600863,5.0084871495921215,-26.496832894209103,-40.02102225841952,1.507948418822718,-0.0091163892089412,-5.00360969779552,40.009758683365526,42262.59506353372,25749.2761540307,25749.2761540307,68011.87121756442,77344.14422461108,77344.14422461108,25749.2761540307,103093.42037864178,103093.42037864178,103093.42037864178,127883.71974401365,127883.71974401365,0.0,0.0,91516.55162348683,56435.00246240968,38979.4990678635,24790.299365371877,63769.79843323538,21071.754460566095,1534.7430025950218,0.0,0.8868650202556972,2.8164500126505922,0.0014959128700940735,0.0,-0.0091163892089412,354606.0941464387,1554954.037151986,4.385017806574553,1554954.037151986,4.385017806574553,0.85,0.09557631535107579,4.028046144702076,101325.0,128381.159304822,1.2670235312590377,1.0,0.0,4.028046144702111,1.2847008098652548,1.2849903266905012,3.135396283532004,22719.83694721442,2316.7786091289504,19311.86434036205,1969.262117069749,0.85,0.8500001291923794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.772392684787,4632.441516551485,5.556871156356405,4.992245675809015,-2.324584882480448,7.316830558289462,3.5016760465350805,3.5,1.0004788704385945,0.6,0.0002253456612347185,0.9650933523407625,0.00023349623193254752,198.92264616886328,0.0,0.0,0.0,0.001609753656960304,7.866828763255222e-05,0.00014667737360216627,0.0005908232292532319,0.09557631535100301,0.0717040117910556,0.023872303559947416,0.09557631535421524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4713490653,579.5943153715921,0.0,0.09557631535100301,0.07170401179111019,0.023872303559965596,0.37540898950436774,0.37540898950436774,0.1249842751597965,0.0,4.994609012349031,4.997923770969862,4.984652928284106,4.994493308586584,4.997710212355969,4.984831129469512,24790.299365371877,21071.754460566095,0.85,1.0665216589757662,0.6627368456837933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663833630910895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.457084393816,1534.7430025950218,0.37540898950436774,0.1249842751597965,6.112871282664199,3.5016760465350805
4113.0,-29.997397299197033,4.99225172216995,35.00487655920923,24.11221956079828,5.008467615819879,-26.49685795439118,-40.02104481970889,1.5079282710139894,-0.009154752653500964,-5.003628593206609,40.00975908896801,42262.58476285222,25749.274436687723,25749.274436687723,68011.85919953993,77344.1392715851,77344.1392715851,25749.274436687723,103093.41370827283,103093.41370827283,103093.41370827283,127883.72473026258,127883.72473026258,0.0,0.0,91516.54915647107,56434.994647738094,38979.5050097033,24790.311021989753,63769.81603169306,21071.76436869129,1534.7441061196841,0.0,0.8868649226662018,2.8164483107668628,0.0014959128700940735,0.0,-0.009154752653500964,354605.83297304093,1554954.0546437213,4.385021085544121,1554954.0546437213,4.385021085544121,0.85,0.09557631580339737,4.028046144702076,101325.0,128381.16019563949,1.2670235400507228,1.0,0.0,4.028046144704238,1.2847009041057755,1.2849904209522596,3.1353960535318715,22719.836334754764,2316.7785466754463,19311.86212516324,1969.2618911823345,0.85,0.8500000546052212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.763568171508,4632.441516551485,5.556881368215436,4.99225172216995,-2.3246015716897213,7.316853293859671,3.501664932276352,3.5,1.0004756949361007,0.6,0.0002253456612347185,0.9650959312008277,0.00023349560800067873,198.92266717288882,0.0,0.0,0.0,0.001609753656960304,7.86680867455329e-05,0.00014667757448918558,0.0005908240384354155,0.09557631580341347,0.07170401628727721,0.02387229951613626,0.09557631580573991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.473353075,579.5943147160145,0.0,0.09557631580341347,0.07170401628726514,0.02387229951613224,0.37540896968053816,0.37540896968053816,0.12498423955119561,0.0,4.9945891621835585,4.997879524563871,4.9847063493646715,4.994473840553098,4.9976666186080365,4.9848841203533425,24790.311021989753,21071.76436869129,0.85,1.0665211761899802,0.6627365012602211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383334498075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.456659387815,1534.7441061196841,0.37540896968053816,0.12498423955119561,6.112871282664199,3.501664932276352
4114.0,-29.997422906197087,4.992257782871434,35.004876778008445,24.11219881558793,5.008448120147485,-26.496882950268677,-40.02107115285469,1.5079081642190615,-0.009193008529905455,-5.0036474399474935,40.0097594914157,42262.59038044741,25749.272715821895,25749.272715821895,68011.8630962693,77344.13431515175,77344.13431515175,25749.272715821895,103093.40703097364,103093.40703097364,103093.40703097364,127883.7296731206,127883.7296731206,0.0,0.0,91516.5466742504,56435.00273954607,38979.4932607826,24790.322642146955,63769.81590292955,21071.774245824912,1534.745206461199,0.0,0.886864825335943,2.8164466131597403,0.0014959128700940735,0.0,-0.009193008529905455,354605.57247336477,1554954.0719994986,4.3850243558039255,1554954.0719994986,4.3850243558039255,0.85,0.09557631622929685,4.028046144702076,101325.0,128381.16576324882,1.2670235949987547,1.0,0.0,4.028046144704419,1.2847009981544695,1.2849905150221481,3.135395823999938,22719.83571852035,2316.778483837024,19311.86436194019,1969.2621192701065,0.85,0.8500001761103355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.754755057054,4632.441516551485,5.556891565683399,4.992257782871434,-2.324618215673601,7.316875998545035,3.5016538323882496,3.5,1.0004725235394998,0.6,0.0002253456612347185,0.9650985033165078,0.00023349498570387432,198.92268812192754,0.0,0.0,0.0,0.001609753656960304,7.866785227428626e-05,0.00014667780896043223,0.0005908249828964166,0.09557631622926765,0.07170402073982787,0.02387229548943978,0.0955763162320131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4753414976,579.594314065536,0.0,0.09557631622926765,0.07170402073984979,0.02387229548944707,0.3754089497530399,0.3754089497530399,0.12498420407381264,0.0,4.994569381740348,4.997835431824967,4.9847595881175835,4.99445443141758,4.9976232329435675,4.984936722134137,24790.322642146955,21071.774245824912,0.85,1.0665212394496637,0.6627365906901714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663833058372236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.456232660137,1534.745206461199,0.3754089497530399,0.12498420407381264,6.112871282664199,3.5016538323882496
4115.0,-29.997448462831617,4.9922638578769565,35.00487699551627,24.112178140226774,5.008428687849612,-26.496907894476234,-40.02109367921946,1.5078881194942058,-0.009231138089717206,-5.003666241047119,40.00975989139961,42262.58048538176,25749.27099933732,25749.27099933732,68011.85148471908,77344.12935464528,77344.12935464528,25749.27099933732,103093.40035398261,103093.40035398261,103093.40035398261,127883.7345851371,127883.7345851371,0.0,0.0,91516.54419323806,56434.995323974406,38979.49874362628,24790.334231154495,63769.83297478077,21071.78409648132,1534.7463039943357,0.0,0.8868647282466113,2.8164449192209893,0.0014959128700940735,0.0,-0.009231138089717206,354605.3126045547,1554954.0892495583,4.385027617969156,1554954.0892495583,4.385027617969156,0.8499999999999999,0.09557631663116141,4.028046144702076,101325.0,128381.16225565494,1.2670235603814946,1.0,0.0,4.028046144702462,1.2847010919128474,1.2849906088016554,3.1353955951765733,22719.83510258591,2316.77842102919,19311.86204313061,1969.2618828173345,0.85,0.8500000970928081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.745953367439,4632.441516551485,5.55690175043472,4.9922638578769565,-2.3246348166457063,7.316898674522663,3.5016427469034803,3.5,1.0004693562581373,0.6,0.0002253456612347185,0.9651010703805535,0.00023349436463256784,198.9227090297667,0.0,0.0,0.0,0.001609753656960304,7.86676516992632e-05,0.0001466780095354553,0.000590825790821865,0.09557631663116746,0.07170402515092851,0.023872291480238946,0.09557631663376047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4773177499,579.59431341904,0.0,0.09557631663116746,0.07170402515092397,0.023872291480237437,0.3754089297224315,0.3754089297224315,0.12498416872595684,0.0,4.994549674331779,4.997791502161647,4.984812629545161,4.994435102957425,4.99758004238106,4.984989060987573,24790.334231154495,21071.78409648132,0.85,1.0665207718454572,0.6627362581002126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383277108396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.455806423266,1534.7463039943357,0.3754089297224315,0.12498416872595684,6.112871282664199,3.5016427469034803
4116.0,-29.997474063974728,4.992269946907155,35.00487721178311,24.11215753471481,5.008409268015924,-26.49693287749826,-40.02111624050883,1.5078680815394614,-0.009269136317243465,-5.00368500806767,40.009760290268865,42262.570433685374,25749.269316376172,25749.269316376172,68011.83975006154,77344.12437200923,77344.12437200923,25749.269316376172,103093.3936883854,103093.3936883854,103093.3936883854,127883.73949063531,127883.73949063531,0.0,0.0,91516.54171314907,56434.98777482533,38979.50437591527,24790.345802249914,63769.85017816519,21071.793931912427,1534.7473997441653,0.0,0.8868646313345643,2.816443227533213,0.0014959128700940735,0.0,-0.009269136317243465,354605.0532065917,1554954.1064504979,4.385030874178172,1554954.1064504979,4.385030874178172,0.85,0.09557631701734046,4.028046144702076,101325.0,128381.16297944415,1.2670235675247388,1.0,0.0,4.0280461447036,1.284701185639572,1.284990702549502,3.135395366430494,22719.8344868807,2316.778358244732,19311.859717516323,1969.2616456706749,0.85,0.8500000177671949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.737163112939,4632.441516551485,5.5569119287460484,4.992269946907155,-2.324651383138968,7.316921330046123,3.5016316758349317,3.5,1.0004661930956948,0.6,0.0002253456612347185,0.9651036419227014,0.00023349374248114922,198.92272997402267,0.0,0.0,0.0,0.001609753656960304,7.866745081374502e-05,0.00014667821042097347,0.000590826599998002,0.09557631701731543,0.07170402952712794,0.023872287490187497,0.09557631701986072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4792884907,579.5943127743446,0.0,0.09557631701731543,0.07170402952714672,0.023872287490193742,0.3754089095898331,0.3754089095898331,0.12498413350524423,0.0,4.994530049190985,4.997747720511882,4.984865555852309,4.994415871750448,4.997536917632033,4.985041591598531,24790.345802249914,21071.793931912427,0.85,1.0665203001111772,0.6627359216872692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663832483117659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.455380341817,1534.7473997441653,0.3754089095898331,0.12498413350524423,6.112871282664199,3.5016316758349317
4117.0,-29.99749959918612,4.992276050058187,35.004877426738254,24.112136929202848,5.00838990168832,-26.496957795825196,-40.02114253873003,1.50784809832736,-0.009307075104175055,-5.0037037235583375,40.00976068459643,42262.57629481691,25749.267621876057,25749.267621876057,68011.84391669296,77344.11937840842,77344.11937840842,25749.267621876057,103093.38700028448,103093.38700028448,103093.38700028448,127883.7443273142,127883.7443273142,0.0,0.0,91516.53921708911,56434.996133497494,38979.4923151018,24790.35732702972,63769.84964213152,21071.80372797526,1534.7484916770434,0.0,0.8868645347012638,2.816441541088709,0.0014959128700940735,0.0,-0.009307075104175055,354604.79452194565,1554954.1234566886,4.385034121021892,1554954.1234566886,4.385034121021892,0.85,0.09557631737332067,4.028046144702076,101325.0,128381.1683243491,1.2670236202748493,1.0,0.0,4.028046144704611,1.2847012791102537,1.2849907960412479,3.135395138309337,22719.83386721055,2316.778295055962,19311.861830078735,1969.2618610920892,0.85,0.8500001339336276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.728384245612,4632.441516551485,5.556922090949908,4.992276050058187,-2.3246679023780517,7.3169439524362385,3.50162061912217,3.5,1.0004630340349057,0.6,0.0002253456612347185,0.965106206849608,0.00023349312193350548,198.9227508643444,0.0,0.0,0.0,0.001609753656960304,7.866721665521826e-05,0.00014667844457950024,0.000590827543199353,0.09557631737329808,0.07170403385719461,0.023872283516103477,0.09557631737614768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4812367943,579.5943121369909,0.0,0.09557631737329808,0.07170403385721155,0.02387228351610912,0.3754088893553357,0.3754088893553357,0.12498409841462314,0.0,4.99451048485048,4.997704086297858,4.9849182828256176,4.994396648454142,4.99749397099373,4.985093618998064,24790.35732702972,21071.80372797526,0.85,1.0665203744146643,0.6627360191687646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383219448657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.45495251682,1534.7484916770434,0.3754088893553357,0.12498409841462314,6.112871282664199,3.50162061912217
4118.0,-29.99752517912867,4.992282167071454,35.00487764039993,24.112116323690884,5.008370572856676,-26.496982750667406,-40.0211651000194,1.5078281443953936,-0.009344921056367639,-5.003722404182694,40.0097610768318,42262.56631183246,25749.26595840798,25749.26595840798,68011.83227024044,77344.1143539745,77344.1143539745,25749.26595840798,103093.38031238248,103093.38031238248,103093.38031238248,127883.74914000182,127883.74914000182,0.0,0.0,91516.53672345911,56434.988681316965,38979.49782460238,24790.368827619342,63769.866652221725,21071.813503476442,1534.7495814465367,0.0,0.8868644382528065,2.8164398574944993,0.0014959128700940735,0.0,-0.009344921056367639,354604.536319227,1554954.140372308,4.3850373616554235,1554954.140372308,4.3850373616554235,0.85,0.09557631771164486,4.028046144702076,101325.0,128381.16464972694,1.2670235840091482,1.0,0.0,4.028046144700055,1.2847013724439924,1.28499088939602,3.135394910522431,22719.83324814366,2316.7782319287076,19311.854926813012,1969.2611571548912,0.85,0.8499998532511633,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.719616807093,4632.441516551485,5.556932246183412,4.992282167071454,-2.3246843866085727,7.316966553680027,3.501609576817577,3.5,1.0004598790907362,0.6,0.0002253456612347185,0.9651087762769824,0.00023349250030034455,198.922771791265,0.0,0.0,0.0,0.001609753656960304,7.866701577072674e-05,0.00014667864546399174,0.0005908283523713546,0.09557631771163455,0.07170403815093232,0.023872279560702234,0.09557631771427182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4831747588,579.5943115030184,0.0,0.09557631771163455,0.07170403815094005,0.02387227956070481,0.3754088690190758,0.3754088690190758,0.12498406345126654,0.0,4.994490987046788,4.997660581317916,4.984970888102168,4.9943774831263,4.997451049263191,4.98514580373876,24790.368827619342,21071.813503476442,0.85,1.0665199072965432,0.6627356858423044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663831905186134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.454525159286,1534.7495814465367,0.3754088690190758,0.12498406345126654,6.112871282664199,3.501609576817577
4119.0,-29.997550709159448,4.992288297883292,35.00487785276414,24.112095788028114,5.008351283281926,-26.497007656658564,-40.02118766130877,1.507808230781057,-0.009382661183281016,-5.003741041048317,40.00976146636347,42262.55650125211,25749.264302579424,25749.264302579424,68011.82080383154,77344.1093184459,77344.1093184459,25749.264302579424,103093.37362102533,103093.37362102533,103093.37362102533,127883.75391753361,127883.75391753361,0.0,0.0,91516.53421443958,56434.981397245894,38979.50313021521,24790.38029650829,63769.88342672351,21071.823252032045,1534.7506684205725,0.0,0.8868643420363466,2.8164381776111944,0.0014959128700940735,0.0,-0.009382661183281016,354604.27872053825,1554954.1571709688,4.385040594494405,1554954.1571709688,4.385040594494405,0.85,0.09557631802676111,4.028046144702076,101325.0,128381.16988327971,1.2670236356602982,1.0,0.0,4.028046144702158,1.2847014655891602,1.2849909825621788,3.1353946831957775,22719.832625256175,2316.778168411861,19311.85696942189,1969.26136544303,0.85,0.8499999664590021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.710860754171,4632.441516551485,5.556942389449942,4.992288297883292,-2.324700829360263,7.316989127243555,3.501598548866676,3.5,1.0004567282476218,0.6,0.0002253456612347185,0.9651113406982263,0.00023349187988163967,198.92279267735725,0.0,0.0,0.0,0.001609753656960304,7.866681488671023e-05,0.00014667884634800824,0.0005908291615414427,0.0955763180267657,0.07170404240379587,0.023872275622969834,0.09557631802915818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4850993662,579.594310873416,0.0,0.0955763180267657,0.07170404240379243,0.023872275622968685,0.3754088485801566,0.3754088485801566,0.12498402861748993,0.0,4.99447155148107,4.99761720703151,4.985023350084248,4.994358379865048,4.997408281093101,4.985197775819643,24790.38029650829,21071.823252032045,0.85,1.066519446942103,0.6627353576679348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663831615228616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.454096054462,1534.7506684205725,0.3754088485801566,0.12498402861748993,6.112871282664199,3.501598548866676
4120.0,-29.99757617456973,4.992294442492911,35.0048780638487,24.112075322214537,5.008332042815521,-26.497032499583494,-40.02121392460538,1.5077883678292745,-0.009420253761220465,-5.003759631217523,40.00976185381957,42262.562599177814,25749.262646845644,25749.262646845644,68011.82524602345,77344.10428820897,77344.10428820897,25749.262646845644,103093.36693505461,103093.36693505461,103093.36693505461,127883.75867132217,127883.75867132217,0.0,0.0,91516.53170441951,56434.99001538824,38979.4907655903,24790.39173626755,63769.88250185785,21071.832975827416,1534.7517526783117,0.0,0.8868642460649967,2.8164365012453954,0.0014959128700940735,0.0,-0.009420253761220465,354604.0217678743,1554954.1738805992,4.385043819098252,1554954.1738805992,4.385043819098252,0.85,0.0955763183180305,4.028046144702076,101325.0,128381.17032868849,1.267023640056141,1.0,0.0,4.028046144702042,1.2847015584973693,1.2849910754913254,3.1353944564474694,22719.832002120293,2316.7781048696847,19311.854467910067,1969.2611103598138,0.85,0.8499998796693488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.702116089986,4632.441516551485,5.556952519117349,4.992294442492911,-2.324717228481282,7.317011670974193,3.5015875352733663,3.5,1.0004535815066762,0.6,0.0002253456612347185,0.9651138986358525,0.0002334912610348219,198.9228135105879,0.0,0.0,0.0,0.001609753656960304,7.866658104089778e-05,0.0001466790801938207,0.000590830103483166,0.09557631831803226,0.07170404661519868,0.023872271702833577,0.09557631832058719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4870137197,579.594310247169,0.0,0.09557631831803226,0.07170404661519736,0.023872271702833136,0.37540882803803544,0.37540882803803544,0.12498399391375428,0.0,4.994452184801162,4.997573985419308,4.985075629368794,4.994339377456299,4.997365758893864,4.985249412960968,24790.39173626755,21071.832975827416,0.85,1.0665195320697356,0.6627354629036136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663831324617025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.453667096877,1534.7517526783117,0.37540882803803544,0.12498399391375428,6.112871282664199,3.5015875352733663
4121.0,-29.997601685793054,4.992300600663596,35.00487827365839,24.11205485640096,5.008312841266537,-26.497057379850023,-40.02123648589475,1.507768535323522,-0.00945776613622229,-5.003778185864636,40.00976223885536,42262.5528491116,25749.261019517788,25749.261019517788,68011.81386862938,77344.09922585191,77344.09922585191,25749.261019517788,103093.3602453697,103093.3602453697,103093.3602453697,127883.76339490965,127883.76339490965,0.0,0.0,91516.52919657681,56434.9828198365,38979.4959741559,24790.40314953996,63769.89912369586,21071.842677108965,1534.7528346247257,0.0,0.8868641502831661,2.816434827976016,0.0014959128700940735,0.0,-0.00945776613622229,354603.76530663134,1554954.1904856046,4.385047037334789,1554954.1904856046,4.385047037334789,0.85,0.09557631859082222,4.028046144702076,101325.0,128381.17545088904,1.26702369060833,1.0,0.0,4.028046144699273,1.284701651263182,1.2849911682780435,3.1353942300467215,22719.831379524974,2316.778041382631,19311.860922194963,1969.261768513709,0.85,0.850000187043586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.693382832649,4632.441516551485,5.556962641273615,4.992300600663596,-2.324733592205259,7.317034192868856,3.5015765360604068,3.5,1.000450438874402,0.6,0.0002253456612347185,0.9651164611826096,0.00023349064107619738,198.92283438130255,0.0,0.0,0.0,0.001609753656960304,7.866638015790769e-05,0.0001466792810768108,0.0005908309126491199,0.09557631859079825,0.07170405078951544,0.023872267801282807,0.0955763185934983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4889161135,579.5943096248325,0.0,0.09557631859079825,0.07170405078953342,0.023872267801288795,0.37540880739369875,0.37540880739369875,0.12498395933794242,0.0,4.994432886410095,4.997530894446072,4.98512778974839,4.99432041972841,4.997323257969924,4.98530116515559,24790.40314953996,21071.842677108965,0.85,1.0665190756646077,0.6627351372649031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663831033351407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.45323858285,1534.7528346247257,0.37540880739369875,0.12498395933794242,6.112871282664199,3.5015765360604068
4122.0,-29.997627039110316,4.992306772520295,35.00487848223777,24.112034460436576,5.008293677600329,-26.497082114207707,-40.021258977334924,1.5077487526977336,-0.009495068607691337,-5.003796688127587,40.00976262263925,42262.543649736275,25749.259377196147,25749.259377196147,68011.80302693242,77344.09419612218,77344.09419612218,25749.259377196147,103093.35357331834,103093.35357331834,103093.35357331834,127883.76810932181,127883.76810932181,0.0,0.0,91516.52667278892,56434.97612640325,38979.50060709519,24790.414536003474,63769.91514309867,21071.852355602954,1534.7539138608254,0.0,0.8868640547720579,2.816433158060311,0.0014959128700940735,0.0,-0.009495068607691337,354603.50956899935,1554954.2070366591,4.3850502464756165,1554954.2070366591,4.3850502464756165,0.85,0.09557631883799356,4.028046144702076,101325.0,128381.17149788643,1.2670236515952276,1.0,0.0,4.028046144702404,1.284701743795696,1.2849912608314105,3.1353940042153856,22719.830752971106,2316.7779774919168,19311.853846747355,1969.261047018845,0.85,0.8499998990627127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.684660943767,4632.441516551485,5.556972746598526,4.992306772520295,-2.3247499081752205,7.317056680695515,3.501565551179385,3.5,1.0004473003369672,0.6,0.0002253456612347185,0.9651190078753198,0.00023349002495641458,198.92285512283868,0.0,0.0,0.0,0.001609753656960304,7.866617989731771e-05,0.00014667948133740077,0.0005908317193080172,0.09557631883798903,0.07170405492112286,0.02387226391686617,0.09557631884052627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4908123224,579.594309004521,0.0,0.09557631883798903,0.07170405492112625,0.023872263916867302,0.37540878664670063,0.37540878664670063,0.12498392489210887,0.0,4.994413667716287,4.99748798178814,4.9851797337013295,4.994301619519888,4.997281158255987,4.985352343015904,24790.414536003474,21071.852355602954,0.85,1.0665186377356004,0.6627348265228173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663830741442972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.45280830219,1534.7539138608254,0.37540878664670063,0.12498392489210887,6.112871282664199,3.501565551179385
4123.0,-29.997652455525447,4.9923129578951,35.00487868956119,24.112014134321385,5.008274570688769,-26.497106899682297,-40.021281538624294,1.5077290148455644,-0.009532311978716734,-5.003815151677482,40.00976300321548,42262.534225940086,25749.257755023395,25749.257755023395,68011.79198096348,77344.08913406987,77344.08913406987,25749.257755023395,103093.34688909327,103093.34688909327,103093.34688909327,127883.77277884466,127883.77277884466,0.0,0.0,91516.52416518562,56434.969257055614,38979.50545347778,24790.4258897514,63769.93134322918,21071.86200628869,1534.754990353644,0.0,0.886863959469644,2.816431491893684,0.0014959128700940735,0.0,-0.009532311978716734,354603.25436723966,1554954.2234495687,4.385053448604855,1554954.2234495687,4.385053448604855,0.85,0.0955763190636742,4.028046144702076,101325.0,128381.17172059082,1.267023653793149,1.0,0.0,4.028046144702927,1.2847018361187965,1.2849913531753168,3.1353937788951693,22719.830130435214,2316.777914010923,19311.851219496493,1969.260779113815,0.85,0.8499998067162733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.675950471253,4632.441516551485,5.556982842618646,4.9923129578951,-2.324766186418856,7.317079144313956,3.501554580690595,3.5,1.0004441659115986,0.6,0.0002253456612347185,0.9651215609133642,0.0002334894073047727,198.92287591599947,0.0,0.0,0.0,0.001609753656960304,7.866597901527386e-05,0.00014667968221944463,0.0005908325284701596,0.09557631906365709,0.07170405901380995,0.023872260049847133,0.09557631906635207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4926926817,579.5943083893937,0.0,0.09557631906365709,0.07170405901382279,0.023872260049851404,0.37540876579966387,0.37540876579966387,0.12498389057190168,0.0,4.994394522093046,4.997445222593285,4.985231509337325,4.994282839698769,4.997239086421928,4.985403518830253,24790.4258897514,21071.86200628869,0.85,1.0665181935809733,0.6627345103834323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663830448885809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.45238033454,1534.754990353644,0.37540876579966387,0.12498389057190168,6.112871282664199,3.501554580690595
4124.0,-29.997677809476322,4.992319156656974,35.004878895687646,24.111993773281597,5.008255478530868,-26.497131627459,-40.0213078019209,1.5077092965135506,-0.009569381873177463,-5.003833574991397,40.009763382998166,42262.54070517726,25749.25614857515,25749.25614857515,68011.79685375241,77344.08407399402,77344.08407399402,25749.25614857515,103093.34022256917,103093.34022256917,103093.34022256917,127883.77744725368,127883.77744725368,0.0,0.0,91516.521640261,56434.97827144423,38979.49263201862,24790.437224684516,63769.92985670314,21071.871640981837,1534.7560648706678,0.0,0.8868638643746395,2.8164298281435234,0.0014959128700940735,0.0,-0.009569381873177463,354602.99972146726,1554954.2398278578,4.385056643765675,1554954.2398278578,4.385056643765675,0.85,0.09557631927082313,4.028046144702076,101325.0,128381.1766757631,1.2670237026968971,1.0,0.0,4.028046144705484,1.2847019283506054,1.2849914454279106,3.135393553797788,22719.82950359914,2316.777850091432,19311.857559024014,1969.2614255657147,0.85,0.8500001091982115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.667251393044,4632.441516551485,5.556992928405468,4.992319156656974,-2.324782425867614,7.317101582524588,3.5015436245661955,3.5,1.0004410355903415,0.6,0.0002253456612347185,0.9651241076842415,0.00023348879117259037,198.9228966580627,0.0,0.0,0.0,0.001609753656960304,7.866574517175887e-05,0.00014667991606295963,0.0005908334704026287,0.09557631927080183,0.07170406306996215,0.02387225620083969,0.09557631927341019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.494569122,579.5943077755487,0.0,0.09557631927080183,0.07170406306997812,0.02387225620084501,0.3754087448532978,0.3754087448532978,0.12498385637661365,0.0,4.994375460966921,4.997402626489077,4.985283133486689,4.994264193118227,4.997197219224404,4.985454613517447,24790.437224684516,21071.871640981837,0.85,1.0665182948543481,0.662734627435612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383015568787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.45195025772,1534.7560648706678,0.3754087448532978,0.12498385637661365,6.112871282664199,3.5015436245661955
