time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4125.0,-29.997703210964197,4.992325368742302,35.00487910052167,24.111973482091003,5.008236444600572,-26.4971563922002,-40.02132652150465,1.5076896258365724,-0.009606459788301436,-5.003851955030665,40.00976375760622,42262.51564403594,25749.25454976068,25749.25454976068,68011.77019379662,77344.0789722611,77344.0789722611,25749.25454976068,103093.33352202177,103093.33352202177,103093.33352202177,127883.7820349148,127883.7820349148,0.0,0.0,91516.51911648364,56434.95578825848,38979.51480913907,24790.448512893025,63769.9633220321,21071.88123595907,1534.7571357351364,0.0,0.8868637695183922,2.8164281695506945,0.0014959128700940735,0.0,-0.009606459788301436,354602.7456739057,1554954.255983193,4.385059830904795,1554954.255983193,4.385059830904795,0.85,0.09557631945114034,4.028046144702076,101325.0,128381.1725557322,1.2670236620353537,1.0,0.0,4.028046144702317,1.2847020203595225,1.2849915374575627,3.13539332924442,22719.82887704789,2316.7777862009852,19311.850371055374,1969.2606925968985,0.85,0.8499998162646666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.658563695688,4632.441516551485,5.557003002228921,4.992325368742302,-2.324798624320989,7.317123993063291,3.5015326827891853,3.5,1.0004379093683387,0.6,0.0002253456612347185,0.9651266592374055,0.0002334881738867055,198.92291743902015,0.0,0.0,0.0,0.001609753656960304,7.866557849645414e-05,0.00014668008273826434,0.0005908341417784472,0.09557631945113332,0.07170406708337072,0.0238722523677626,0.09557631945367193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4964199936,579.5943071700674,0.0,0.09557631945113332,0.07170406708337598,0.023872252367764354,0.3754087238088563,0.3754087238088563,0.12498382230658783,0.0,4.994356456031085,4.997360158459173,4.985334597992448,4.994245495242353,4.997155345781437,4.985505521670575,24790.448512893025,21071.88123595907,0.85,1.066517317100275,0.6627338866515315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382986185537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.451520585055,1534.7571357351364,0.3754087238088563,0.12498382230658783,6.112871282664199,3.5015326827891853
4126.0,-29.997728464734998,4.992331594126687,35.00487930415405,24.111953225825005,5.008217450699605,-26.49718101999359,-40.02135281972585,1.5076700059581913,-0.009643303141615434,-5.00387028998495,40.00976413227379,42262.52246813792,25749.25295387385,25749.25295387385,68011.77542201176,77344.0738978978,77344.0738978978,25749.25295387385,103093.32685177165,103093.32685177165,103093.32685177165,127883.78663727961,127883.78663727961,0.0,0.0,91516.51657647507,56434.96514671505,38979.501588622246,24790.45978550796,63769.9613741302,21071.890817681764,1534.758204698947,0.0,0.8868636748911467,2.816426513140933,0.0014959128700940735,0.0,-0.009643303141615434,354602.49224970635,1554954.2721421064,4.38506301034999,1554954.2721421064,4.38506301034999,0.85,0.09557631961168911,4.028046144702076,101325.0,128381.17734387622,1.2670237092906609,1.0,0.0,4.028046144703117,1.2847021121308444,1.284991629249566,3.1353931052709494,22719.828246467085,2316.777721899638,19311.85661162604,1969.2613289580072,0.85,0.8500001145311923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.649887381703,4632.441516551485,5.557013063070192,4.992331594126687,-2.324814780458978,7.317146374585665,3.501521755362688,3.5,1.0004347872464823,0.6,0.0002253456612347185,0.9651291959597601,0.0002334875601920077,198.92293809913463,0.0,0.0,0.0,0.001609753656960304,7.866534434307938e-05,0.00014668031689163912,0.0005908350849590457,0.09557631961171667,0.07170407105933388,0.023872248552382798,0.0955763196142527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4982711609,579.5943065644913,0.0,0.09557631961171667,0.0717040710593132,0.023872248552375915,0.375408702665327,0.375408702665327,0.12498378836150285,0.0,4.994337533258829,4.997317861725207,4.9853858770226225,4.99422698684333,4.997113819938932,4.985556144444956,24790.45978550796,21071.890817681764,0.85,1.0665174316634032,0.6627340139064709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663829567391323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.451089114933,1534.758204698947,0.375408702665327,0.12498378836150285,6.112871282664199,3.501521755362688
4127.0,-29.997753759679085,4.992337832680765,35.00487950657681,24.1119330394082,5.008198502886017,-26.497205680229904,-40.02137534609062,1.5076504234368664,-0.009680056708475604,-5.003888584838763,40.00976450430574,42262.513460062044,25749.25137351059,25749.25137351059,68011.76483357264,77344.06880312857,77344.06880312857,25749.25137351059,103093.32017663916,103093.32017663916,103093.32017663916,127883.79120471401,127883.79120471401,0.0,0.0,91516.51405140632,56434.95870834003,38979.50593674032,24790.47102807485,63769.97696481517,21071.900373863624,1534.7592710430638,0.0,0.8868635804775675,2.8164248602344104,0.0014959128700940735,0.0,-0.009680056708475604,354602.2393799979,1554954.2881853175,4.385066182616522,1554954.2881853175,4.385066182616522,0.85,0.09557631975095085,4.028046144702076,101325.0,128381.17728820011,1.2670237087411804,1.0,0.0,4.02804614469966,1.2847022037274425,1.284991720866806,3.135392881723935,22719.827619595235,2316.777657976499,19311.85382825029,1969.261045132669,0.85,0.8500000154752204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.641222462919,4632.441516551485,5.557023113633319,4.992337832680765,-2.324830897958764,7.31716873063953,3.5015108423015477,3.5,1.0004316692290136,0.6,0.0002253456612347185,0.9651317368251559,0.00023348694549824166,198.9229587929373,0.0,0.0,0.0,0.001609753656960304,7.86651437739679e-05,0.00014668051746075057,0.0005908358928606818,0.09557631975089759,0.07170407499697769,0.023872244753919906,0.09557631975352306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5001093044,579.594305963173,0.0,0.09557631975089759,0.07170407499701764,0.0238722447539332,0.3754086814246073,0.3754086814246073,0.12498375453942803,0.0,4.994318688050157,4.9972757217771,4.985436995742248,4.994208528130287,4.9970723833640704,4.98560669809001,24790.47102807485,21071.900373863624,0.85,1.0665170048767285,0.6627337106202847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382927229688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.45065975736,1534.7592710430638,0.3754086814246073,0.12498375453942803,6.112871282664199,3.5015108423015477
4128.0,-29.99777900964376,4.992344084303936,35.00487970781291,24.111912852991395,5.008179579275523,-26.497230297569963,-40.021401609387226,1.5076308672016843,-0.009716675553079313,-5.003906838391107,40.00976487458727,42262.5202932159,25749.249805219424,25749.249805219424,68011.77009843533,77344.06370263839,77344.06370263839,25749.249805219424,103093.31350785782,103093.31350785782,103093.31350785782,127883.79575334283,127883.79575334283,0.0,0.0,91516.51151218347,56434.96810276073,38979.492677136375,24790.482245485004,63769.974922621375,21071.909908662252,1534.7603350200504,0.0,0.8868634862802102,2.81642321037997,0.0014959128700940735,0.0,-0.009716675553079313,354601.98708125413,1554954.3041546284,4.385069347618527,1554954.3041546284,4.385069347618527,0.85,0.09557631986966764,4.028046144702076,101325.0,128381.18190931587,1.2670237543480471,1.0,0.0,4.028046144702271,1.2847022952011016,1.2849918123610793,3.1353926584769924,22719.826989209494,2316.7775936950434,19311.85101845407,1969.260758613193,0.85,0.8499999153878239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.632568925997,4632.441516551485,5.55703315318929,4.992344084303936,-2.3248469759748587,7.317191060278795,3.501499943588906,3.5,1.000428555311116,0.6,0.0002253456612347185,0.9651342731795783,0.00023348633189901173,198.92297944994655,0.0,0.0,0.0,0.001609753656960304,7.86649099327477e-05,0.00014668075130197078,0.0005908368347839073,0.09557631986968336,0.07170407889711398,0.023872240972569375,0.09557631987217712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5019388011,579.594305364685,0.0,0.09557631986968336,0.07170407889710219,0.023872240972565448,0.3754086600874492,0.3754086600874492,0.12498372084022184,0.0,4.9942999231161025,4.997233740143656,4.9854879604127404,4.994190162838038,4.997031113519711,4.985657125034663,24790.482245485004,21071.909908662252,0.85,1.066517121591485,0.6627338389970724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663828976578182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.450228733152,1534.7603350200504,0.3754086600874492,0.12498372084022184,6.112871282664199,3.501499943588906
4129.0,-29.997804308823834,4.992350348878709,35.00487990779402,24.11189266657459,5.008160701734455,-26.49725495459141,-40.021420328970976,1.5076113475020607,-0.009753281185908236,-5.0039250515651705,40.0097652405052,42262.49558085175,25749.24825102727,25749.24825102727,68011.74383187902,77344.05856244633,77344.05856244633,25749.24825102727,103093.3068134736,103093.3068134736,103093.3068134736,127883.80023572232,127883.80023572232,0.0,0.0,91516.50897185777,56434.9459902633,38979.514423993845,24790.49342224872,63770.007846242566,21071.919408911413,1534.7613957599142,0.0,0.886863392304156,2.8164215650681492,0.0014959128700940735,0.0,-0.009753281185908236,354601.7353409637,1554954.3199346445,4.385072505185272,1554954.3199346445,4.385072505185272,0.85,0.09557631996455082,4.028046144702076,101325.0,128381.1775665806,1.2670237114885823,1.0,0.0,4.028046144700843,1.2847023865038796,1.284991903684433,3.135392435647127,22719.82635854996,2316.777529385668,19311.848171935493,1969.2604683490788,0.85,0.849999813694352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.623926764305,4632.441516551485,5.55704318218336,4.992350348878709,-2.324863015217773,7.317213364096482,3.5014890592163637,3.5,1.0004254454903896,0.6,0.0002253456612347185,0.965136814484898,0.00023348571710528674,198.9230001472233,0.0,0.0,0.0,0.001609753656960304,7.866474325907926e-05,0.00014668091797563924,0.000590837506153135,0.09557631996450922,0.07170408275708359,0.023872237207425623,0.09557631996716663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5037467363,579.5943047732493,0.0,0.09557631996450922,0.0717040827571148,0.023872237207436014,0.3754086386546515,0.3754086386546515,0.12498368726404407,0.0,4.994281217327227,4.997191883836365,4.98553878552184,4.994171770379239,4.9969898352554765,4.9857074685758676,24790.49342224872,21071.919408911413,0.85,1.066516159067501,0.662733109312953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382868024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.449797766873,1534.7613957599142,0.3754086386546515,0.12498368726404407,6.112871282664199,3.5014890592163637
4130.0,-29.997829462151422,4.992356626432259,35.00488010657438,24.11187261985617,5.008141873443346,-26.497279475426403,-40.02144659226758,1.507591886718328,-0.009789687738930297,-5.00394321762521,40.00976560549306,42262.5027466383,25749.246693573965,25749.246693573965,68011.74944021227,77344.05344459553,77344.05344459553,25749.246693573965,103093.30013816949,103093.30013816949,103093.30013816949,127883.80471455437,127883.80471455437,0.0,0.0,91516.5064147392,56434.9557167821,38979.50077550789,24790.504576384872,63770.00535189276,21071.92888992714,1534.7624541475457,0.0,0.8868632985708513,2.816419922639882,0.0014959128700940735,0.0,-0.009789687738930297,354601.48425178236,1554954.335676154,4.385075654596158,1554954.335676154,4.385075654596158,0.85,0.09557632003712817,4.028046144702076,101325.0,128381.18207634415,1.267023755996488,1.0,0.0,4.028046144702348,1.2847024775310933,1.2849919947321604,3.135392213489824,22719.82572372144,2316.7774646511743,19311.849759399072,1969.260630225314,0.85,0.8499999073160078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.615295967042,4632.441516551485,5.557053196881779,4.992356626432259,-2.3248790107550783,7.317235637187338,3.50147818917026,3.5,1.0004223397629315,0.6,0.0002253456612347185,0.9651393411464674,0.00023348510585739405,198.92302072518223,0.0,0.0,0.0,0.001609753656960304,7.866450941895978e-05,0.0001466811518157587,0.0005908384480719268,0.09557632003716474,0.07170408657803957,0.023872233459125154,0.09557632003960849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5055500779,579.5943041833181,0.0,0.09557632003716474,0.07170408657801214,0.023872233459116026,0.37540861712495743,0.37540861712495743,0.12498365381179874,0.0,4.994262586673415,4.99715019062802,4.98558942163362,4.994153529886262,4.996948884053097,4.985757438245855,24790.504576384872,21071.92888992714,0.85,1.0665162887303037,0.6627332476048461,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663828383287892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.449364972977,1534.7624541475457,0.37540861712495743,0.12498365381179874,6.112871282664199,3.50147818917026
4131.0,-29.99785465835782,4.992362916796045,35.004880304175565,24.111852538213157,5.00812307853655,-26.49730403151102,-40.021472855564184,1.5075724516897129,-0.009825977497712302,-5.003961345788306,40.00976596870767,42262.509760225876,25749.24515634566,25749.24515634566,68011.75491657153,77344.04831101495,77344.04831101495,25749.24515634566,103093.2934673606,103093.2934673606,103093.2934673606,127883.80917400269,127883.80917400269,0.0,0.0,91516.50387277889,56434.96532198982,38979.487278654524,24790.51570664208,63770.0029852966,21071.938350645767,1534.763510321111,0.0,0.8868632050368872,2.816418283101495,0.0014959128700940735,0.0,-0.009825977497712302,354601.2336864747,1554954.351338427,4.385078797309713,1554954.351338427,4.385078797309713,0.85,0.09557632009109414,4.028046144702076,101325.0,128381.18653043165,1.2670237999549139,1.0,0.0,4.028046144703538,1.284702568437851,1.2849920856594046,3.1353919916265327,22719.8250926561,2316.777400300419,19311.851320975875,1969.260789461832,0.85,0.8499999996574881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.606676557897,4632.441516551485,5.557063202324642,4.992362916796045,-2.3248949693666625,7.317257886162707,3.5014673334803788,3.5,1.000419238137251,0.6,0.0002253456612347185,0.9651418721223848,0.00023348449356898644,198.92304133822466,0.0,0.0,0.0,0.001609753656960304,7.86642755794835e-05,0.00014668138565523497,0.0005908393899881276,0.0955763200910152,0.07170409036291148,0.023872229728103725,0.09557632009364388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5073446564,579.594303596251,0.0,0.0955763200910152,0.0717040903629707,0.023872229728123445,0.37540859549973676,0.37540859549973676,0.12498362048111694,0.0,4.9942440354163296,4.997108652198904,4.985639910796408,4.994135368290586,4.996908036806303,4.985807411616861,24790.51570664208,21071.938350645767,0.85,1.0665164141869798,0.6627333821823767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663828085720574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.448934257685,1534.763510321111,0.37540859549973676,0.12498362048111694,6.112871282664199,3.5014673334803788
4132.0,-29.99787981120165,4.992369219897099,35.00488050057652,24.111832526419334,5.008104330951634,-26.497328543835742,-40.02149534700436,1.5075530635856778,-0.009862183336622365,-5.003979431741821,40.009766328950846,42262.50123761694,25749.243627873566,25749.243627873566,68011.7448654905,77344.04316056216,77344.04316056216,25749.243627873566,103093.28678843573,103093.28678843573,103093.28678843573,127883.81359233028,127883.81359233028,0.0,0.0,91516.50131555503,56434.959392609555,38979.491025494965,24790.52680389455,63770.017829389515,21071.947783310367,1534.764563653403,0.0,0.8868631117283502,2.816416647393782,0.0014959128700940735,0.0,-0.009862183336622365,354600.9837053003,1554954.3668749074,4.385081932449431,1554954.3668749074,4.385081932449431,0.85,0.09557632012221592,4.028046144702076,101325.0,128381.18619637504,1.2670237966580316,1.0,0.0,4.028046144701977,1.2847026591251334,1.2849921763671242,3.135391770298915,22719.824457801442,2316.77733556326,19311.85283538823,1969.260943888915,0.85,0.8500000900648245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.598068513719,4632.441516551485,5.557073196064444,4.992369219897099,-2.3249108879269036,7.317280107824002,3.501456492117508,3.5,1.0004161406050023,0.6,0.0002253456612347185,0.9651443987496513,0.0002334838823357984,198.92306191579638,0.0,0.0,0.0,0.001609753656960304,7.866407532384683e-05,0.00014668158591087165,0.0005908401966270728,0.09557632012220284,0.07170409410876252,0.023872226013440315,0.09557632012495201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5091245553,579.5943030139882,0.0,0.09557632012220284,0.07170409410877235,0.023872226013443583,0.3754085737796893,0.3754085737796893,0.12498358727252847,0.0,4.994225554399009,4.997067258432992,4.985690246734123,4.994117248405189,4.996867301854991,4.9858572147578,24790.52680389455,21071.947783310367,0.85,1.0665160083136453,0.6627330942683152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663827787546038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.44850184495,1534.764563653403,0.3754085737796893,0.12498358727252847,6.112871282664199,3.501456492117508
4133.0,-29.997905014848136,4.99237553551023,35.00488069577963,24.111812514625512,5.00808560664026,-26.497353099557408,-40.02151783844454,1.507533691349546,-0.009898311662311698,-5.003997482803393,40.00976668686296,42262.49253567763,25749.242126424284,25749.242126424284,68011.73466210191,77344.03797966667,77344.03797966667,25749.242126424284,103093.28010609096,103093.28010609096,103093.28010609096,127883.81798116672,127883.81798116672,0.0,0.0,91516.49875787112,56434.95331388206,38979.494937765616,24790.53787507577,63770.03281284138,21071.957193814404,1534.76561471244,0.0,0.88686301860532,2.8164150147333613,0.0014959128700940735,0.0,-0.009898311662311698,354600.7342055419,1554954.382310812,4.385085061356622,1554954.382310812,4.385085061356622,0.85,0.09557632013569667,4.028046144702076,101325.0,128381.19053911036,1.2670238395174969,1.0,0.0,4.028046144702849,1.2847027497382069,1.284992267000618,3.1353915491524402,22719.823822832568,2316.7772708144544,19311.854333851632,1969.2610966896577,0.85,0.8500001797744552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.589471834024,4632.441516551485,5.557083182043846,4.99237553551023,-2.3249267718527693,7.317302307362999,3.501445665080986,3.5,1.000413047165996,0.6,0.0002253456612347185,0.9651469304872468,0.00023348326986954673,198.9230825349341,0.0,0.0,0.0,0.001609753656960304,7.866387506868117e-05,0.0001466817861660373,0.0005908410032641209,0.09557632013573444,0.07170409781935917,0.023872222316375265,0.09557632013801982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5108929368,579.5943024354929,0.0,0.09557632013573444,0.07170409781933083,0.02387222231636583,0.37540855196486433,0.37540855196486433,0.12498355418597844,0.0,4.994207140831634,4.997025987153222,4.9857404848865485,4.994099171141102,4.996826587012492,4.985907128202825,24790.53787507577,21071.957193814404,0.85,1.0665155977214171,0.6627328020939519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382748876774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.44806946103,1534.76561471244,0.37540855196486433,0.12498355418597844,6.112871282664199,3.501445665080986
4134.0,-29.99793006649263,4.99238186379623,35.004880889776686,24.111792572680883,5.008066941828122,-26.497377512523336,-40.02154026003552,1.5075143878588446,-0.00993429256465106,-5.004015480937787,40.00976704214023,42262.4843624405,25749.240605679955,25749.240605679955,68011.72496812046,77344.0328187732,77344.0328187732,25749.240605679955,103093.27342445315,103093.27342445315,103093.27342445315,127883.82233511932,127883.82233511932,0.0,0.0,91516.49618275466,56434.94772642211,38979.49828481395,24790.548910666173,63770.04719548012,21071.966574066246,1534.7666625414606,0.0,0.8868629257613921,2.816413386321426,0.0014959128700940735,0.0,-0.00993429256465106,354600.48543815484,1554954.3976314687,4.385088180886501,1554954.3976314687,4.385088180886501,0.85,0.0955763201215199,4.028046144702076,101325.0,128381.1858623185,1.2670237933611497,1.0,0.0,4.0280461447019755,1.284702840029738,1.2849923573124968,3.1353913287907385,22719.82318353591,2316.777205624338,19311.85127001893,1969.26078426567,0.85,0.850000068839154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.5808864817745,4632.441516551485,5.557093150311026,4.99238186379623,-2.3249426079181506,7.317324471714381,3.5014348523241092,3.5,1.0004099578068884,0.6,0.0002253456612347185,0.9651494469631566,0.00023348266109851564,198.92310302972302,0.0,0.0,0.0,0.001609753656960304,7.866367543589573e-05,0.00014668198579882274,0.0005908418073941926,0.0955763201214589,0.07170410148656703,0.023872218634891872,0.09557632012411593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5126482972,579.5943018612555,0.0,0.0955763201214589,0.07170410148661278,0.02387221863490711,0.37540853005405234,0.37540853005405234,0.12498352122468415,0.0,4.99418879331796,4.996984873605413,4.985790513802158,4.994081188373116,4.996786204912269,4.985956420630146,24790.548910666173,21071.966574066246,0.85,1.0665152051658036,0.6627325244544584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663827189396362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.44763522094,1534.7666625414606,0.37540853005405234,0.12498352122468415,6.112871282664199,3.5014348523241092
4135.0,-29.997955185683573,4.992388204479624,35.00488108260864,24.11177266566085,5.008048309390056,-26.497401983048196,-40.0215627514757,1.5074951067546594,-0.009970156745453096,-5.004033446584268,40.0097673961983,42262.47595068424,25749.23911799268,25749.23911799268,68011.71506867692,77344.02763373847,77344.02763373847,25749.23911799268,103093.26675173115,103093.26675173115,103093.26675173115,127883.8266797783,127883.8266797783,0.0,0.0,91516.493623933,56434.94194087865,38979.50187006039,24790.55992804715,63770.06179810754,21071.975938840078,1534.7677086027147,0.0,0.8868628330868304,2.816411760166554,0.0014959128700940735,0.0,-0.009970156745453096,354600.23711960146,1554954.412900999,4.385091294726167,1554954.412900999,4.385091294726167,0.85,0.09557632009244257,4.028046144702076,101325.0,128381.19003802554,1.267023834572174,1.0,0.0,4.028046144703164,1.2847029302165698,1.284992447519653,3.1353911086845927,22719.822548284577,2316.7771408467293,19311.848183685324,1969.2604695472282,0.85,0.8499999567621374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.57231251208,4632.441516551485,5.557103112098146,4.992388204479624,-2.3249584111302526,7.3173466156098765,3.5014240539162365,3.5,1.0004068725474962,0.6,0.0002253456612347185,0.965151970231307,0.0002334820506875331,198.923123579776,0.0,0.0,0.0,0.001609753656960304,7.866347518167105e-05,0.00014668218605304746,0.0005908426140274504,0.09557632009245551,0.07170410512086768,0.02387221497158782,0.0955763200948954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5143976364,579.5943012889899,0.0,0.09557632009245551,0.07170410512085798,0.02387221497158459,0.3754085080485056,0.3754085080485056,0.12498348838439285,0.0,4.994170523233606,4.996943902935584,4.985840423635693,4.994063289838834,4.996745867576749,4.986005915902126,24790.55992804715,21071.975938840078,0.85,1.0665148057092717,0.6627322407885519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663826889424272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.44720318583,1534.7677086027147,0.3754085080485056,0.12498348838439285,6.112871282664199,3.5014240539162365
4136.0,-29.99798024776685,4.9923945575298,35.004881274260754,24.11175275864082,5.008029709539712,-26.497426398917266,-40.021585242915876,1.5074758606901384,-0.010005922723394178,-5.004051368508456,40.0097677474968,42262.46773694019,25749.237633978973,25749.237633978973,68011.70537091917,77344.02244002336,77344.02244002336,25749.237633978973,103093.26007400233,103093.26007400233,103093.26007400233,127883.83098690039,127883.83098690039,0.0,0.0,91516.49104650391,56434.93634342084,38979.50522564786,24790.570912898056,63770.07613854592,21071.985275963347,1534.7687518183898,0.0,0.8868627406446026,2.8164101378244935,0.0014959128700940735,0.0,-0.010005922723394178,354599.98940527963,1554954.4280506182,4.385094400759918,1554954.4280506182,4.385094400759918,0.85,0.09557632004042667,4.028046144702076,101325.0,128381.18948126459,1.2670238290773708,1.0,0.0,4.0280461447031195,1.2847030202395173,1.284992537562888,3.135390888978447,22719.821908413785,2316.7770755980673,19311.84955533214,1969.260609416278,0.85,0.850000041073404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.563749875771,4632.441516551485,5.5571130611226245,4.9923945575298,-2.324974173298611,7.317368730828411,3.5014132697953873,3.5,1.0004037913701107,0.6,0.0002253456612347185,0.9651544877699915,0.00023348144166576286,198.92314408311336,0.0,0.0,0.0,0.001609753656960304,7.866327492791792e-05,0.00014668238630680057,0.0005908434206588086,0.09557632004041185,0.07170410871575851,0.023872211324653336,0.0955763200428198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5161333403,579.5943007211837,0.0,0.09557632004041185,0.07170410871576963,0.023872211324657038,0.37540848594843,0.37540848594843,0.12498345566703226,0.0,4.994152321721344,4.996903073815872,4.98589018291392,4.994045445785048,4.996705687819485,4.986055156060104,24790.570912898056,21071.985275963347,0.85,1.0665144138005724,0.6627319629526768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663826588864533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.44676896249,1534.7687518183898,0.37540848594843,0.12498345566703226,6.112871282664199,3.5014132697953873
4137.0,-29.998005268739817,4.992400922920352,35.00488146472138,24.111732956394576,5.008011168672032,-26.497450771889813,-40.02161147128788,1.5074566718220006,-0.010041585761598526,-5.004069246513816,40.009768096096224,42262.47534875442,25749.23615313383,25749.23615313383,68011.71150188825,77344.01723905205,77344.01723905205,25749.23615313383,103093.25339218587,103093.25339218587,103093.25339218587,127883.83525779532,127883.83525779532,0.0,0.0,91516.48846905072,56434.94657875287,38979.490989219834,24790.581865609456,63770.07285482929,21071.994585768036,1534.7697922042737,0.0,0.8868626484357014,2.816408519264502,0.0014959128700940735,0.0,-0.010041585761598526,354599.742298917,1554954.4430848537,4.385097498954395,1554954.4430848537,4.385097498954395,0.85,0.09557631996530744,4.028046144702076,101325.0,128381.19348994331,1.2670238686399538,1.0,0.0,4.028046144700991,1.2847031099949426,1.2849926273385401,3.135390669925235,22719.821268537005,2316.7770103487946,19311.846376290992,1969.2602852442978,0.85,0.849999925088959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.555198581963,4632.441516551485,5.557122997264399,4.992400922920352,-2.3249898942817038,7.317390817202055,3.50140249997299,3.5,1.0004007142779971,0.6,0.0002253456612347185,0.9651570011861136,0.00023348083364445752,198.9231645528225,0.0,0.0,0.0,0.001609753656960304,7.866304140278593e-05,0.00014668261983193255,0.0005908443613088162,0.09557631996530083,0.07170411227129173,0.023872207694009114,0.09557631996793667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5178557091,579.5943001577416,0.0,0.09557631996530083,0.07170411227129668,0.023872207694010758,0.3754084637540049,0.3754084637540049,0.12498342307215575,0.0,4.994134186826727,4.9968623910310725,4.985939769443348,4.994027660752238,4.996665673754023,4.986104134915138,24790.581865609456,21071.994585768036,0.85,1.0665145648604624,0.6627321164422019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663826287718596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.4463350459,1534.7697922042737,0.3754084637540049,0.12498342307215575,6.112871282664199,3.50140249997299
4138.0,-29.998030342649045,4.992407300373987,35.00488165402928,24.111713119223737,5.007992636295497,-26.497475191656026,-40.02163015594704,1.5074374853025037,-0.010077137322127783,-5.004087092536027,40.0097684434422,42262.451404319116,25749.23470556374,25749.23470556374,68011.68610988285,77344.01201300047,77344.01201300047,25749.23470556374,103093.2467185642,103093.2467185642,103093.2467185642,127883.83951857241,127883.83951857241,0.0,0.0,91516.48589138601,56434.92528270455,38979.51178742384,24790.592800008202,63770.10458743204,21072.00388000697,1534.7708308292715,0.0,0.8868625563939038,2.8164069029703653,0.0014959128700940735,0.0,-0.010077137322127783,354599.4956342717,1554954.4580637424,4.385100591534675,1554954.4580637424,4.385100591534675,0.85,0.09557631987573337,4.028046144702076,101325.0,128381.1885904471,1.2670238202856856,1.0,0.0,4.028046144703854,1.284703199739395,1.2849927171032172,3.1353904508988335,22719.820628607715,2316.7769450941673,19311.84319488924,1969.2599608316032,0.85,0.8499998090025714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.546658640739,4632.441516551485,5.55713292700873,4.992407300373987,-2.3250055828855163,7.317412883259504,3.5013917444616887,3.5,1.0003976412747682,0.6,0.0002253456612347185,0.9651595199269067,0.00023348022433823616,198.92318506584314,0.0,0.0,0.0,0.001609753656960304,7.866287504372867e-05,0.00014668278619098984,0.0005908450314107755,0.09557631987569429,0.07170411579418186,0.023872204081512437,0.09557631987822122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5195718849,579.5942995963221,0.0,0.09557631987569429,0.07170411579421117,0.023872204081522196,0.37540844146575836,0.37540844146575836,0.12498339059795928,0.0,4.994116125624657,4.996821837279413,4.985989263511328,4.994009955213926,4.996625697018942,4.9861533199664905,24790.592800008202,21072.00388000697,0.85,1.0665136359724074,0.6627314111799073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663825985987711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.44590111748,1534.7708308292715,0.37540844146575836,0.12498339059795928,6.112871282664199,3.5013917444616887
4139.0,-29.99805528198164,4.9924136900907445,35.00488184212647,24.111693386826687,5.0079741725597,-26.497499483431838,-40.021656384319044,1.5074183740099607,-0.010112596059286716,-5.00410488428254,40.00976878679332,42262.459297346424,25749.23323398912,25749.23323398912,68011.69253133555,77344.00679562085,77344.00679562085,25749.23323398912,103093.24002960997,103093.24002960997,103093.24002960997,127883.84371946198,127883.84371946198,0.0,0.0,91516.48329572806,56434.93579745362,38979.49722030493,24790.603689852014,63770.10091015695,21072.01313637421,1534.771865675609,0.0,0.8868624646425924,2.8164052917959426,0.0014959128700940735,0.0,-0.010112596059286716,354599.249720227,1554954.472871738,4.3851036743551255,1554954.472871738,4.3851036743551255,0.85,0.09557631975558997,4.028046144702076,101325.0,128381.19254344971,1.2670238592987881,1.0,0.0,4.028046144701492,1.2847032891319874,1.2849928065159548,3.1353902327311967,22719.819984211437,2316.776879384034,19311.84892427434,1969.2605450662911,0.85,0.8500000852865305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.538130002053,4632.441516551485,5.557142838053589,4.9924136900907445,-2.325021222763631,7.317434912854376,3.501381003198403,3.5,1.0003945723424008,0.6,0.0002253456612347185,0.9651620251561395,0.0002334796183037383,198.9232054687705,0.0,0.0,0.0,0.001609753656960304,7.866264151969396e-05,0.00014668301971502453,0.0005908459720563631,0.09557631975559239,0.07170411927192545,0.023872200483666936,0.09557631975816319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5212683221,579.5942990413628,0.0,0.09557631975559239,0.07170411927192363,0.023872200483666336,0.3754084190831609,0.3754084190831609,0.12498335824775518,0.0,4.994098122633886,4.9967814341218855,4.986038538379603,4.9939922882232395,4.996585999383967,4.986201821121938,24790.603689852014,21072.01313637421,0.85,1.0665137981693709,0.6627315731691917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663825683685026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.445465294546,1534.771865675609,0.3754084190831609,0.12498335824775518,6.112871282664199,3.501381003198403
4140.0,-29.99808027555365,4.992420091772043,35.00488202908725,24.11167361950504,5.007955728891905,-26.49752382202536,-40.021678840834625,1.5073992753636927,-0.010147903113875145,-5.00412264509515,40.00976912988715,42262.451314035374,25749.231798244175,25749.231798244175,68011.68311227954,77344.00156219736,77344.00156219736,25749.231798244175,103093.23336044153,103093.23336044153,103093.23336044153,127883.8479284191,127883.8479284191,0.0,0.0,91516.48071407378,56434.93046591226,38979.50027573503,24790.61456797756,63770.11484371259,21072.022382780924,1534.7728991645238,0.0,0.8868623730495353,2.816403682238992,0.0014959128700940735,0.0,-0.010147903113875145,354599.00423366314,1554954.487667411,4.385106751858709,1554954.487667411,4.385106751858709,0.85,0.0955763196229228,4.028046144702076,101325.0,128381.19644077626,1.2670238977624106,1.0,0.0,4.028046144701343,1.2847033784654396,1.284992895869539,3.135390014707925,22719.8193432917,2316.7768140284093,19311.845654550136,1969.2602116472126,0.85,0.8499999653497329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.529612729824,4632.441516551485,5.557152743235437,4.992420091772043,-2.325036831049676,7.3174569228217194,3.5013702762635814,3.5,1.0003915075038805,0.6,0.0002253456612347185,0.965164535840926,0.00023347901095265578,198.92322591607552,0.0,0.0,0.0,0.001609753656960304,7.866244157885279e-05,0.0001466832196558657,0.0005908467774272976,0.09557631962288475,0.071704122718721,0.023872196904163753,0.09557631962544219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5229634878,579.5942984868186,0.0,0.09557631962288475,0.07170412271874954,0.02387219690417326,0.3754083966071829,0.3754083966071829,0.12498332601644292,0.0,4.994080199221401,4.996741176061107,4.986087696100924,4.993974741981276,4.996546380559494,4.9862505690492185,24790.61456797756,21072.022382780924,0.85,1.0665134174363988,0.6627313031756636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663825380801055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.445031331827,1534.7728991645238,0.3754083966071829,0.12498332601644292,6.112871282664199,3.5013702762635814
4141.0,-29.99810521422826,4.992426505415846,35.00488221485498,24.111653956957184,5.0079373439014025,-26.49754810533708,-40.02170126242561,1.507380235010181,-0.010183158943505077,-5.004140361320732,40.00976946905869,42262.443519408145,25749.23036274368,25749.23036274368,68011.67388215182,77343.99630973338,77343.99630973338,25749.23036274368,103093.22667247706,103093.22667247706,103093.22667247706,127883.85207860722,127883.85207860722,0.0,0.0,91516.47811493612,56434.92532461078,38979.50310036149,24790.62540613016,63770.12850649165,21072.031595210636,1534.7739293575657,0.0,0.886862281697414,2.8164020772168095,0.0014959128700940735,0.0,-0.010183158943505077,354598.75936374214,1554954.5022951595,4.385109821267339,1554954.5022951595,4.385109821267339,0.85,0.09557631946479712,4.028046144702076,101325.0,128381.19549428266,1.267023888421245,1.0,0.0,4.028046144702018,1.2847034675262412,1.2849929849504111,3.135389797350103,22719.81869803155,2316.776748230186,19311.842326235204,1969.2598722535429,0.85,0.8499998429964754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.521106768805,4632.441516551485,5.557162634940485,4.992426505415846,-2.3250523977780655,7.317478903193912,3.501359563587591,3.5,1.0003884467393118,0.6,0.0002253456612347185,0.9651670410181084,0.00023347840493704818,198.92324631847296,0.0,0.0,0.0,0.001609753656960304,7.866224194943012e-05,0.00014668341928528836,0.000590847581543824,0.09557631946481314,0.07170412612474128,0.023872193340071863,0.09557631946725435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5246392759,579.5942979386128,0.0,0.09557631946481314,0.07170412612472926,0.023872193340067866,0.3754083740383676,0.3754083740383676,0.12498329390598713,0.0,4.994062335622061,4.996701050388197,4.986136695718926,4.993957202377203,4.996506869169991,4.98629902092938,24790.62540613016,21072.031595210636,0.85,1.0665130441947972,0.6627310389551109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663825077349953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.444595451198,1534.7739293575657,0.3754083740383676,0.12498329390598713,6.112871282664199,3.501359563587591
4142.0,-29.9981301139839,4.992432930900549,35.00488239950309,24.111634294409328,5.00791897929911,-26.497572351587227,-40.021727490797616,1.5073612169024173,-0.010218226500001037,-5.004158038606097,40.009769807982636,42262.45154500678,25749.228941835645,25749.228941835645,68011.68048684242,77343.99106593849,77343.99106593849,25749.228941835645,103093.22000777413,103093.22000777413,103093.22000777413,127883.85623686749,127883.85623686749,0.0,0.0,91516.47551694709,56434.93599601538,38979.48835659079,24790.636229093365,63770.124585684156,21072.04079472936,1534.774957812146,0.0,0.8868621905441931,2.816400474265065,0.0014959128700940735,0.0,-0.010218226500001037,354598.5150318425,1554954.5169110573,4.385112883993393,1554954.5169110573,4.385112883993393,0.85,0.09557631929001946,4.028046144702076,101325.0,128381.19928025703,1.267023925785907,1.0,0.0,4.0280461447024365,1.2847035564830014,1.2849930739272184,3.1353895802462293,22719.81805305656,2316.7766824610403,19311.843468760013,1969.2599887586498,0.85,0.8499999174140366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.512612134382,4632.441516551485,5.557172516246699,4.992432930900549,-2.3250679271069377,7.317500858007486,3.5013488651897586,3.5,1.0003853900542168,0.6,0.0002253456612347185,0.9651695422927438,0.0002334777998686259,198.9232666890349,0.0,0.0,0.0,0.001609753656960304,7.866200842713311e-05,0.00014668365280758538,0.0005908485221824122,0.09557631928999658,0.0717041294965831,0.023872189793413483,0.09557631929242766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5263138375,579.5942973908085,0.0,0.09557631928999658,0.07170412949660027,0.023872189793419197,0.37540835137647516,0.37540835137647516,0.12498326191539672,0.0,4.994044551869365,4.996661078443822,4.986185553337975,4.993939812106078,4.9964675862257195,4.986347384582984,24790.636229093365,21072.04079472936,0.85,1.066513213337997,0.6627312055541182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663824773331815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.444159837236,1534.774957812146,0.37540835137647516,0.12498326191539672,6.112871282664199,3.5013488651897586
4143.0,-29.998155068489154,4.992439368117687,35.00488258295264,24.111614666786068,5.007900658102693,-26.49759664277034,-40.0217499473132,1.5073422323838601,-0.010253295040399735,-5.004175676485684,40.00977014236832,42262.443691059365,25749.22753394342,25749.22753394342,68011.67122500279,77343.98578055414,77343.98578055414,25749.22753394342,103093.21331449755,103093.21331449755,103093.21331449755,127883.86032507263,127883.86032507263,0.0,0.0,91516.47291711281,56434.93082761792,38979.49121054988,24790.647010575085,63770.138221124966,21072.04995898882,1534.775983001232,0.0,0.8868620996078916,2.8163988759301968,0.0014959128700940735,0.0,-0.010253295040399735,354598.27124510385,1554954.5313317354,4.385115939431432,1554954.5313317354,4.385115939431432,0.85,0.09557631909168621,4.028046144702076,101325.0,128381.2030105553,1.2670239626010886,1.0,0.0,4.028046144702155,1.284703645282661,1.2849931627468896,3.135389363525799,22719.817407623465,2316.776616645181,19311.844577523952,1969.2601018211064,0.85,0.849999990362775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.504128813301,4632.441516551485,5.557182386829581,4.992439368117687,-2.3250834187311957,7.317522786848882,3.501338181053337,3.5,1.0003823374438106,0.6,0.0002253456612347185,0.9651720490742,0.00023347719347122794,198.92328710439187,0.0,0.0,0.0,0.001609753656960304,7.866180848777916e-05,0.00014668385274693932,0.0005908493275473559,0.09557631909166488,0.07170413282921281,0.023872186262452067,0.09557631909422526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5279659784,579.5942968503388,0.0,0.09557631909166488,0.07170413282922881,0.023872186262457393,0.3754083286226969,0.3754083286226969,0.12498323004475043,0.0,4.994026823760123,4.996621224640194,4.986234278950292,4.993922381445259,4.996428279849283,4.986395656977265,24790.647010575085,21072.04995898882,0.85,1.0665128400564254,0.6627309406875207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663824468752405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.443724171655,1534.775983001232,0.3754083286226969,0.12498323004475043,6.112871282664199,3.501338181053337
4144.0,-29.99817987584992,4.9924458171067165,35.00488276525332,24.111595109012,5.0078823843944775,-26.497620796771486,-40.02177236890418,1.5073233053160646,-0.010288171409740698,-5.004193268058124,40.00977047580414,42262.43634953278,25749.226121316435,25749.226121316435,68011.66247084922,77343.98051801116,77343.98051801116,25749.226121316435,103093.20663932759,103093.20663932759,103093.20663932759,127883.86440875233,127883.86440875233,0.0,0.0,91516.47029978495,56434.92613130668,38979.49352053141,24790.65776942474,63770.15128995615,21072.059104011027,1534.7770058551757,0.0,0.8868620089105657,2.816397280478629,0.0014959128700940735,0.0,-0.010288171409740698,354598.028098691,1554954.5457117264,4.385118986840374,1554954.5457117264,4.385118986840374,0.85,0.09557631887161158,4.028046144702076,101325.0,128381.19766565031,1.2670239098509777,1.0,0.0,4.028046144702924,1.2847037338136083,1.284993251297788,3.135389147461205,22719.816757847428,2316.7765503864653,19311.84113534425,1969.2597508164613,0.85,0.8499998631667633,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.49565679529,4632.441516551485,5.557192242870391,4.9924458171067165,-2.3250988675935687,7.317544684700286,3.501327511165341,3.5,1.0003792889043832,0.6,0.0002253456612347185,0.9651745410813585,0.00023347659065089575,198.92330739937358,0.0,0.0,0.0,0.001609753656960304,7.866160885984234e-05,0.00014668405237487614,0.0005908501316578972,0.0955763188716023,0.07170413612383403,0.023872182747768266,0.09557631887413129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5296134258,579.5942963114042,0.0,0.0955763188716023,0.071704136123841,0.023872182747770584,0.37540830577592915,0.37540830577592915,0.12498319829462276,0.0,4.994009166708565,4.996581527456215,4.986282818690199,4.993905096648405,4.996389297161954,4.986443541187896,24790.65776942474,21072.059104011027,0.85,1.0665124842123608,0.6627306897449551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663824163616868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.443286579266,1534.7770058551757,0.37540830577592915,0.12498319829462276,6.112871282664199,3.501327511165341
4145.0,-29.99820475432793,4.992452277662745,35.00488294641496,24.111575551237934,5.00786413935711,-26.49764501191484,-40.021794790495164,1.5073043969440139,-0.010322957342339123,-5.004210824838913,40.00977080722859,42262.42875720624,25749.224733276547,25749.224733276547,68011.65349048279,77343.97523082662,77343.97523082662,25749.224733276547,103093.19996410317,103093.19996410317,103093.19996410317,127883.8684682237,127883.8684682237,0.0,0.0,91516.4676982013,56434.921224580714,38979.49608180066,24790.66850412053,63770.164585921186,21072.068228502452,1534.7780265478236,0.0,0.8868619183970728,2.81639568789335,0.0014959128700940735,0.0,-0.010322957342339123,354597.78543235885,1554954.560005336,4.385122028072989,1554954.560005336,4.385122028072989,0.8500000000000001,0.09557631863421032,4.028046144702076,101325.0,128381.20128459642,1.2670239455671988,1.0,0.0,4.028046144699998,1.2847038222571188,1.2849933397612299,3.135388931610035,22719.81611198004,2316.7764845263205,19311.84216757242,1969.2598560744414,0.85,0.8499999327630732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.487196105371,4632.441516551485,5.557202090667216,4.992452277662745,-2.325114282165514,7.3175665598282595,3.501316855557228,3.5,1.0003762444449222,0.6,0.0002253456612347185,0.9651770402395222,0.00023347598610385075,198.9233277525407,0.0,0.0,0.0,0.001609753656960304,7.866140923237334e-05,0.00014668425200234516,0.0005908509357665542,0.09557631863424998,0.07170413938426665,0.023872179249983336,0.0955763186364523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5312509367,579.5942957757212,0.0,0.09557631863424998,0.07170413938423688,0.02387217924997343,0.3754082828377022,0.3754082828377022,0.12498316666211749,0.0,4.993991581976957,4.996541969177656,4.986331230819815,4.993887867496596,4.996350360794622,4.986491509111033,24790.66850412053,21072.068228502452,0.85,1.0665121210224697,0.6627304325091344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663823857923335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.442851102856,1534.7780265478236,0.3754082828377022,0.12498316666211749,6.112871282664199,3.501316855557228
