time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4146.0,-29.998229580043947,4.992458749740233,35.00488312640726,24.111556028388463,5.007845938941508,-26.497669175110616,-40.021817247010745,1.5072855340082354,-0.010357670632743066,-5.004228339546464,40.00977113549215,42262.42134694259,25749.223350701537,25749.223350701537,68011.64469764412,77343.96992740156,77343.96992740156,25749.223350701537,103093.19327810309,103093.19327810309,103093.19327810309,127883.87248266318,127883.87248266318,0.0,0.0,91516.46507707908,56434.91649662046,38979.49842273179,24790.679204560085,63770.17762729188,21072.07732387607,1534.779044332853,0.0,0.8868618281089695,2.816394099263512,0.0014959128700940735,0.0,-0.010357670632743066,354597.5433473866,1554954.574161575,4.385125061732989,1554954.574161575,4.385125061732989,0.8499999999999999,0.09557631837395258,4.028046144702076,101325.0,128381.20005972237,1.2670239334786317,1.0,0.0,4.028046144700666,1.2847039104881142,1.2849934280121087,3.135388716277549,22719.815461262016,2316.776418171549,19311.838660932848,1969.259498496719,0.85,0.8499998027651292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.478746710084,4632.441516551485,5.5572119261331006,4.992458749740233,-2.325129657145991,7.317588406886223,3.501306214186808,3.5,1.0003732040533737,0.6,0.0002253456612347185,0.9651795341044539,0.00023347538284036084,198.9233480625473,0.0,0.0,0.0,0.001609753656960304,7.866120929442802e-05,0.00014668445194029048,0.000590851741125824,0.09557631837395648,0.07170414260612618,0.023872175767830312,0.09557631837615208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5328728281,579.5942952451484,0.0,0.09557631837395648,0.07170414260612325,0.023872175767829334,0.3754082598082701,0.3754082598082701,0.12498313514832826,0.0,4.993974058466279,4.996502541593486,4.986379495562801,4.993870668913701,4.996311536024223,4.986539264289661,24790.679204560085,21072.07732387607,0.85,1.066511765031324,0.662730180774272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663823551681512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.442413374818,1534.779044332853,0.3754082598082701,0.12498313514832826,6.112871282664199,3.501306214186808
4147.0,-29.998254368697214,4.9924652332538395,35.00488330525646,24.111536575388186,5.007827781782937,-26.49769330062129,-40.02183966860173,1.5072667137069722,-0.010392248646155622,-5.004245814106914,40.00977146218168,42262.414063843,25749.22197836716,25749.22197836716,68011.63604221016,77343.96462141725,77343.96462141725,25749.22197836716,103093.18659978441,103093.18659978441,103093.18659978441,127883.8764810859,127883.8764810859,0.0,0.0,91516.46245591828,56434.91189834392,38979.500619527076,24790.68988130149,63770.19050082857,21072.086399106265,1534.7800598582157,0.0,0.8868617380313257,2.8163925135585615,0.0014959128700940735,0.0,-0.010392248646155622,354597.30181917315,1554954.5882504557,4.385128088322016,1554954.5882504557,4.385128088322016,0.85,0.09557631809421197,4.028046144702076,101325.0,128381.20351164014,1.2670239675464114,1.0,0.0,4.028046144701909,1.2847039985196993,1.2849935160635324,3.1353885014317644,22719.81481053442,2316.7763518158004,19311.839604640027,1969.25959472807,0.85,0.8499998686470707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.470308613871,4632.441516551485,5.55722175029329,4.9924652332538395,-2.325144993965445,7.3176102272192844,3.501295587059621,3.5,1.0003701677313204,0.6,0.0002253456612347185,0.9651820242531903,0.00023347478047892542,198.92336834223676,0.0,0.0,0.0,0.001609753656960304,7.866100966789601e-05,0.00014668465156682248,0.0005908525452307066,0.0955763180941599,0.07170414579204104,0.02387217230211886,0.09557631809700005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.534486944,579.5942947171176,0.0,0.0955763180941599,0.0717041457920801,0.023872172302131865,0.3754082366874304,0.3754082366874304,0.12498310375284517,0.0,4.993956603752395,4.996463254352761,4.986427614268052,4.993853565460768,4.996272886222528,4.986586874857608,24790.68988130149,21072.086399106265,0.85,1.066511414001915,0.6627299327778218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663823244893557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.4419758745,1534.7800598582157,0.3754082366874304,0.12498310375284517,6.112871282664199,3.501295587059621
4148.0,-29.99827912095228,4.99247172813552,35.00488348298747,24.11151712238791,5.007809656335662,-26.49771739020631,-40.02186586204914,1.5072479255896811,-0.010426687873234641,-5.004263247797256,40.00977178731041,42262.422591449176,25749.220614198373,25749.220614198373,68011.64320564755,77343.95931531876,77343.95931531876,25749.220614198373,103093.17992951714,103093.17992951714,103093.17992951714,127883.88046331919,127883.88046331919,0.0,0.0,91516.45983272947,56434.923108859904,38979.48524874396,24790.70053380205,63770.185782546,21072.09545373174,1534.7810730789358,0.0,0.8868616481669778,2.8163909307971373,0.0014959128700940735,0.0,-0.010426687873234641,354597.0608553842,1554954.602271809,4.385131107744765,1554954.602271809,4.385131107744765,0.85,0.09557631779460653,4.028046144702076,101325.0,128381.20690788182,1.2670240010647107,1.0,0.0,4.02804614470276,1.2847040864007568,1.2849936039643948,3.13538828695338,22719.814159303343,2316.776285408712,19311.84051599874,1969.2596876607956,0.85,0.8499999331240524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.461881811576,4632.441516551485,5.557231562705988,4.99247172813552,-2.3251602921153847,7.317632020250905,3.501284974169126,3.5,1.000367135476893,0.6,0.0002253456612347185,0.9651845107524533,0.00023347417900339084,198.92338859215283,0.0,0.0,0.0,0.001609753656960304,7.866077645992456e-05,0.0001466848847747939,0.0005908534846031768,0.0955763177945785,0.07170414894187359,0.02387216885270491,0.095576317797134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5360933479,579.5942941916096,0.0,0.0955763177945785,0.07170414894189461,0.02387216885271191,0.37540821347569375,0.37540821347569375,0.12498307247532385,0.0,4.99393922331285,4.996424116864887,4.986475580606395,4.993836559924034,4.996234425540024,4.986634309466126,24790.70053380205,21072.09545373174,0.85,1.066511605243942,0.6627301155364748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663822937563527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.441538289142,1534.7810730789358,0.37540821347569375,0.12498307247532385,6.112871282664199,3.501284974169126
4149.0,-29.998303930290437,4.992478234202555,35.00488365955207,24.111497739236825,5.007791571258148,-26.49774152712662,-40.02188828364012,1.5072291680943128,-0.010461107653725321,-5.0042806461453875,40.00977210879813,42262.41523152519,25749.219271955728,25749.219271955728,68011.63450348092,77343.95396769355,77343.95396769355,25749.219271955728,103093.17323964927,103093.17323964927,103093.17323964927,127883.88439163852,127883.88439163852,0.0,0.0,91516.45720747946,56434.91847131109,38979.48748463152,24790.711151989246,63770.19863662077,21072.104479190857,1534.7820835402304,0.0,0.8868615584953093,2.816389351901788,0.0014959128700940735,0.0,-0.010461107653725321,354596.8203796354,1554954.6161363188,4.385134120693938,1554954.6161363188,4.385134120693938,0.8499999999999999,0.09557631747502626,4.028046144702076,101325.0,128381.21024844742,1.26702403403353,1.0,0.0,4.028046144701735,1.284704174138593,1.284993691722003,3.135388072824564,22719.813507560557,2316.7762189494433,19311.841396578984,1969.2597774549909,0.85,0.8499999962654848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.453466302079,4632.441516551485,5.557241366342236,4.992478234202555,-2.325175555691678,7.3176537898942335,3.501274375513856,3.5,1.0003641072896732,0.6,0.0002253456612347185,0.9651870029929566,0.00023347357614217994,198.92340888877303,0.0,0.0,0.0,0.001609753656960304,7.866057683440871e-05,0.0001466850844003098,0.0005908542887039665,0.09557631747503506,0.07170415205565048,0.02387216541938458,0.09557631747731901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5376817626,579.5942936719872,0.0,0.09557631747503506,0.07170415205564389,0.023872165419382384,0.37540819017413307,0.37540819017413307,0.1249830413150075,0.0,4.993921901217163,4.9963850936572385,4.986523437335222,4.993819538491664,4.9961959267373,4.98668179498776,24790.711151989246,21072.104479190857,0.85,1.0665112538072674,0.6627298665376199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663822629694637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.441100606677,1534.7820835402304,0.37540819017413307,0.1249830413150075,6.112871282664199,3.501274375513856
4150.0,-29.99832859532729,4.992484751531829,35.00488383499644,24.11147835608574,5.007773520728904,-26.497765530721214,-40.021906898450084,1.5072104561228084,-0.010495333305868826,-5.004297997062926,40.00977242929835,42262.39268969062,25749.217920487135,25749.217920487135,68011.61061017776,77343.94864717781,77343.94864717781,25749.217920487135,103093.16656766494,103093.16656766494,103093.16656766494,127883.88831447459,127883.88831447459,0.0,0.0,91516.45456490265,56434.898607415445,38979.506619430234,24790.721746809646,63770.228366239884,21072.1134847882,1534.7830915974096,0.0,0.8868614690688384,2.8163877760027844,0.0014959128700940735,0.0,-0.010495333305868826,354596.58056063956,1554954.6299581027,4.385137125404936,1554954.6299581027,4.385137125404936,0.85,0.09557631713317827,4.028046144702076,101325.0,128381.20456948587,1.267023977986537,1.0,0.0,4.028046144699222,1.284704261663504,1.2849937792666386,3.135387859215432,22719.812851516235,2316.77615205154,19311.837738203496,1969.2594044045109,0.85,0.8499998597882242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.445062056697,4632.441516551485,5.557251154513,4.992484751531829,-2.3251907758394523,7.317675527371281,3.5012637910576374,3.5,1.000361083159325,0.6,0.0002253456612347185,0.9651894807444538,0.0002334729767888774,198.92342906734382,0.0,0.0,0.0,0.001609753656960304,7.866041110205387e-05,0.0001466852501326646,0.0005908549562815393,0.09557631713313477,0.0717041551312477,0.023872162001887073,0.09557631713582695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5392652972,579.5942931539602,0.0,0.09557631713313477,0.07170415513128034,0.023872162001897936,0.37540816678155453,0.37540816678155453,0.12498301027378304,0.0,4.9939046505887745,4.996346226709932,4.986571110910461,4.993802663757037,4.996157774847688,4.9867288259096085,24790.721746809646,21072.1134847882,0.85,1.0665103819227228,0.6627292040883522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663822321295544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.44066095557,1534.7830915974096,0.37540816678155453,0.12498301027378304,6.112871282664199,3.5012637910576374
4151.0,-29.9983532335677,4.992491280104021,35.00488400932209,24.11145904278385,5.007755533479453,-26.497789503871054,-40.021933091897495,1.5071918037827863,-0.010529438550236137,-5.004315304954138,40.00977274760186,42262.4016081772,25749.216571336925,25749.216571336925,68011.61817951413,77343.94332548496,77343.94332548496,25749.216571336925,103093.15989682189,103093.15989682189,103093.15989682189,127883.89220940735,127883.89220940735,0.0,0.0,91516.45193591947,56434.910218611694,38979.490797008635,24790.732312585464,63770.223109594095,21072.122465697645,1534.7840970252905,0.0,0.8868613798686318,2.816386203534358,0.0014959128700940735,0.0,-0.010529438550236137,354596.3413351474,1554954.6436853947,4.385140122513916,1554954.6436853947,4.385140122513916,0.85,0.0955763167692043,4.028046144702076,101325.0,128381.20774302325,1.2670240093069158,1.0,0.0,4.028046144703168,1.2847043489095018,1.284993866532298,3.135387646287031,22719.812198846656,2316.776085497765,19311.838513090897,1969.2594834210356,0.85,0.8499999183123195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.436669108687,4632.441516551485,5.557260929669766,4.992491280104021,-2.3252059557708256,7.317697235874847,3.501253220842306,3.5,1.0003580630978017,0.6,0.0002253456612347185,0.9651919558109244,0.00023347237808813898,198.92344922399636,0.0,0.0,0.0,0.001609753656960304,7.866017789572335e-05,0.00014668548333899515,0.0005908558956474,0.09557631676923678,0.07170415816944777,0.023872158599789015,0.09557631677133098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5408379798,579.594292639484,0.0,0.09557631676923678,0.0717041581694234,0.023872158599780903,0.37540814329962596,0.37540814329962596,0.12498297934862526,0.0,4.993887474213409,4.996307524171527,4.986618588009492,4.993785866403925,4.996119811945675,4.986775599052123,24790.732312585464,21072.122465697645,0.85,1.066510588533317,0.6627293985712731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663822012362618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.44022336832,1534.7840970252905,0.37540814329962596,0.12498297934862526,6.112871282664199,3.501253220842306
4152.0,-29.99837793788443,4.992497819556103,35.004884182567274,24.111439764406555,5.007737564399557,-26.497813534671998,-40.02195551348848,1.507173161187095,-0.01056345327941699,-5.004332586164568,40.009773064782316,42262.39460899001,25749.215265750114,25749.215265750114,68011.60987474013,77343.93796704117,77343.93796704117,25749.215265750114,103093.15323279129,103093.15323279129,103093.15323279129,127883.89609590877,127883.89609590877,0.0,0.0,91516.44930429623,56434.905946244944,38979.49262005698,24790.742863117477,63770.23548317446,21072.131433649854,1534.7851009871968,0.0,0.8868612908081774,2.8163846329922317,0.0014959128700940735,0.0,-0.01056345327941699,354596.1024785614,1554954.657364043,4.38514311492765,1554954.657364043,4.38514311492765,0.85,0.09557631639368247,4.028046144702076,101325.0,128381.21091656054,1.2670240406272937,1.0,0.0,4.02804614470135,1.2847044361099322,1.2849939537523796,3.135387433469869,22719.811545521658,2316.776018877156,19311.839278184165,1969.2595614388365,0.85,0.8499999764298554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.42828746837,4632.441516551485,5.557270700701633,4.992497819556103,-2.325221107542752,7.317718927098856,3.5012426648808037,3.5,1.000355047108801,0.6,0.0002253456612347185,0.9651944375220641,0.00023347177778318593,198.9234694347104,0.0,0.0,0.0,0.001609753656960304,7.865997827161157e-05,0.00014668568296310694,0.0005908566997425338,0.09557631639369414,0.07170416117859015,0.023872155215103996,0.09557631639590351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5424051116,579.5942921268239,0.0,0.09557631639369414,0.07170416117858139,0.02387215521510108,0.37540811973028027,0.37540811973028027,0.12498294853618365,0.0,4.99387037626218,4.996268950474416,4.986665992157896,4.993769132885177,4.996081804342225,4.986822762075974,24790.742863117477,21072.131433649854,0.85,1.0665102513646,0.6627291602230446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663821702896763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.439785495728,1534.7851009871968,0.37540811973028027,0.12498294853618365,6.112871282664199,3.5012426648808037
4153.0,-29.998402592642393,4.99250436993285,35.004884354680286,24.11142048602926,5.007719625552963,-26.49783751784892,-40.02197793507946,1.5071545507594861,-0.010597404049462966,-5.004349821859242,40.00977337829579,42262.38778152304,25749.213954790433,25749.213954790433,68011.60173631347,77343.93259827983,77343.93259827983,25749.213954790433,103093.14655307027,103093.14655307027,103093.14655307027,127883.89992765286,127883.89992765286,0.0,0.0,91516.44665452198,56434.90183776506,38979.49424084102,24790.753374582593,63770.247615423614,21072.140368395205,1534.7861016827567,0.0,0.8868612019928658,2.816383066932851,0.0014959128700940735,0.0,-0.010597404049462966,354595.8642522586,1554954.670884576,4.38514609910505,1554954.670884576,4.38514609910505,0.85,0.09557631599291973,4.028046144702076,101325.0,128381.20930195386,1.2670240246923647,1.0,0.0,4.028046144703172,1.2847045231599092,1.284994040821974,3.135387221019925,22719.810887690503,2316.775951797046,19311.835517745727,1969.2591779808322,0.85,0.8499998355271873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.4199170637075,4632.441516551485,5.557280457133321,4.99250436993285,-2.325236217392426,7.317740587325276,3.5012321230823553,3.5,1.0003520351663873,0.6,0.0002253456612347185,0.9651969142615501,0.00023347117868391162,198.92348960488425,0.0,0.0,0.0,0.001609753656960304,7.865977864796873e-05,0.00014668588258674975,0.0005908575038357787,0.09557631599288022,0.07170416414775681,0.023872151845123406,0.09557631599554262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5439541275,579.5942916200896,0.0,0.09557631599288022,0.07170416414778645,0.02387215184513328,0.37540809607301556,0.37540809607301556,0.12498291784114071,0.0,4.993853337610005,4.996230502671267,4.9867132556397,4.993752417809787,4.996043946488726,4.986869549213054,24790.753374582593,21072.140368395205,0.85,1.0665099208406403,0.6627289270757255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663821392915198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.439345478128,1534.7861016827567,0.37540809607301556,0.12498291784114071,6.112871282664199,3.5012321230823553
4154.0,-29.998427227731096,4.9925109311800915,35.00488452563907,24.11140127750116,5.007701740571737,-26.497861477936176,-40.02200028682125,1.5071359907768527,-0.010631276551009705,-5.004367016628459,40.00977368890233,42262.38101966371,25749.21265033098,25749.21265033098,68011.59366999469,77343.92721486436,77343.92721486436,25749.21265033098,103093.13986519535,103093.13986519535,103093.13986519535,127883.90371882121,127883.90371882121,0.0,0.0,91516.44400394146,56434.89780874104,38979.49577244491,24790.76385362586,63770.25962607077,21072.14927558198,1534.787099601238,0.0,0.8868611133959654,2.8163815046178904,0.0014959128700940735,0.0,-0.010631276551009705,354595.6265910784,1554954.6842797492,4.385149075944276,1554954.6842797492,4.385149075944276,0.85,0.09557631557042487,4.028046144702076,101325.0,128381.21230846287,1.2670240543643017,1.0,0.0,4.02804614470246,1.2847046099739419,1.2849941276555708,3.1353870091458442,22719.810229659182,2316.7758846965257,19311.83619980361,1969.2592475313802,0.85,0.8499998901660414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.411557919863,4632.441516551485,5.557290201496993,4.9925109311800915,-2.325251288681605,7.317762219861697,3.5012215954786003,3.5,1.0003490272796,0.6,0.0002253456612347185,0.9651993890319797,0.00023347058006400394,198.92350975897065,0.0,0.0,0.0,0.001609753656960304,7.865957964667166e-05,0.00014668608158804682,0.0005908583054221861,0.09557631557041925,0.07170416707970202,0.023872148490717227,0.09557631557278072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.545488778,579.5942911180557,0.0,0.09557631557041925,0.07170416707970624,0.023872148490718625,0.37540807232733736,0.37540807232733736,0.12498288726308569,0.0,4.99383635555813,4.99619218008894,4.986760369673505,4.9937357400774545,4.996006202698936,4.986916143311873,24790.76385362586,21072.14927558198,0.85,1.0665095934812527,0.6627286962210495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663821082415787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.438905629882,1534.787099601238,0.37540807232733736,0.12498288726308569,6.112871282664199,3.5012215954786003
4155.0,-29.998451814516688,4.992517503179779,35.004884695501715,24.111382103897654,5.007683882850234,-26.497885391820095,-40.022026480268664,1.5071174601536135,-0.01066498366333235,-5.004384173561594,40.00977399889246,42262.39011046211,25749.211360037512,25749.211360037512,68011.60147049962,77343.9218353544,77343.9218353544,25749.211360037512,103093.13319539191,103093.13319539191,103093.13319539191,127883.90751106344,127883.90751106344,0.0,0.0,91516.44134876585,56434.90962387345,38979.47969432489,24790.77431567153,63770.25400999642,21072.1581683208,1534.7880956998936,0.0,0.8868610249938866,2.81637994455168,0.0014959128700940735,0.0,-0.01066498366333235,354595.3894534344,1554954.697648264,4.385152046237931,1554954.697648264,4.385152046237931,0.85,0.09557631513137595,4.028046144702076,101325.0,128381.21531497192,1.267024084036239,1.0,0.0,4.028046144702177,1.2847046966506583,1.2849942143518205,3.1353867976069187,22719.80957048709,2316.7758174796786,19311.841345551253,1969.2597722516102,0.85,0.8500001413144427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.40321003836,4632.441516551485,5.557299935445146,4.992517503179779,-2.325266323702487,7.317783826882266,3.5012110820714066,3.5,1.0003460234489734,0.6,0.0002253456612347185,0.9652018589568392,0.00023346998261924737,198.92352987354417,0.0,0.0,0.0,0.001609753656960304,7.865934644262007e-05,0.0001466863147920984,0.0005908592447788671,0.09557631513134096,0.07170416997831928,0.023872145153021683,0.0955763151339306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5470203846,579.5942906170155,0.0,0.09557631513134096,0.07170416997834553,0.02387214515303042,0.3754080484928933,0.3754080484928933,0.12498285680106348,0.0,4.993819445506119,4.996153998391776,4.986807348861419,4.993719189898286,4.995968656408252,4.986962654930721,24790.77431567153,21072.1581683208,0.85,1.0665098097278762,0.662728897141247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382077140111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.43846535385,1534.7880956998936,0.3754080484928933,0.12498285680106348,6.112871282664199,3.5012110820714066
4156.0,-29.998476460980303,4.992524085770221,35.00488486420911,24.11136293029415,5.007666069151193,-26.49790935501735,-40.02204890185965,1.5070989631882459,-0.01069868275249064,-5.0044012948933805,40.009774304968744,42262.383304430805,25749.210089147047,25749.210089147047,68011.59339357784,77343.91641359037,77343.91641359037,25749.210089147047,103093.12650273742,103093.12650273742,103093.12650273742,127883.91124420328,127883.91124420328,0.0,0.0,91516.43869329846,56434.90558413889,38979.48123239952,24790.784741465868,63770.26597386539,21072.167030245986,1534.7890889205557,0.0,0.886860936786853,2.8163783885332525,0.0014959128700940735,0.0,-0.01069868275249064,354595.15280757437,1554954.7108482316,4.385155009978514,1554954.7108482316,4.385155009978514,0.85,0.09557631467184521,4.028046144702076,101325.0,128381.21821012875,1.2670241126092154,1.0,0.0,4.028046144703109,1.2847047831699525,1.2849943008906124,3.1353865864522192,22719.80891124256,2316.775750255445,19311.83747107059,1969.2593771645354,0.85,0.8499999954451384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.394873405347,4632.441516551485,5.557309660124537,4.992524085770221,-2.325281324141172,7.317805409911393,3.5012005828432793,3.5,1.0003430236695083,0.6,0.0002253456612347185,0.9652043348836382,0.00023346938372576352,198.9235500369446,0.0,0.0,0.0,0.001609753656960304,7.865914682045902e-05,0.00014668651441425946,0.0005908600488661434,0.09557631467184839,0.07170417284079267,0.02387214183105572,0.0955763146741729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5485326548,579.5942901223034,0.0,0.09557631467184839,0.07170417284079028,0.02387214183105493,0.3754080245704351,0.3754080245704351,0.12498282645509623,0.0,4.9938025883618025,4.996115921833336,4.986854224131946,4.993702612140908,4.995931068154562,4.987009182231077,24790.784741465868,21072.167030245986,0.85,1.0665094829846038,0.6627286660800656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663820459876758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.43802522432,1534.7890889205557,0.3754080245704351,0.12498282645509623,6.112871282664199,3.5012005828432793
4157.0,-29.998500980750595,4.99253067897449,35.00488503181208,24.111343826539837,5.007648286926357,-26.49793320104347,-40.02206748174501,1.5070805072192313,-0.010732196776018554,-5.004418372063253,40.00977461021461,42262.361255016374,25749.208815487615,25749.208815487615,68011.57007050399,77343.91101288328,77343.91101288328,25749.208815487615,103093.1198283709,103093.1198283709,103093.1198283709,127883.91497454612,127883.91497454612,0.0,0.0,91516.43602033638,56434.88626246945,38979.499730963245,24790.79514617522,63770.29487713847,21072.175874248936,1534.7900799435165,0.0,0.8868608488074576,2.816376835240085,0.0014959128700940735,0.0,-0.010732196776018554,354594.916772272,1554954.7240121716,4.385157966070887,1554954.7240121716,4.385157966070887,0.85,0.09557631419214999,4.028046144702076,101325.0,128381.21214143459,1.2670240527158607,1.0,0.0,4.028046144702496,1.284704869497498,1.2849943872376126,3.13538637576552,22719.808247654808,2316.775682588326,19311.83804858317,1969.2594360544294,0.85,0.850000045690376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.386547996365,4632.441516551485,5.5573193707791235,4.99253067897449,-2.3252962837374107,7.3178269627119015,3.501190097763362,3.5,1.000340027932389,0.6,0.0002253456612347185,0.965206798089927,0.00023346878791224938,198.92357009670064,0.0,0.0,0.0,0.001609753656960304,7.865898140182704e-05,0.00014668667983289146,0.0005908607151800262,0.09557631419214072,0.0717041756669428,0.023872138525197917,0.09557631419450373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5500408206,579.5942896289322,0.0,0.09557631419214072,0.07170417566694975,0.02387213852520023,0.3754080005584896,0.3754080005584896,0.12498279622698809,0.0,4.9937857984836,4.996077987156411,4.986900942610362,4.993686175287223,4.995893784957957,4.987055357443239,24790.79514617522,21072.175874248936,0.85,1.0665086338637273,0.6627280199415755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663820147850393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.437583079685,1534.7900799435165,0.3754080005584896,0.12498279622698809,6.112871282664199,3.501190097763362
4158.0,-29.99852546866605,4.992537282822938,35.00488519831211,24.111324757710122,5.007630550858488,-26.497957013781154,-40.0220898684114,1.5070620959735928,-0.010765583195507133,-5.004435404644655,40.009774913295196,42262.354999509014,25749.207538186227,25749.207538186227,68011.56253769524,77343.90561788461,77343.90561788461,25749.207538186227,103093.11315607083,103093.11315607083,103093.11315607083,127883.91867743467,127883.91867743467,0.0,0.0,91516.43335888679,56434.88274051118,38979.50068708401,24790.805521363844,63770.30620844785,21072.184693159266,1534.79106827384,0.0,0.8868607610623275,2.816375285468888,0.0014959128700940735,0.0,-0.010765583195507133,354594.681352486,1554954.7370828842,4.385160914292384,1554954.7370828842,4.385160914292384,0.85,0.09557631368975598,4.028046144702076,101325.0,128381.21492523926,1.2670240801898767,1.0,0.0,4.028046144703372,1.2847049556158623,1.2849944733753842,3.1353861655893667,22719.807586925137,2316.7756152126503,19311.838581143813,1969.2594903605018,0.85,0.8500000938501543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.3782338309975,4632.441516551485,5.557329067196855,4.992537282822938,-2.3253112021607807,7.317848484983719,3.5011796268562674,3.5,1.0003370362446478,0.6,0.0002253456612347185,0.9652092581029043,0.00023346819287418564,198.92359013040013,0.0,0.0,0.0,0.001609753656960304,7.865878209145889e-05,0.00014668687914325959,0.0005908615180113861,0.09557631368978521,0.07170417845526078,0.023872135234524434,0.09557631369185351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5515382887,579.5942891390613,0.0,0.09557631368978521,0.07170417845523885,0.02387213523451713,0.37540797645817736,0.37540797645817736,0.12498276611490534,0.0,4.993769078830667,4.996040211396405,4.986947464977675,4.993669821449146,4.995856729772925,4.987101180221032,24790.805521363844,21072.184693159266,0.85,1.0665083262323356,0.6627278040874515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663819835320924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.437142651586,1534.79106827384,0.37540797645817736,0.12498276611490534,6.112871282664199,3.5011796268562674
4159.0,-29.99854992528116,4.992543897192896,35.004885363735205,24.111305723805003,5.007612856319158,-26.497980794197172,-40.02211602693421,1.5070437252351714,-0.01079884332597203,-5.0044523998268025,40.0097752149271,42262.364536248635,25749.206275604953,25749.206275604953,68011.57081185358,77343.90021562856,77343.90021562856,25749.206275604953,103093.10649123351,103093.10649123351,103093.10649123351,127883.92236587385,127883.92236587385,0.0,0.0,91516.43069431472,56434.895014934926,38979.48408819977,24790.815874640335,63770.29996284011,21072.193493444283,1534.792054509094,0.0,0.8868606735134787,2.8163737384225946,0.0014959128700940735,0.0,-0.01079884332597203,354594.4464517964,1554954.7500901131,4.385163855919255,1554954.7500901131,4.385163855919255,0.85,0.0955763131694471,4.028046144702076,101325.0,128381.21765336781,1.2670241071144122,1.0,0.0,4.028046144704183,1.2847050415447663,1.284994559323653,3.1353859558756283,22719.80692542029,2316.7755477579285,19311.839072990155,1969.2595405148707,0.85,0.8500001402469185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.3699309305985,4632.441516551485,5.557338753314977,4.992543897192896,-2.3253260846957637,7.31786998188866,3.5011691701488394,3.5,1.000334048613954,0.6,0.0002253456612347185,0.9652117149782521,0.00023346759859809194,198.92361013849663,0.0,0.0,0.0,0.001609753656960304,7.865854920052802e-05,0.00014668711203419046,0.0005908624561068023,0.09557631316933998,0.07170418120982981,0.023872131959510167,0.09557631317229257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.553028598,579.5942886515312,0.0,0.09557631316933998,0.07170418120991018,0.023872131959536927,0.3754079522715229,0.3754079522715229,0.12498273611489118,0.0,4.993752435958697,4.996002593069704,4.986993821936608,4.993653556500817,4.995819811970023,4.987146946288476,24790.815874640335,21072.193493444283,0.85,1.066508560434637,0.6627280185427312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663819522286914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.43670204432,1534.792054509094,0.3754079522715229,0.12498273611489118,6.112871282664199,3.5011691701488394
4160.0,-29.998574443725545,4.992550521844588,35.004885528063035,24.11128672482448,5.007595189999326,-26.498004627438466,-40.022138378676004,1.5070253737122195,-0.010832058396886168,-5.0044693633494965,40.0097755138714,42262.358169584615,25749.20504179708,25749.20504179708,68011.5632113817,77343.89477463081,77343.89477463081,25749.20504179708,103093.09981642789,103093.09981642789,103093.09981642789,127883.92601710756,127883.92601710756,0.0,0.0,91516.4280274551,56434.8914224088,38979.48511671811,24790.82620067967,63770.311317397776,21072.202270577716,1534.7930384733693,0.0,0.8868605861348219,2.8163721944732374,0.0014959128700940735,0.0,-0.010832058396886168,354594.21198791394,1554954.7629838553,4.385166791828104,1554954.7629838553,4.385166791828104,0.8499999999999999,0.09557631263225427,4.028046144702076,101325.0,128381.22032582031,1.2670241334894676,1.0,0.0,4.028046144701271,1.2847051273838015,1.2849946451820327,3.1353857463812473,22719.80626334753,2316.775480245296,19311.83954552281,1969.2595886997915,0.85,0.8500001858148507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.361639279914,4632.441516551485,5.557348432184726,4.992550521844588,-2.325340935615838,7.3178914574604255,3.5011587276218155,3.5,1.0003310650348045,0.6,0.0002253456612347185,0.9652141780716538,0.0002334670028209943,198.92363019718007,0.0,0.0,0.0,0.001609753656960304,7.86583502021078e-05,0.0001466873110326107,0.0005908632576816218,0.09557631263229437,0.07170418393205069,0.02387212870024368,0.09557631263468049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5545056309,579.594288168348,0.0,0.09557631263229437,0.0717041839320206,0.023872128700233662,0.37540792800016176,0.37540792800016176,0.12498270622551201,0.0,4.993735859284072,4.9959650947899945,4.987040083404395,4.9936373049525855,4.995782854208585,4.9871928860740695,24790.82620067967,21072.202270577716,0.85,1.0665082513534292,0.6627278007039402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663819208754175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.436261247844,1534.7930384733693,0.37540792800016176,0.12498270622551201,6.112871282664199,3.5011587276218155
4161.0,-29.99859883775201,4.992557156871517,35.00488569129823,24.111267760768555,5.007577566234612,-26.498028344449782,-40.02216076534239,1.5070070729323801,-0.010865132866001659,-5.004486279717462,40.00977581070165,42262.35223605392,25749.203796768445,25749.203796768445,68011.55603282237,77343.88934855716,77343.88934855716,25749.203796768445,103093.0931453256,103093.0931453256,103093.0931453256,127883.92964169779,127883.92964169779,0.0,0.0,91516.4253423693,56434.88822986606,38979.485680559155,24790.836496372176,63770.32217693133,21072.211021916348,1534.794019640576,0.0,0.8868604990035155,2.816370654175293,0.0014959128700940735,0.0,-0.010865132866001659,354593.97817508713,1554954.7757843395,4.385169719426405,1554954.7757843395,4.385169719426405,0.85,0.09557631207125772,4.028046144702076,101325.0,128381.21815445264,1.267024112059735,1.0,0.0,4.028046144702409,1.2847052129854977,1.2849947308030196,3.135385537466132,22719.805596749953,2316.7754122712604,19311.830980654624,1969.2587153262964,0.85,0.8499998337757416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.353358835472,4632.441516551485,5.557358095226336,4.992557156871517,-2.3253557435752596,7.3179129004467764,3.501148299220397,3.5,1.000328085491542,0.6,0.0002253456612347185,0.9652166286729085,0.00023346641006853538,198.9236501540805,0.0,0.0,0.0,0.001609753656960304,7.865815089321764e-05,0.00014668751034150083,0.0005908640605070283,0.09557631207125401,0.0717041866159075,0.02387212545534652,0.09557631207338853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5559722154,579.5942876885779,0.0,0.09557631207125401,0.07170418661591027,0.023872125455347448,0.3754079036432393,0.3754079036432393,0.12498267644975235,0.0,4.993719348368302,4.995927742480717,4.987086169761767,4.993621146851467,4.995746175555041,4.987238361711661,24790.836496372176,21072.211021916348,0.85,1.0665079571673433,0.6627275948018052,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663818894734071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.4358183975,1534.794019640576,0.3754079036432393,0.12498267644975235,6.112871282664199,3.501148299220397
4162.0,-29.998623294559177,4.992563802054225,35.00488585343127,24.111248831637226,5.007559990283296,-26.4980521131806,-40.02218315200878,1.5069888089047139,-0.010898149507056587,-5.004503163626113,40.00977610506961,42262.3460797525,25749.202578075074,25749.202578075074,68011.54865782757,77343.88388924152,77343.88388924152,25749.202578075074,103093.08646731659,103093.08646731659,103093.08646731659,127883.93323344647,127883.93323344647,0.0,0.0,91516.42266882437,56434.88485933535,38979.4864549878,24790.84676612988,63770.333221117675,21072.219751210396,1534.7949985935952,0.0,0.8868604120465214,2.81636911691543,0.0014959128700940735,0.0,-0.010898149507056587,354593.7448119574,1554954.788478784,4.385172641168229,1554954.788478784,4.385172641168229,0.85,0.0955763114935262,4.028046144702076,101325.0,128381.22071555298,1.26702413733583,1.0,0.0,4.028046144701151,1.2847052984152973,1.2849948162520717,3.1353853289705658,22719.804933017505,2316.7753445893863,19311.831365244707,1969.2587545435708,0.85,0.8499998755350153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.345089633319,4632.441516551485,5.557367750502015,4.992563802054225,-2.3253705193715977,7.317934321425823,3.5011378849899284,3.5,1.0003251099971224,0.6,0.0002253456612347185,0.9652190855877889,0.00023346581579195553,198.92367016234618,0.0,0.0,0.0,0.001609753656960304,7.865795158479485e-05,0.00014668770964992362,0.0005908648633305523,0.09557631149347957,0.07170418926725274,0.02387212222622684,0.09557631149602973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5574266362,579.5942872127886,0.0,0.09557631149347957,0.07170418926728772,0.023872122226238485,0.37540787920172436,0.37540787920172436,0.1249826467851059,0.0,4.993702900773542,4.995890510551021,4.9871321481132895,4.993605014119055,4.995709486714702,4.987283969563634,24790.84676612988,21072.219751210396,0.85,1.06650765681283,0.6627273834874244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663818580222173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.435377222377,1534.7949985935952,0.37540787920172436,0.1249826467851059,6.112871282664199,3.5011378849899284
4163.0,-29.998647720603934,4.992570457234415,35.00488601448838,24.111229937430494,5.007542433360211,-26.49807585231795,-40.02220550375057,1.5069705650742211,-0.010931051451962048,-5.004520012496374,40.00977639799679,42262.340030021216,25749.20137837724,25749.20137837724,68011.54140839845,77343.87841760284,77343.87841760284,25749.20137837724,103093.07979598008,103093.07979598008,103093.07979598008,127883.93681078005,127883.93681078005,0.0,0.0,91516.41997822381,56434.88159064219,38979.487097312915,24790.857014799964,63770.34411211288,21072.22846257997,1534.7959755533832,0.0,0.8868603252729477,2.8163675822406558,0.0014959128700940735,0.0,-0.010931051451962048,354593.5119333392,1554954.8011113496,4.38517555674755,1554954.8011113496,4.38517555674755,0.85,0.09557631089948451,4.028046144702076,101325.0,128381.22322097719,1.2670241620624445,1.0,0.0,4.028046144703246,1.2847053837506364,1.2849949016066415,3.135385120705563,22719.80426505084,2316.7752764757424,19311.831729534464,1969.2587916907878,0.85,0.8499999165591954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.336831634655,4632.441516551485,5.557377396474076,4.992570457234415,-2.3253852611789694,7.317955718413385,3.5011274848814975,3.5,1.0003221385375707,0.6,0.0002253456612347185,0.9652215394190314,0.00023346522226426323,198.923690145449,0.0,0.0,0.0,0.001609753656960304,7.865775258777156e-05,0.0001466879086469469,0.0005908656648997448,0.09557631089944957,0.07170419188613365,0.023872119013315908,0.09557631090197294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5588739365,579.5942867393293,0.0,0.09557631089944957,0.07170419188615987,0.023872119013324637,0.37540785467493704,0.37540785467493704,0.1249826172335219,0.0,4.9936865187614785,4.995853394787446,4.987178040167578,4.993588961044395,4.995672902216938,4.987329582982454,24790.857014799964,21072.22846257997,0.85,1.0665073609894473,0.6627271754362963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663818265228886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.434933976416,1534.7959755533832,0.37540785467493704,0.1249826172335219,6.112871282664199,3.5011274848814975
4164.0,-29.998672116357675,4.992577122467037,35.00488617442759,24.111211078148358,5.007524913513701,-26.49809956049028,-40.02222785549236,1.5069523576462998,-0.010963879700170764,-5.004536816408701,40.00977668754991,42262.33408411875,25749.200172085344,25749.200172085344,68011.53425620409,77343.87294013117,77343.87294013117,25749.200172085344,103093.07311221652,103093.07311221652,103093.07311221652,127883.94033856019,127883.94033856019,0.0,0.0,91516.41728451903,56434.87842850661,38979.48761779159,24790.86722634368,63770.35484413526,21072.237142392125,1534.7969493727621,0.0,0.8868602387400987,2.8163660518438114,0.0014959128700940735,0.0,-0.010963879700170764,354593.27967589494,1554954.813598588,4.385178464238935,1554954.813598588,4.385178464238935,0.85,0.09557631028106633,4.028046144702076,101325.0,128381.22567072525,1.2670241862395781,1.0,0.0,4.0280461447022295,1.284705468915714,1.2849949867909118,3.1353849128561193,22719.80359631352,2316.7752082835136,19311.836550434688,1969.2592832857997,0.85,0.8500001537675351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.328584815045,4632.441516551485,5.557387027648765,4.992577122467037,-2.3253999617337637,7.317977084200801,3.501117098864279,3.5,1.0003191711040798,0.6,0.0002253456612347185,0.9652239902139668,0.0002334646294739989,198.92371010377454,0.0,0.0,0.0,0.001609753656960304,7.865755359121436e-05,0.00014668810764350413,0.0005908664664670599,0.09557631028105666,0.0717041944660317,0.02387211581502496,0.09557631028340435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.560304568,579.5942862713223,0.0,0.09557631028105666,0.07170419446603896,0.023872115815027378,0.3754078300621579,0.3754078300621579,0.12498258779780475,0.0,4.99367019117858,4.995816402031892,4.987223780721024,4.993572936708517,4.995636487017691,4.987374803005935,24790.86722634368,21072.237142392125,0.85,1.0665070693496208,0.6627269706655157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663817949761709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.4344905315,1534.7969493727621,0.3754078300621579,0.12498258779780475,6.112871282664199,3.501117098864279
4165.0,-29.998696468113206,4.992583797705581,35.004886333258675,24.111192218866222,5.007507435899567,-26.49812322483979,-40.02225020723415,1.5069341926261337,-0.010996591313926274,-5.0045535800595005,40.00977697515165,42262.328289732155,25749.19897137467,25749.19897137467,68011.52726110682,77343.86745994205,77343.86745994205,25749.19897137467,103093.06643131672,103093.06643131672,103093.06643131672,127883.94384291008,127883.94384291008,0.0,0.0,91516.41458738681,56434.875417176794,38979.487966900015,24790.87741159336,63770.36537849337,21072.245799854354,1534.7979207819048,0.0,0.8868601524190137,2.8163645246148925,0.0014959128700940735,0.0,-0.010996591313926274,354593.0479749849,1554954.8260021014,4.385181364615465,1554954.8260021014,4.385181364615465,0.85,0.09557630964276422,4.028046144702076,101325.0,128381.22806479725,1.2670242098672317,1.0,0.0,4.028046144702631,1.284705553882441,1.2849950717767866,3.1353847054907873,22719.802926725308,2316.775140004518,19311.836835511203,1969.2593123555143,0.85,0.8500001913658629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.320349200922,4632.441516551485,5.557396646621999,4.992583797705581,-2.3254146244727316,7.317998422178313,3.5011067269715106,3.5,1.0003162077061458,0.6,0.0002253456612347185,0.9652264365955373,0.00023346403775422698,198.9237300261088,0.0,0.0,0.0,0.001609753656960304,7.865735459512152e-05,0.00014668830663959698,0.0005908672680325045,0.09557630964278352,0.07170419701055952,0.023872112632223993,0.09557630964500438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5617255573,579.5942858064705,0.0,0.09557630964278352,0.07170419701054505,0.02387211263221917,0.3754078053633039,0.3754078053633039,0.12498255847618471,0.0,4.9936539242075355,4.995779543474271,4.9872693609164,4.993556988745581,4.995600241805846,4.987419818275271,24790.87741159336,21072.245799854354,0.85,1.0665067834791455,0.6627267703249694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381763381804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.43404687921,1534.7979207819048,0.3754078053633039,0.12498255847618471,6.112871282664199,3.5011067269715106
4166.0,-29.998720698473633,4.992590483005112,35.004886491034256,24.11117342943328,5.007490009147521,-26.498146774850156,-40.022268787119515,1.5069160855240529,-0.01102910746260477,-5.004570298654547,40.00977726207011,42262.307232238185,25749.197764056313,25749.197764056313,68011.5049962945,77343.86200640409,77343.86200640409,25749.197764056313,103093.0597704604,103093.0597704604,103093.0597704604,127883.9473466217,127883.9473466217,0.0,0.0,91516.41188833868,56434.85711417257,38979.50530462901,24790.8875761613,63770.392880790314,21072.254439737106,1534.7988899964282,0.0,0.8868600663295338,2.8163630000769433,0.0014959128700940735,0.0,-0.01102910746260477,354592.81689674116,1554954.8383755083,4.385184257210482,1554954.8383755083,4.385184257210482,0.85,0.09557630898373308,4.028046144702076,101325.0,128381.22138366608,1.2670241439295937,1.0,0.0,4.028046144701028,1.2847056385782678,1.2849951564917004,3.1353844987866273,22719.802256661453,2316.7750716770206,19311.828075975252,1969.2584191314315,0.85,0.8499998308881856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.312124794486,4632.441516551485,5.557406250760289,4.992590483005112,-2.3254292458704784,7.318019728875591,3.5010963692059165,3.5,1.0003132483445476,0.6,0.0002253456612347185,0.9652288707883859,0.00023346344898558533,198.92374984913297,0.0,0.0,0.0,0.001609753656960304,7.865718917997423e-05,0.00014668847205474427,0.0005908679343323509,0.09557630898370317,0.07170419951934916,0.023872109464354013,0.09557630898615274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5631431715,579.5942853427229,0.0,0.09557630898370317,0.0717041995193716,0.023872109464361486,0.3754077805790696,0.3754077805790696,0.12498252926660768,0.0,4.993637733980847,4.995742856807794,4.987314732126777,4.993541191191923,4.995564328392845,4.987464439184009,24790.8875761613,21072.254439737106,0.85,1.0665059743858305,0.6627261543023824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663817317400083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.433603295165,1534.7988899964282,0.3754077805790696,0.12498252926660768,6.112871282664199,3.5010963692059165
