time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4167.0,-29.998744909140036,4.9925971782394205,35.004886647800106,24.11115470984953,5.007472629375057,-26.498170302433792,-40.02229491071773,1.5068980226688873,-0.011061471836171677,-5.004586980688297,40.00977754821055,42262.31761115618,25749.19657188295,25749.19657188295,68011.51418303912,77343.85655257748,77343.85655257748,25749.19657188295,103093.05312446042,103093.05312446042,103093.05312446042,127883.95084740294,127883.95084740294,0.0,0.0,91516.40920006514,56434.87025864428,38979.48771268984,24790.89772294253,63770.38543563237,21072.26306450115,1534.7998573728237,0.0,0.8868599804287819,2.816361477814906,0.0014959128700940735,0.0,-0.011061471836171677,354592.5863240709,1554954.8507161918,4.385187143464642,1554954.8507161918,4.385187143464642,0.85,0.09557630830803232,4.028046144702076,101325.0,128381.22361070981,1.2670241659088064,1.0,0.0,4.028046144701766,1.2847057230671413,1.284995240999614,3.1353842925875735,22719.801589272487,2316.7750036222856,19311.832751563707,1969.2588959087668,0.85,0.8500000616502784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.30391162221,4632.441516551485,5.557415844726589,4.9925971782394205,-2.3254438321653104,7.31804101040473,3.501086025600784,3.5,1.0003102930287955,0.6,0.0002253456612347185,0.965231303009368,0.0002334628606968535,198.92376965604925,0.0,0.0,0.0,0.001609753656960304,7.86569566043329e-05,0.00014668870463038558,0.0005908688711577662,0.09557630830804793,0.07170420199638919,0.02387210631165874,0.09557630831034335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.564556941,579.5942848802324,0.0,0.09557630830804793,0.07170420199637748,0.02387210631165484,0.3754077557123867,0.3754077557123867,0.12498250016437343,0.0,4.993621631432063,4.995706344169719,4.987359931703793,4.993525508852144,4.995528581359167,4.987509021675521,24790.89772294253,21072.26306450115,0.85,1.0665062429595569,0.6627263944298142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663817000505226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.43316133134,1534.7998573728237,0.3754077557123867,0.12498250016437343,6.112871282664199,3.501086025600784
4168.0,-29.99876919259436,4.992603883137081,35.004886803551926,24.11113599026578,5.007455261244427,-26.498193894365137,-40.022317262459524,1.5068799630151675,-0.011093780683211207,-5.004603633246539,40.009777832206524,42262.31204930632,25749.19541228073,25749.19541228073,68011.50746158705,77343.85106121183,77343.85106121183,25749.19541228073,103093.04647349255,103093.04647349255,103093.04647349255,127883.95432012508,127883.95432012508,0.0,0.0,91516.40650842484,56434.86749651921,38979.48779100626,24790.907846632526,63770.39563763878,21072.27166963765,1534.8008227662306,0.0,0.886859894685758,2.8163599582654912,0.0014959128700940735,0.0,-0.011093780683211207,354592.356158981,1554954.862963784,4.38519002441954,1554954.862963784,4.38519002441954,0.8500000000000001,0.09557630761769263,4.028046144702076,101325.0,128381.22578207742,1.2670241873385386,1.0,0.0,4.02804614470302,1.284705807541051,1.2849953254925603,3.135384086425067,22719.800921047696,2316.7749354823204,19311.828437536005,1969.2584560003677,0.85,0.8499998967704627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.295709667217,4632.441516551485,5.557425432302086,4.992603883137081,-2.325458388625308,7.318062271762389,3.501075696134809,3.5,1.0003073417528026,0.6,0.0002253456612347185,0.9652337425493234,0.00023346227064083739,198.92378952251775,0.0,0.0,0.0,0.001609753656960304,7.86567576096371e-05,0.0001466889036250814,0.0005908696727175835,0.09557630761768036,0.07170420444343459,0.02387210317424578,0.09557630762003508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.565960115,579.5942844212069,0.0,0.09557630761768036,0.07170420444344379,0.023872103174248843,0.3754077307658449,0.3754077307658449,0.12498247116784844,0.0,4.993605606928043,4.995669964109766,4.987405045578839,4.993509852563307,4.995492787643229,4.987553848726009,24790.907846632526,21072.27166963765,0.85,1.0665059669387573,0.6627262011898529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663816683139455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.432718954373,1534.8008227662306,0.3754077307658449,0.12498247116784844,6.112871282664199,3.501075696134809
4169.0,-29.99879344817719,4.992610597710781,35.004886958208274,24.111117305606626,5.007437934163678,-26.49821745710774,-40.02233957927672,1.506861943094221,-0.011126073525304037,-5.004620243229656,40.00977811180207,42262.30658256806,25749.194251155892,25749.194251155892,68011.50083372396,77343.84554511006,77343.84554511006,25749.194251155892,103093.03979626595,103093.03979626595,103093.03979626595,127883.95772415453,127883.95772415453,0.0,0.0,91516.40379738096,56434.86483483898,38979.48773615775,24790.91792788859,63770.40566404634,21072.2802387053,1534.8017847657263,0.0,0.886859809175654,2.8163584434849276,0.0014959128700940735,0.0,-0.011126073525304037,354592.1265834608,1554954.8750204938,4.385192897548734,1554954.8750204938,4.385192897548734,0.85,0.09557630690252941,4.028046144702076,101325.0,128381.22795344508,1.2670242087682713,1.0,0.0,4.028046144703735,1.2847058918291219,1.2849954097996263,3.1353838807161356,22719.800248005784,2316.7748668511454,19311.833069970817,1969.258928377256,0.85,0.850000125844676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.287518877678,4632.441516551485,5.557435006190405,4.992610597710781,-2.3254729056842285,7.31808350339501,3.5010653807426686,3.5,1.0003043944979053,0.6,0.0002253456612347185,0.9652361792959213,0.00023346168126343325,198.9238093661884,0.0,0.0,0.0,0.001609753656960304,7.865655892633425e-05,0.00014668910230838424,0.0005908704730230955,0.09557630690242472,0.07170420685229222,0.0238721000501325,0.09557630690525012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5673415468,579.5942839692951,0.0,0.09557630690242472,0.07170420685237076,0.023872100050158652,0.37540770573911725,0.37540770573911725,0.12498244228082468,0.0,4.993589634593661,4.995633697280539,4.987450028270189,4.993494169704377,4.995457054528799,4.9875983874279655,24790.91792788859,21072.2802387053,0.85,1.0665056953223797,0.662726011266312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663816365315634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.4322743122,1534.8017847657263,0.37540770573911725,0.12498244228082468,6.112871282664199,3.5010653807426686
4170.0,-29.998817676334976,4.9926173218386,35.004887111779496,24.11109865587207,5.0074206564695025,-26.498240990228155,-40.02236193101851,1.506843970362669,-0.011158265979418047,-5.004636816984673,40.00977838950812,42262.30120887102,25749.193104661714,25749.193104661714,68011.49431353273,77343.84001615187,77343.84001615187,25749.193104661714,103093.03312081358,103093.03312081358,103093.03312081358,127883.9611055938,127883.9611055938,0.0,0.0,91516.40108237597,56434.86227509514,38979.48756364537,24790.927984780228,63770.415548425604,21072.288787063193,1534.802744556755,0.0,0.8868597238560986,2.8163569316070123,0.0014959128700940735,0.0,-0.011158265979418047,354591.8975077932,1554954.886997728,4.385195764275897,1554954.886997728,4.385195764275897,0.85,0.09557630616969971,4.028046144702076,101325.0,128381.23001346058,1.2670242290990434,1.0,0.0,4.028046144701905,1.284705975896476,1.2849954938859258,3.1353836755459,22719.79957398049,2316.7747981196935,19311.833161775812,1969.2589377387603,0.85,0.8500001551022659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.279339269462,4632.441516551485,5.557444569858729,4.9926173218386,-2.325487388012682,7.318104709851282,3.501055079444297,3.5,1.0003014512697992,0.6,0.0002253456612347185,0.9652386132939774,0.00023346109255379137,198.92382918742632,0.0,0.0,0.0,0.001609753656960304,7.86563599325681e-05,0.0001466893013021504,0.0005908712745791681,0.09557630616973764,0.0717042092284609,0.02387209694127674,0.09557630617191189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.568713645,579.5942835204384,0.0,0.09557630616973764,0.07170420922843244,0.02387209694126727,0.3754076806308569,0.3754076806308569,0.12498241350351934,0.0,4.993573719179437,4.995597543804877,4.987494898428565,4.993478551005239,4.995421423495657,4.9876428764351886,24790.927984780228,21072.288787063193,0.85,1.0665054277698185,0.6627258242778443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381604703316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.431829418936,1534.802744556755,0.3754076806308569,0.12498241350351934,6.112871282664199,3.501055079444297
4171.0,-29.998841877610783,4.992624055394363,35.00488726430685,24.11108004106211,5.007403404452174,-26.49826449658905,-40.0223842478357,1.5068260234304198,-0.011190321246544954,-5.004653354883011,40.009778666245914,42262.2959277547,25749.191973308505,25749.191973308505,68011.4879010632,77343.83448456267,77343.83448456267,25749.191973308505,103093.02645787118,103093.02645787118,103093.02645787118,127883.96448099785,127883.96448099785,0.0,0.0,91516.39836424474,56434.85980743642,38979.48728534258,24790.93802312667,63770.42530846925,21072.297319657668,1534.803702483759,0.0,0.8868596387223768,2.8163554221111573,0.0014959128700940735,0.0,-0.011190321246544954,354591.6689275761,1554954.8989323622,4.385198624759442,1554954.8989323622,4.385198624759442,0.85,0.09557630542116648,4.028046144702076,101325.0,128381.23201779992,1.2670242488803347,1.0,0.0,4.028046144701158,1.284706059843165,1.2849955778515327,3.135383470670181,22719.798899179073,2316.774729309099,19311.82873445051,1969.2584862772214,0.85,0.8499999854817508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.271170826206,4632.441516551485,5.557454123436704,4.992624055394363,-2.3255018359245714,7.318125891318934,3.5010447922190404,3.5,1.000298512062583,0.6,0.0002253456612347185,0.9652410445980437,0.00023346050449870727,198.92384898667584,0.0,0.0,0.0,0.001609753656960304,7.865616125019443e-05,0.00014668949998452406,0.0005908720748809374,0.09557630542118215,0.07170421157289128,0.023872093848290858,0.09557630542329529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5700809566,579.5942830731457,0.0,0.09557630542118215,0.07170421157287953,0.023872093848286948,0.37540765544006927,0.37540765544006927,0.12498238483715018,0.0,4.993557869731035,4.995561511650351,4.987539668336751,4.993463033636488,4.995385944835505,4.987687313509923,24790.93802312667,21072.297319657668,0.85,1.0665051639859566,0.6627256400333574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663815728297816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.431384266572,1534.803702483759,0.37540765544006927,0.12498238483715018,6.112871282664199,3.5010447922190404
4172.0,-29.998866038446113,4.992630798422597,35.004887415774235,24.111061461176746,5.007386179705459,-26.498287963821497,-40.022406599577494,1.5068081050809161,-0.011222273100656821,-5.004669848977495,40.00977894042656,42262.290786600955,25749.19083661194,25749.19083661194,68011.4816232129,77343.8289549627,77343.8289549627,25749.19083661194,103093.01979157462,103093.01979157462,103093.01979157462,127883.9678212917,127883.9678212917,0.0,0.0,91516.39564278997,56434.85747442847,38979.486853735,24790.948029717074,63770.43488345207,21072.30582525951,1534.8046576040551,0.0,0.886859553820924,2.816353916376028,0.0014959128700940735,0.0,-0.011222273100656821,354591.44095351256,1554954.91075662,4.385201477439149,1554954.91075662,4.385201477439149,0.85,0.09557630465014945,4.028046144702076,101325.0,128381.22928967136,1.2670242219557992,1.0,0.0,4.028046144700838,1.284706143656169,1.2849956616834246,3.135383266120752,22719.798223552563,2316.774660414368,19311.828771595483,1969.2584900649542,0.85,0.8500000123934113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.263013530372,4632.441516551485,5.557463662524098,4.992630798422597,-2.3255162435993446,7.318147042021941,3.50103451904476,3.5,1.0002955768699313,0.6,0.0002253456612347185,0.9652434718459875,0.00023345991742762518,198.9238687528447,0.0,0.0,0.0,0.001609753656960304,7.865596225735817e-05,0.00014668969897736032,0.0005908728764332643,0.09557630465013336,0.07170421388036627,0.02387209076976709,0.0955763046524882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5714356351,579.5942826299854,0.0,0.09557630465013336,0.07170421388037834,0.023872090769771107,0.3754076301665177,0.3754076301665177,0.12498235628336157,0.0,4.993542081982298,4.995525613962684,4.9875842814284965,4.993447575876814,4.995350668202775,4.987731382474237,24790.948029717074,21072.30582525951,0.85,1.066504905408154,0.6627254599069339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663815409115584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.430938845137,1534.8046576040551,0.3754076301665177,0.12498235628336157,6.112871282664199,3.50103451904476
4173.0,-29.99889018746465,4.9926375508500564,35.00488756614752,24.11104291621598,5.0073690133680815,-26.498311414581323,-40.02242891639469,1.5067902404847804,-0.011254170268216512,-5.004686304760799,40.00977921149327,42262.28568328201,25749.189708704776,25749.189708704776,68011.47539198678,77343.8234042503,77343.8234042503,25749.189708704776,103093.01311295509,103093.01311295509,103093.01311295509,127883.97111653084,127883.97111653084,0.0,0.0,91516.39291907295,56434.85519810476,38979.48635663133,24790.95800357575,63770.44436020708,21072.314303039388,1534.8056099874545,0.0,0.8868594691253744,2.8163524143903933,0.0014959128700940735,0.0,-0.011254170268216512,354591.2135084873,1554954.922446471,4.385204323200898,1554954.922446471,4.385204323200898,0.85,0.0955763038584877,4.028046144702076,101325.0,128381.23112698241,1.2670242400886496,1.0,0.0,4.028046144703651,1.2847062272177527,1.2849957452638394,3.135383062184953,22719.797547364426,2316.7745914623674,19311.824261513095,1969.258030164541,0.85,0.8499998391822524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.254867405142,4632.441516551485,5.557473190143244,4.9926375508500564,-2.325530615065465,7.318168165915521,3.5010242599506007,3.5,1.0002926457001717,0.6,0.0002253456612347185,0.9652458979133507,0.00023345933064503692,198.92388850934998,0.0,0.0,0.0,0.001609753656960304,7.865576357591341e-05,0.00014668989765880507,0.0005908736767312918,0.0955763038584936,0.07170421615265872,0.023872087705834877,0.09557630386061597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5727749272,579.594282191858,0.0,0.0955763038584936,0.0717042161526543,0.023872087705833406,0.37540760481089114,0.37540760481089114,0.12498232783997047,0.0,4.993526348919772,4.995489839430206,4.987628743602215,4.993432134492593,4.995315459218602,4.987775313857412,24790.95800357575,21072.314303039388,0.85,1.0665046492043282,0.6627252813946798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663815089484347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.43049342715,1534.8056099874545,0.37540760481089114,0.12498232783997047,6.112871282664199,3.5010242599506007
4174.0,-29.998914310943498,4.992644312474352,35.004887715488586,24.11102440617981,5.007351874494608,-26.498334839611292,-40.02245123321188,1.506772403162393,-0.011285920413570238,-5.004702728466431,40.009779482174416,42262.28066773456,25749.188605084626,25749.188605084626,68011.46927281919,77343.817847168,77343.817847168,25749.188605084626,103093.00645225262,103093.00645225262,103093.00645225262,127883.97441635159,127883.97441635159,0.0,0.0,91516.39018975607,56434.853010322746,38979.48575492592,24790.967964098956,63770.453719024874,21072.32276948411,1534.8065608924858,0.0,0.8868593845940638,2.8163509142125775,0.0014959128700940735,0.0,-0.011285920413570238,354590.9865062174,1554954.934119953,4.385207163444603,1554954.934119953,4.385207163444603,0.85,0.09557630305370378,4.028046144702076,101325.0,128381.23296429348,1.2670242582214999,1.0,0.0,4.028046144702135,1.2847063106517747,1.2849958287166638,3.135382858560501,22719.79686978607,2316.7745223686043,19311.824217216777,1969.2580256475737,0.85,0.8499998625823373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.246732445547,4632.441516551485,5.557482709644851,4.992644312474352,-2.325544954942601,7.318189267416953,3.5010140149302553,3.5,1.0002897185515016,0.6,0.0002253456612347185,0.965248321421518,0.00023345874448437546,198.923908244965,0.0,0.0,0.0,0.001609753656960304,7.865556489493199e-05,0.0001466900963397865,0.0005908744770274532,0.09557630305373974,0.07170421839558978,0.023872084658149953,0.09557630305566762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5741123161,579.5942817543543,0.0,0.09557630305373974,0.0717042183955628,0.02387208465814097,0.37540757937314423,0.37540757937314423,0.12498229950548376,0.0,4.9935106849612225,4.995454190134808,4.987673106326781,4.993416808052871,4.99528037196751,4.987819339837699,24790.967964098956,21072.32276948411,0.85,1.066504396730191,0.6627251054844902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663814769407582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.430047440528,1534.8065608924858,0.37540757937314423,0.12498229950548376,6.112871282664199,3.5010140149302553
4175.0,-29.998938409295157,4.992651083283441,35.00488786377617,24.111005931068235,5.0073347706065,-26.498358238524713,-40.022473550029076,1.5067545998360083,-0.011317586586130801,-5.004719111341871,40.0097797501716,42262.27573805392,25749.187502909263,25749.187502909263,68011.46324096317,77343.81228234692,77343.81228234692,25749.187502909263,103092.99978525618,103092.99978525618,103092.99978525618,127883.97767865143,127883.97767865143,0.0,0.0,91516.38745670619,56434.85091241306,38979.485049214585,24790.97789339525,63770.46294260984,21072.331209385964,1534.8075090874343,0.0,0.8868593002807325,2.8163494177114385,0.0014959128700940735,0.0,-0.011317586586130801,354590.7600699136,1554954.945677104,4.385209996364593,1554954.945677104,4.385209996364593,0.85,0.09557630222772182,4.028046144702076,101325.0,128381.23480160459,1.2670242763543507,1.0,0.0,4.028046144700087,1.2847063939267909,1.2849959120104468,3.1353826553241353,22719.796191280962,2316.7744531803382,19311.828631949862,1969.258475825064,0.85,0.8500000822789531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.238608615584,4632.441516551485,5.557492216141905,4.992651083283441,-2.3255592568452026,7.318210340128644,3.5010037839383346,3.5,1.0002867954109527,0.6,0.0002253456612347185,0.9652507424118872,0.00023345815893561887,198.92392796002719,0.0,0.0,0.0,0.001609753656960304,7.865536621441449e-05,0.000146690295020304,0.0005908752773217457,0.09557630222767513,0.07170422060275645,0.02387208162491868,0.09557630223015506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5754364423,579.5942813211889,0.0,0.09557630222767513,0.07170422060279148,0.02387208162493034,0.37540755385344904,0.37540755385344904,0.12498227128172874,0.0,4.99349508165534,4.995418666335922,4.987717334984211,4.993401524755768,4.995245427550458,4.987863109577006,24790.97789339525,21072.331209385964,0.85,1.0665041478869304,0.6627249323262371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663814448894886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.429601160587,1534.8075090874343,0.37540755385344904,0.12498227128172874,6.112871282664199,3.5010037839383346
4176.0,-29.998962482948592,4.992657863214579,35.004888011009804,24.110987490881257,5.007317701476427,-26.49838161173219,-40.02249586684627,1.5067368302600095,-0.011349153626383668,-5.004735455784849,40.00978001604825,42262.27089275272,25749.186408263442,25749.186408263442,68011.45730101617,77343.80670964591,77343.80670964591,25749.186408263442,103092.99311790935,103092.99311790935,103092.99311790935,127883.980913754,127883.980913754,0.0,0.0,91516.38471985582,56434.84890296263,38979.48424099244,24790.987795844652,63770.47203683709,21072.339626467954,1534.8084548809338,0.0,0.8868592161703559,2.8163479243911334,0.0014959128700940735,0.0,-0.011349153626383668,354590.53416444536,1554954.9571428827,4.385212822465686,1554954.9571428827,4.385212822465686,0.85,0.09557630138255463,4.028046144702076,101325.0,128381.23652756347,1.2670242933882405,1.0,0.0,4.028046144701695,1.284706477043951,1.2849959951463379,3.135382452473051,22719.795511832348,2316.7743838958613,19311.828519560862,1969.2584643645755,0.85,0.8500001027519533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.23049592458,4632.441516551485,5.557501710936374,4.992657863214579,-2.3255735225404206,7.318231385755,3.500993566986534,3.5,1.0002838762818669,0.6,0.0002253456612347185,0.9652531609275512,0.0002334575739883355,198.92394765488743,0.0,0.0,0.0,0.001609753656960304,7.865516753436175e-05,0.00014669049370035674,0.0005908760776141661,0.09557630138252762,0.07170422277594238,0.023872078606585242,0.09557630138485194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5767500924,579.5942808914505,0.0,0.09557630138252762,0.07170422277596264,0.023872078606591983,0.37540752825204254,0.37540752825204254,0.12498224316800083,0.0,4.993479539861994,4.995383270724062,4.987761424938753,4.993386302158456,4.995210617826615,4.987906717814212,24790.987795844652,21072.339626467954,0.85,1.0665039026483805,0.6627247618355384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663814127946817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.429154579913,1534.8084548809338,0.37540752825204254,0.12498224316800083,6.112871282664199,3.500993566986534
4177.0,-29.998986532313175,4.992664652199547,35.00488815718666,24.11096905069428,5.007300670550703,-26.498404959263222,-40.02251814873887,1.506719097500737,-0.011380626485731682,-5.004751762126389,40.00978027973459,42262.26613019153,25749.185321803834,25749.185321803834,68011.45145199537,77343.80112734827,77343.80112734827,25749.185321803834,103092.9864491521,103092.9864491521,103092.9864491521,127883.98412046541,127883.98412046541,0.0,0.0,91516.38197902672,56434.84698187008,38979.48333017404,24790.9976713133,63770.48100148734,21072.348020616304,1534.8093982716146,0.0,0.886859132261631,2.816346434283546,0.0014959128700940735,0.0,-0.011380626485731682,354590.308785885,1554954.9685155987,4.385215641791663,1554954.9685155987,4.385215641791663,0.85,0.0955763005182791,4.028046144702076,101325.0,128381.23819784625,1.26702430987265,1.0,0.0,4.028046144702006,1.2847065599889114,1.2849960781099905,3.135382250042253,22719.79483139598,2316.7743145106615,19311.828370166928,1969.2584491306336,0.85,0.8500001216331559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.222394369697,4632.441516551485,5.557511194173261,4.992664652199547,-2.3255877522901898,7.318252404489737,3.500983364071233,3.5,1.0002809611632093,0.6,0.0002253456612347185,0.9652555770095997,0.00023345698963257827,198.9239673298806,0.0,0.0,0.0,0.001609753656960304,7.865496916569438e-05,0.0001466906920690241,0.0005908768766523119,0.09557630051830053,0.07170422491530475,0.023872075602995785,0.09557630052061501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5780529204,579.5942804652534,0.0,0.09557630051830053,0.07170422491528868,0.02387207560299043,0.3754075025693611,0.3754075025693611,0.12498221516336573,0.0,4.993464058640598,4.995348002637456,4.987805374410414,4.993371135640643,4.995175932251755,4.987950177720961,24790.9976713133,21072.348020616304,0.85,1.066503661002794,0.6627245939889623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663813806566364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.428707690742,1534.8093982716146,0.3754075025693611,0.12498221516336573,6.112871282664199,3.500983364071233
4178.0,-29.99901055780798,4.992671450150427,35.004888302313866,24.110950680356495,5.007283675842038,-26.498428281686053,-40.02254050048066,1.5067013997200687,-0.011411997084280756,-5.004768031384143,40.00978054151483,42262.261449018646,25749.18424589445,25749.18424589445,68011.4456949131,77343.795536083,77343.795536083,25749.18424589445,103092.97978197744,103092.97978197744,103092.97978197744,127883.98730388048,127883.98730388048,0.0,0.0,91516.37923424423,56434.84514717979,38979.482318960494,24791.007521903048,63770.48984086354,21072.35639361759,1534.8103394058191,0.0,0.886859048548351,2.81634494715863,0.0014959128700940735,0.0,-0.011411997084280756,354590.0839195636,1554954.9798048842,4.385218454551073,1554954.9798048842,4.385218454551073,0.85,0.0955762996358334,4.028046144702076,101325.0,128381.23981245297,1.2670243258075793,1.0,0.0,4.028046144702856,1.2847066427702702,1.284996160910005,3.1353820480107584,22719.79414997814,2316.77424502538,19311.82818561565,1969.2584303116407,0.85,0.8500001390036463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.214303946709,4632.441516551485,5.557520666367738,4.992671450150427,-2.325601946865058,7.318273397015485,3.500973175187056,3.5,1.0002780500534445,0.6,0.0002253456612347185,0.9652579907001246,0.00023345640585815808,198.92398698534967,0.0,0.0,0.0,0.001609753656960304,7.86547701756463e-05,0.00014669089105907217,0.0005908776781934079,0.09557629963581774,0.0717042270216163,0.02387207261420143,0.09557629963808201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5793463308,579.5942800421365,0.0,0.09557629963581774,0.07170422702162806,0.023872072614205347,0.37540747680579917,0.37540747680579917,0.12498218726687556,0.0,4.993448639280871,4.9953128616479034,4.987849189848191,4.993356034299836,4.995141370217823,4.9879935275478715,24791.007521903048,21072.35639361759,0.85,1.0665034228940795,0.6627244287205927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381348475675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.428260485707,1534.8103394058191,0.37540747680579917,0.12498218726687556,6.112871282664199,3.500973175187056
4179.0,-29.999034559839448,4.992678256991785,35.00488844639301,24.110932379867904,5.007266717212631,-26.498451579387662,-40.02256278237326,1.5066837367608277,-0.011443269453650373,-5.004784263077678,40.00978080124229,42262.25684782364,25749.183179037016,25749.183179037016,68011.44002686066,77343.78993572164,77343.78993572164,25749.183179037016,103092.97311475866,103092.97311475866,103092.97311475866,127883.99046135625,127883.99046135625,0.0,0.0,91516.37648545817,56434.84339755998,38979.48120877577,24791.017346597593,63770.49855537336,21072.364744607952,1534.8112782121038,0.0,0.8868589650336851,2.816343463133063,0.0014959128700940735,0.0,-0.011443269453650373,354589.8595730241,1554954.991006063,4.3852212606374215,1554954.991006063,4.3852212606374215,0.8499999999999999,0.09557629873462561,4.028046144702076,101325.0,128381.24131570748,1.2670243406435477,1.0,0.0,4.028046144699393,1.2847067253887623,1.2849962435471156,3.1353818463767733,22719.793467566382,2316.7741754387466,19311.823472865715,1969.2579497448892,0.85,0.8499999571049925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.206224646574,4632.441516551485,5.557530127207146,4.992678256991785,-2.325616105938048,7.318294362929833,3.5009630003225705,3.5,1.0002751429493058,0.6,0.0002253456612347185,0.965260402039932,0.00023345582265519695,198.92400662162703,0.0,0.0,0.0,0.001609753656960304,7.8654571807906e-05,0.00014669108942681248,0.0005908784772278194,0.0955762987345958,0.07170422909459823,0.02387206963999757,0.09557629873710552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5806295983,579.5942796223372,0.0,0.0955762987345958,0.0717042290946206,0.02387206964000502,0.37540745096173134,0.37540745096173134,0.12498215947806958,0.0,4.993433281388263,4.995277847076636,4.987892871710926,4.993340993624031,4.995106932663532,4.988036746409648,24791.017346597593,21072.364744607952,0.85,1.0665031882698046,0.6627242660040736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663813162522144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.42781295722,1534.8112782121038,0.37540745096173134,0.12498215947806958,6.112871282664199,3.5009630003225705
4180.0,-29.99905853876811,4.99268507262303,35.00488858942052,24.110914079379313,5.00724980612545,-26.498474851542934,-40.022585064265854,1.506666118900314,-0.011474455925849725,-5.0048004584972645,40.00978105876927,42262.25232464577,25749.182124250547,25749.182124250547,68011.43444889633,77343.78432095736,77343.78432095736,25749.182124250547,103092.96644520792,103092.96644520792,103092.96644520792,127883.99359010415,127883.99359010415,0.0,0.0,91516.3737321617,56434.84173585034,38979.4799959015,24791.027144896234,63770.50714079774,21072.373073161798,1534.812214692975,0.0,0.8868588817112724,2.8163419822075526,0.0014959128700940735,0.0,-0.011474455925849725,354589.63572717004,1554955.0021111886,4.385224060264438,1554955.0021111886,4.385224060264438,0.85,0.09557629781510539,4.028046144702076,101325.0,128381.24281896203,1.2670243554795166,1.0,0.0,4.028046144701406,1.2847068077963155,1.28499632597324,3.1353816452576195,22719.792784034868,2316.77410573793,19311.82320798566,1969.2579227346405,0.85,0.8499999710189269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.198156463129,4632.441516551485,5.557539577350356,4.99268507262303,-2.325630230483645,7.318315303106675,3.5009528394699645,3.5,1.0002722398485613,0.6,0.0002253456612347185,0.9652628110652348,0.000233455240014928,198.92402623900762,0.0,0.0,0.0,0.001609753656960304,7.865437344062834e-05,0.00014669128779409016,0.0005908792762603675,0.09557629781508171,0.07170423113466388,0.023872066680417834,0.09557629781718059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5819019947,579.5942792060935,0.0,0.09557629781508171,0.07170423113468165,0.023872066680423746,0.37540742503750085,0.37540742503750085,0.12498213179651771,0.0,4.993417983045731,4.995242952779336,4.987936430778632,4.9933260025713935,4.995072588546861,4.988079883337889,24791.027144896234,21072.373073161798,0.85,1.0665029572171212,0.662724105852502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381283986613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.427365097927,1534.812214692975,0.37540742503750085,0.12498213179651771,6.112871282664199,3.5009528394699645
4181.0,-29.999082403064403,4.992691897065191,35.00488873146496,24.110895778890722,5.007232930027451,-26.49849801702477,-40.02260734615845,1.5066485439877997,-0.01150543821751171,-5.004816611990688,40.00978131619046,42262.248200786795,25749.181066940662,25749.181066940662,68011.42926772745,77343.77873394174,77343.77873394174,25749.181066940662,103092.95980088241,103092.95980088241,103092.95980088241,127883.99672811215,127883.99672811215,0.0,0.0,91516.37097439176,56434.84044123679,38979.47837017218,24791.036927229743,63770.51529740193,21072.38138814528,1534.8131493175156,0.0,0.886858798602666,2.8163405035028486,0.0014959128700940735,0.0,-0.01150543821751171,354589.4124618649,1554955.013213699,4.385226852707933,1554955.013213699,4.385226852707933,0.85,0.09557629687757094,4.028046144702076,101325.0,128381.24421086436,1.2670243692165246,1.0,0.0,4.028046144702905,1.2847068900029903,1.2849964081984406,3.1353814446287434,22719.792099392776,2316.7740359238655,19311.82289993814,1969.2578913225352,0.85,0.8499999830744173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.190099384082,4632.441516551485,5.557549013662026,4.992691897065191,-2.3256443163648464,7.318336213430037,3.5009426926137093,3.5,1.000269340746774,0.6,0.0002253456612347185,0.9652652085805099,0.00023345466016133024,198.92404576261026,0.0,0.0,0.0,0.001609753656960304,7.865417507381243e-05,0.00014669148616090606,0.0005908800752910555,0.0955762968775766,0.07170423314200684,0.023872063735569757,0.09557629688000274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5831738667,579.5942787900234,0.0,0.0955762968775766,0.0717042331420026,0.023872063735568338,0.37540739903309384,0.37540739903309384,0.12498210422244078,0.0,4.993402762698906,4.995208217237348,4.987979825316472,4.993311173773179,4.995038567587244,4.988122699275891,24791.036927229743,21072.38138814528,0.85,1.0665027395583597,0.6627239564192231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381251679347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.426916901397,1534.8131493175156,0.37540739903309384,0.12498210422244078,6.112871282664199,3.5009426926137093
4182.0,-29.999106246715264,4.99269873031531,35.00488887253879,24.11087758317592,5.0072160855125665,-26.498521160771105,-40.02262962805105,1.506630999568385,-0.011536289031084834,-5.004832724629513,40.0097815720083,42262.24414731014,25749.180009985626,25749.180009985626,68011.42415729577,77343.77315293244,77343.77315293244,25749.180009985626,103092.95316291807,103092.95316291807,103092.95316291807,127883.99984747083,127883.99984747083,0.0,0.0,91516.36822704124,56434.839221418835,38979.476672913785,24791.046684552755,63770.52335746654,21072.38968186984,1534.8140815913796,0.0,0.8868587157075141,2.816339027835708,0.0014959128700940735,0.0,-0.011536289031084834,354589.1897607381,1554955.0242460065,4.3852296379797275,1554955.0242460065,4.3852296379797275,0.85,0.09557629592024336,4.028046144702076,101325.0,128381.24560276669,1.2670243829535326,1.0,0.0,4.028046144703978,1.2847069720670443,1.2849964902809883,3.135381244347965,22719.791417337405,2316.773966373574,19311.82705444085,1969.2583149639124,0.85,0.8500001914499996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.182053426142,4632.441516551485,5.5575584367431965,4.99269873031531,-2.3256583643582633,7.318357094673574,3.5009325597747996,3.5,1.0002664456499428,0.6,0.0002253456612347185,0.9652676040280765,0.00023345408081069705,198.92406526932655,0.0,0.0,0.0,0.001609753656960304,7.865397670745915e-05,0.00014669168452725932,0.0005908808743198801,0.09557629592023434,0.07170423511570599,0.023872060804528344,0.09557629592246812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5844378171,579.5942783765439,0.0,0.09557629592023434,0.07170423511571276,0.023872060804530602,0.37540737295091386,0.37540737295091386,0.12498207675340173,0.0,4.993387623233502,4.9951736505576605,4.988023036518825,4.993296435598438,4.995004754119179,4.98816525485455,24791.046684552755,21072.38968186984,0.85,1.0665025246234345,0.6627238090929339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663812193303168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.426470202037,1534.8140815913796,0.37540737295091386,0.12498207675340173,6.112871282664199,3.5009325597747996
4183.0,-29.999130070026755,4.992705572290211,35.00488901262232,24.11085938746112,5.007199289640879,-26.498544281350977,-40.02264813808722,1.50661350096511,-0.011567066346628962,-5.004848800202266,40.00978182531122,42262.22447696919,25749.178963011964,25749.178963011964,68011.40343998115,77343.76755554495,77343.76755554495,25749.178963011964,103092.94651855691,103092.94651855691,103092.94651855691,127884.0029317183,127884.0029317183,0.0,0.0,91516.36547475826,56434.82239618248,38979.49230952865,24791.0564131614,63770.54872269005,21072.39795118719,1534.8150113853426,0.0,0.8868586330101089,2.8163375555341656,0.0014959128700940735,0.0,-0.011567066346628962,354588.9675724499,1554955.0351701253,4.385232416607591,1554955.0351701253,4.385232416607591,0.85,0.09557629494361719,4.028046144702076,101325.0,128381.2379194658,1.2670243071252485,1.0,0.0,4.028046144703805,1.2847070539168033,1.2849965721491927,3.1353810445902086,22719.7907340575,2316.773896698414,19311.817683295623,1969.2573593730401,0.85,0.8499998045469123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.1740186003,4632.441516551485,5.557567848658292,4.992705572290211,-2.3256723772537686,7.318377949543979,3.500922440967028,3.5,1.000263554562008,0.6,0.0002253456612347185,0.9652699974386575,0.0002334535019555905,198.9240847594068,0.0,0.0,0.0,0.001609753656960304,7.865381192071495e-05,0.00014669184931400352,0.0005908815380884897,0.09557629494360148,0.07170423705675598,0.023872057886845502,0.09557629494596956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.585689343,579.5942779671295,0.0,0.09557629494360148,0.07170423705676776,0.023872057886849422,0.37540734679360277,0.37540734679360277,0.1249820493862003,0.0,4.993372557230202,4.995139236464297,4.988066083569947,4.993281733855611,4.994971020778166,4.98820771566335,24791.0564131614,21072.39795118719,0.85,1.066501775541131,0.6627232370345273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663811869395363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.426023120795,1534.8150113853426,0.37540734679360277,0.1249820493862003,6.112871282664199,3.500922440967028
4184.0,-29.99915388708602,4.992712422829797,35.004889151747996,24.110841226670914,5.007182513546091,-26.49856739432295,-40.02267041997982,1.5065960207830473,-0.011597722008389155,-5.004864842476247,40.00978207757874,42262.220512456675,25749.177935249645,25749.177935249645,68011.39844770632,77343.76194885698,77343.76194885698,25749.177935249645,103092.93988410663,103092.93988410663,103092.93988410663,127884.00600771248,127884.00600771248,0.0,0.0,91516.36271866335,56434.82128226317,38979.490484889095,24791.066123605844,63770.55660849494,21072.406205064966,1534.8159393926173,0.0,0.8868585504858386,2.8163360855230017,0.0014959128700940735,0.0,-0.011597722008389155,354588.7458445934,1554955.0460494815,4.385235189418493,1554955.0460494815,4.385235189418493,0.85,0.09557629395207343,4.028046144702076,101325.0,128381.23920001592,1.2670243197632955,1.0,0.0,4.028046144702501,1.2847071356804072,1.2849966539312228,3.135380845042742,22719.790049831252,2316.7738269267543,19311.821773232587,1969.2577764305433,0.85,0.8500000101618906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.165994898326,4632.441516551485,5.557577251409207,4.992712422829797,-2.3256863578560756,7.318398780685873,3.5009123361799817,3.5,1.0002606674799948,0.6,0.0002253456612347185,0.9652723902274973,0.0002334529232537238,198.92410424437585,0.0,0.0,0.0,0.001609753656960304,7.865361355520864e-05,0.00014669204767950983,0.0005908823371139027,0.09557629395203876,0.07170423896870505,0.023872054983333713,0.09557629395453393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5869357523,579.5942775593871,0.0,0.09557629395203876,0.07170423896873106,0.023872054983342366,0.3754073205623993,0.3754073205623993,0.12498202211931796,0.0,4.993357569090392,4.9951049663346225,4.988109009989159,4.993267120467863,4.994937389796007,4.988250222807835,24791.066123605844,21072.406205064966,0.85,1.066501565373611,0.6627230929144327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663811545073995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.42557565223,1534.8159393926173,0.3754073205623993,0.12498202211931796,6.112871282664199,3.5009123361799817
4185.0,-29.99917768422459,4.9927192819203094,35.00488928986501,24.110823135729902,5.007165782804991,-26.498590484830117,-40.022692701872415,1.5065785834105152,-0.011628330308212753,-5.004880844724504,40.00978232645083,42262.21661494932,25749.176909138547,25749.176909138547,68011.39352408786,77343.75632481732,77343.75632481732,25749.176909138547,103092.93323395588,103092.93323395588,103092.93323395588,127884.00903250116,127884.00903250116,0.0,0.0,91516.3599555173,56434.82024564928,38979.48856652002,24791.075798545276,63770.56436506529,21072.414428763484,1534.8168644629473,0.0,0.8868584681772798,2.816334619558765,0.0014959128700940735,0.0,-0.011628330308212753,354588.52466959436,1554955.056782122,4.3852379549818465,1554955.056782122,4.3852379549818465,0.85,0.0955762929384992,4.028046144702076,101325.0,128381.24036921386,1.2670243313023821,1.0,0.0,4.028046144703006,1.2847072172437803,1.2849967355129768,3.1353806459839726,22719.78936385449,2316.7737569765914,19311.816833742843,1969.2572727427657,0.85,0.8499998184167377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.157982293457,4632.441516551485,5.557586641237833,4.9927192819203094,-2.325700301258118,7.318419583178427,3.500902245379907,3.5,1.000257784394259,0.6,0.0002253456612347185,0.9652747810213945,0.00023345234503720436,198.92412371305144,0.0,0.0,0.0,0.001609753656960304,7.865341519016465e-05,0.00014669224604455384,0.0005908831361374535,0.0955762929384826,0.0717042408460925,0.023872052092390104,0.09557629294073201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5881653855,579.5942771571343,0.0,0.0955762929384826,0.07170424084610495,0.023872052092394246,0.37540729425787295,0.37540729425787295,0.12498199495407056,0.0,4.993342642134735,4.995070825409982,4.988151793323141,4.99325251441627,4.994903841859298,4.988292509925884,24791.075798545276,21072.414428763484,0.85,1.0665013584440814,0.6627229511881402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663811220346661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.42512751481,1534.8168644629473,0.37540729425787295,0.12498199495407056,6.112871282664199,3.500902245379907
4186.0,-29.99920146181245,4.992726149416597,35.00488942699727,24.11080504478889,5.007149086667068,-26.49861355428133,-40.02271498376501,1.5065611791359477,-0.011658827729036148,-5.00489681319012,40.00978257400171,42262.21278380508,25749.175900445513,25749.175900445513,68011.38868425059,77343.75069018756,77343.75069018756,25749.175900445513,103092.92659063307,103092.92659063307,103092.92659063307,127884.01204408679,127884.01204408679,0.0,0.0,91516.35718787518,56434.81928149259,38979.48656264732,24791.085453453717,63770.57201610104,21072.422635435658,1534.8177876294822,0.0,0.8868583860452124,2.816333156078846,0.0014959128700940735,0.0,-0.011658827729036148,354588.30396123,1554955.067457222,4.385240714615443,1554955.067457222,4.385240714615443,0.8499999999999999,0.09557629190952403,4.028046144702076,101325.0,128381.24153841186,1.2670243428414691,1.0,0.0,4.028046144699204,1.2847072986523473,1.2849968169398898,3.135380447303039,22719.788676761535,2316.773686912609,19311.820847384293,1969.257682020292,0.85,0.8500000207808707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.14998079377,4632.441516551485,5.557596021537394,4.992726149416597,-2.3257142120646446,7.318440361481241,3.500892168576928,3.5,1.0002549053076937,0.6,0.0002253456612347185,0.9652771698574989,0.0002334517672970403,198.92414316573618,0.0,0.0,0.0,0.001609753656960304,7.865321682558328e-05,0.00014669244440913522,0.0005908839351591407,0.09557629190949897,0.07170424269388377,0.0238720492156152,0.09557629191164468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5893884904,579.5942767570148,0.0,0.09557629190949897,0.07170424269390258,0.02387204921562146,0.37540726787968,0.37540726787968,0.12498196789006821,0.0,4.993327781920357,4.995036809702526,4.988194467804476,4.9932379854610645,4.994870391307927,4.988334813242091,24791.085453453717,21072.422635435658,0.85,1.0665011545933571,0.6627228115992837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381089521401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.424678982563,1534.8177876294822,0.37540726787968,0.12498196789006821,6.112871282664199,3.500892168576928
4187.0,-29.999225220181142,4.992733025240914,35.004889563140246,24.110786953847878,5.00713242495161,-26.498636602994072,-40.02273345887659,1.506543807764577,-0.011689235849246415,-5.004912744877905,40.00978281945098,42262.193332738505,25749.174901081988,25749.174901081988,68011.3682338205,77343.74504485402,77343.74504485402,25749.174901081988,103092.91994593601,103092.91994593601,103092.91994593601,127884.01502816149,127884.01502816149,0.0,0.0,91516.35441568022,56434.80270356459,38979.501902350705,24791.09508222549,63770.596984576194,21072.430819891666,1534.8187084698911,0.0,0.8868583041078998,2.8163316957245303,0.0014959128700940735,0.0,-0.011689235849246415,354588.08376186696,1554955.078042985,4.385243467705633,1554955.078042985,4.385243467705633,0.85,0.09557629086246647,4.028046144702076,101325.0,128381.24259625764,1.2670243532815952,1.0,0.0,4.028046144703889,1.2847073799070203,1.284996898212874,3.1353802489977154,22719.787988538297,2316.7736167333696,19311.82033475518,1969.2576297466699,0.85,0.8500000239657882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.141990375851,4632.441516551485,5.55760539059006,4.992733025240914,-2.3257280881157474,7.318461113356661,3.5008821057415083,3.5,1.0002520302118596,0.6,0.0002253456612347185,0.9652795567691036,0.0002334511900251727,198.9241626027013,0.0,0.0,0.0,0.001609753656960304,7.865305235122696e-05,0.00014669260888349153,0.0005908845976694376,0.09557629086247632,0.07170424450985982,0.023872046352616496,0.09557629086470407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.590601212,579.5942763602942,0.0,0.09557629086247632,0.07170424450985244,0.023872046352614036,0.3754072414273897,0.3754072414273897,0.12498194092898042,0.0,4.993312984495219,4.995002914501924,4.988237031754693,4.993223509028667,4.994837047967053,4.988377004861263,24791.09508222549,21072.430819891666,0.85,1.0665004163324674,0.6627222471033195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381056968292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.424230048742,1534.8187084698911,0.3754072414273897,0.12498194092898042,6.112871282664199,3.5008821057415083
