time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4188.0,-29.99924886108682,4.992739909471551,35.004889698324526,24.110768967680656,5.007115809342218,-26.498659541378576,-40.02275570584459,1.5065264896340511,-0.011719475902737031,-5.004928632460705,40.00978306381299,42262.18997536792,25749.173892323597,25749.173892323597,68011.36386769151,77343.73942297407,77343.73942297407,25749.173892323597,103092.91331529767,103092.91331529767,103092.91331529767,127884.01800303343,127884.01800303343,0.0,0.0,91516.35163805257,56434.802190446644,38979.4993862288,24791.104687735755,63770.604073964554,21072.43898457539,1534.8196269845955,0.0,0.8868582223991216,2.8163302383173234,0.0014959128700940735,0.0,-0.011719475902737031,354587.86417287594,1554955.0885814992,4.385246213117423,1554955.0885814992,4.385246213117423,0.85,0.09557628979506924,4.028046144702076,101325.0,128381.2435984273,1.2670243631722409,1.0,0.0,4.028046144701551,1.2847074609126687,1.2849969792367777,3.1353800513001713,22719.787298966345,2316.7735464165994,19311.819768613066,1969.2575720162408,0.85,0.8500000248458168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.134011032237,4632.441516551485,5.55761474436325,4.992739909471551,-2.3257419240305213,7.318481833502072,3.500872056864205,3.5,1.0002491591040585,0.6,0.0002253456612347185,0.9652819318859628,0.00023345061560868473,198.92418194357256,0.0,0.0,0.0,0.001609753656960304,7.865285429840596e-05,0.00014669280693631253,0.0005908853954353396,0.09557628979503652,0.071704246292044,0.02387204350299251,0.09557628979751974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5918085616,579.5942759653308,0.0,0.09557628979503652,0.07170424629206856,0.023872043503000685,0.37540721490045503,0.37540721490045503,0.12498191407196838,0.0,4.9932982593105635,4.994969173458344,4.9882794219413995,4.993209156557953,4.994804007300672,4.98841878369808,24791.104687735755,21072.43898457539,0.85,1.0665002293032744,0.6627221207807593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663810243757079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.423780707362,1534.8196269845955,0.37540721490045503,0.12498191407196838,6.112871282664199,3.500872056864205
4189.0,-29.99927249190802,4.99274680198944,35.004889832582954,24.11075101643803,5.007099237035819,-26.498682466356193,-40.02277795281259,1.5065092114840213,-0.011749585455731903,-5.004944485166051,40.00978330721406,42262.18665068018,25749.172897853317,25749.172897853317,68011.3595485335,77343.73379814242,77343.73379814242,25749.172897853317,103092.90669599574,103092.90669599574,103092.90669599574,127884.02097061618,127884.02097061618,0.0,0.0,91516.34887092502,56434.80172346266,38979.49683051374,24791.114274620442,63770.61110513418,21072.447133427377,1534.8205436511848,0.0,0.8868581408707177,2.8163287832570054,0.0014959128700940735,0.0,-0.011749585455731903,354587.6450647634,1554955.0990786983,4.385248952468986,1554955.0990786983,4.385248952468986,0.85,0.0955762887122766,4.028046144702076,101325.0,128381.24448924481,1.267024371963926,1.0,0.0,4.028046144702052,1.2847075417313187,1.284997060073641,3.1353798540590287,22719.78661200114,2316.7734763656435,19311.814669086925,1969.2570520092922,0.85,0.8499998260936993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.126042792744,4632.441516551485,5.5576240879327115,4.99274680198944,-2.325755726580369,7.318502528569809,3.5008620219825155,3.5,1.0002462919950044,0.6,0.0002253456612347185,0.9652843059959793,0.00023345004143852425,198.92420127619732,0.0,0.0,0.0,0.001609753656960304,7.8652656246046e-05,0.0001466930049886725,0.0005908861931993847,0.09557628871230667,0.07170424804479032,0.02387204066751635,0.09557628871427304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.593011164,579.594275571921,0.0,0.09557628871230667,0.07170424804476776,0.023872040667508834,0.37540718830056036,0.37540718830056036,0.12498188731605124,0.0,4.993283614491759,4.994935586940301,4.988321669788718,4.993194899710318,4.9947711053867465,4.988460528653889,24791.114274620442,21072.447133427377,0.85,1.0665000439843346,0.662721995575759,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663809917432776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.423332927217,1534.8205436511848,0.37540718830056036,0.12498188731605124,6.112871282664199,3.5008620219825155
4190.0,-29.99929610609538,4.992753702674307,35.00488996593492,24.110733065195404,5.007082686112442,-26.498705374228074,-40.02280019978059,1.5064919542452064,-0.01177958225355269,-5.004960303220447,40.00978354932836,42262.18338294499,25749.171917815904,25749.171917815904,68011.35530076089,77343.72816591713,77343.72816591713,25749.171917815904,103092.90008373302,103092.90008373302,103092.90008373302,127884.02392478177,127884.02392478177,0.0,0.0,91516.34609831353,56434.80131534186,38979.49420330186,24791.12384104874,63770.6180443506,21072.45526489143,1534.8214583671588,0.0,0.8868580595237721,2.81632733077057,0.0014959128700940735,0.0,-0.01177958225355269,354587.42643680633,1554955.1095185042,4.3852516857239,1554955.1095185042,4.3852516857239,0.8500000000000001,0.09557628761398451,4.028046144702076,101325.0,128381.2453800623,1.2670243807556112,1.0,0.0,4.028046144702735,1.2847076224521663,1.2849971408126795,3.1353796570566024,22719.78592367449,2316.7734061758597,19311.814041741804,1969.256988037893,0.85,0.8499998242333124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.118085640012,4632.441516551485,5.557633421350397,4.992753702674307,-2.325769495972042,7.318523198646348,3.500852001074531,3.5,1.0002434288784374,0.6,0.0002253456612347185,0.9652866784411422,0.0002334494676738241,198.92422059521752,0.0,0.0,0.0,0.001609753656960304,7.865245819414737e-05,0.0001466932030405711,0.0005908869909615713,0.09557628761388635,0.07170424976795374,0.023872037845932614,0.09557628761640162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5942074076,579.5942751805875,0.0,0.09557628761388635,0.07170424976802738,0.02387203784595713,0.37540716162917814,0.37540716162917814,0.1249818606606349,0.0,4.993269049746402,4.994902146939694,4.988363798175328,4.993180720966905,4.994738317164035,4.988502244862616,24791.12384104874,21072.45526489143,0.85,1.0664998613226702,0.6627218722194738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380959071565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.42288456106,1534.8214583671588,0.37540716162917814,0.1249818606606349,6.112871282664199,3.500852001074531
4191.0,-29.999319703874693,4.992760611502275,35.00489009833467,24.110715148877375,5.007066178664539,-26.498728262984113,-40.02282244674859,1.5064747377739125,-0.011809527761499794,-5.004976082207693,40.009783788296915,42262.18017002747,25749.170940643777,25749.170940643777,68011.35111067124,77343.72251745731,77343.72251745731,25749.170940643777,103092.89345810108,103092.89345810108,103092.89345810108,127884.02683170905,127884.02683170905,0.0,0.0,91516.34332043176,56434.80097300156,38979.491497144656,24791.133373607972,63770.624870752625,21072.463367566776,1534.8223702604712,0.0,0.8868579783860725,2.816325882157771,0.0014959128700940735,0.0,-0.011809527761499794,354587.2083472975,1554955.1198254847,4.385254411948489,1554955.1198254847,4.385254411948489,0.85,0.09557628649491644,4.028046144702076,101325.0,128381.24621520369,1.2670243889978159,1.0,0.0,4.0280461447037705,1.2847077029823342,1.2849972213609955,3.1353794605195615,22719.78523403945,2316.773335852656,19311.813373420875,1969.2569198881245,0.85,0.8499998206183459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.110139556238,4632.441516551485,5.557642742140821,4.992760611502275,-2.325783228988139,7.318543840490414,3.500841994117782,3.5,1.0002405697479377,0.6,0.0002253456612347185,0.9652890492441163,0.00023344889430909705,198.9242399008179,0.0,0.0,0.0,0.001609753656960304,7.865226014271006e-05,0.00014669340109200844,0.0005908877887218999,0.09557628649500839,0.07170425145787852,0.023872035037129872,0.09557628649670563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5953881093,579.5942747943436,0.0,0.09557628649500839,0.07170425145780954,0.023872035037106904,0.37540713488710364,0.37540713488710364,0.12498183410653713,0.0,4.99325454974155,4.994868839089122,4.98840578887058,4.993166554446191,4.994705612432313,4.988543759271124,24791.133373607972,21072.463367566776,0.85,1.0664996814522913,0.6627217508952203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663809263611405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.422435740442,1534.8223702604712,0.37540713488710364,0.12498183410653713,6.112871282664199,3.500841994117782
4192.0,-29.999343299031203,4.992767528332797,35.004890229799685,24.110697267483943,5.007049691283007,-26.49875114737212,-40.02284469371659,1.506457539623974,-0.011839371296503032,-5.004991827689103,40.00978402587021,42262.17696507245,25749.169980337425,25749.169980337425,68011.34694540988,77343.71685756228,77343.71685756228,25749.169980337425,103092.8868378997,103092.8868378997,103092.8868378997,127884.02972353202,127884.02972353202,0.0,0.0,91516.34053817911,56434.80064568962,38979.48876943277,24791.14288563232,63770.63165506509,21072.47145278747,1534.8232802244804,0.0,0.8868578974244619,2.8163244361285225,0.0014959128700940735,0.0,-0.011839371296503032,354586.99072231894,1554955.130070537,4.385257132256834,1554955.130070537,4.385257132256834,0.85,0.0955762853611235,4.028046144702076,101325.0,128381.24705034509,1.2670243972400206,1.0,0.0,4.028046144702072,1.2847077834268132,1.2849973018236032,3.135379264191672,22719.784543319296,2316.773265418802,19311.81717988405,1969.2573080393456,0.85,0.850000013999369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.102204546548,4632.441516551485,5.557652053319543,4.992767528332797,-2.3257969297346177,7.3185644580674145,3.500832001118676,3.5,1.000237714605336,0.6,0.0002253456612347185,0.9652914197898731,0.00023344832100939244,198.92425920427624,0.0,0.0,0.0,0.001609753656960304,7.865206209173322e-05,0.00014669359914298527,0.0005908885864803735,0.09557628536107615,0.07170425311868801,0.023872032242388146,0.09557628536346235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.596561918,579.5942744103503,0.0,0.09557628536107615,0.07170425311872354,0.02387203224239997,0.3754071080741991,0.3754071080741991,0.12498180765322654,0.0,4.993240117426467,4.994835656898829,4.988447673174107,4.993152456392579,4.99467299638286,4.988585281466953,24791.14288563232,21072.47145278747,0.85,1.0664995026751938,0.6627216301332607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663808936121175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.421986461395,1534.8232802244804,0.3754071080741991,0.12498180765322654,6.112871282664199,3.500832001118676
4193.0,-29.99936687805993,4.992774453138793,35.00489036028015,24.110679455939703,5.007033247653355,-26.498774012869806,-40.02286690576,1.5064403824631962,-0.01186917225174966,-5.005007534470835,40.009784260123055,42262.173813937414,25749.169023280512,25749.169023280512,68011.34283721793,77343.71117900622,77343.71117900622,25749.169023280512,103092.88020228673,103092.88020228673,103092.88020228673,127884.03256528621,127884.03256528621,0.0,0.0,91516.33774845084,56434.800383382026,38979.485961187565,24791.15236299948,63770.63832418705,21072.479508549557,1534.824187327282,0.0,0.8868578166717278,2.8163229940611263,0.0014959128700940735,0.0,-0.01186917225174966,354586.7736326843,1554955.1401735693,4.385259845547268,1554955.1401735693,4.385259845547268,0.85,0.09557628420653541,4.028046144702076,101325.0,128381.2477741343,1.2670244043832648,1.0,0.0,4.028046144699814,1.2847078636795752,1.2849973820944507,3.1353790683317007,22719.78385074325,2316.7731947957,19311.816451949355,1969.2572338106647,0.85,0.8500000078705675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.0942805880895,4632.441516551485,5.557661351974928,4.992774453138793,-2.3258105944282437,7.318585047567037,3.5008220220483874,3.5,1.0002348634423963,0.6,0.0002253456612347185,0.9652937887215725,0.0002334477481028491,198.92427849454398,0.0,0.0,0.0,0.001609753656960304,7.865186435212856e-05,0.00014669379688258993,0.0005908893829846257,0.09557628420652373,0.07170425474598861,0.023872029460535113,0.09557628420894901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5977193199,579.5942740317278,0.0,0.09557628420652373,0.07170425474599738,0.02387202946053803,0.3754070811900486,0.3754070811900486,0.12498178130208507,0.0,4.99322573803471,4.994802587463084,4.988489430732386,4.993138362219099,4.9946404514842015,4.988626605523905,24791.15236299948,21072.479508549557,0.85,1.0664993267194953,0.6627215114123789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663808608251623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.421536448295,1534.824187327282,0.3754070811900486,0.12498178130208507,6.112871282664199,3.5008220220483874
4194.0,-29.999390441226158,4.992781385750325,35.00489048979078,24.110661644395464,5.007016848692394,-26.498796859622132,-40.022889152728,1.5064232670883222,-0.01189888303031239,-5.0050232093666835,40.009784492835585,42262.17071563628,25749.168086616133,25749.168086616133,68011.33880225242,77343.70548336205,77343.70548336205,25749.168086616133,103092.87356997818,103092.87356997818,103092.87356997818,127884.03538957606,127884.03538957606,0.0,0.0,91516.33495330592,56434.80018558004,38979.48307525098,24791.161819597884,63770.64489484887,21072.4875466582,1534.825092526019,0.0,0.8868577360865798,2.8163215545269327,0.0014959128700940735,0.0,-0.01189888303031239,354586.55698327126,1554955.1502093913,4.385262553207146,1554955.1502093913,4.385262553207146,0.85,0.09557628303765636,4.028046144702076,101325.0,128381.25735042235,1.2670244988938797,1.0,0.0,4.028046144703858,1.2847079437368936,1.2849974621698106,3.135378872948741,22719.78315682247,2316.773124035473,19311.815682015178,1969.2571552992285,0.85,0.8499999999434888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.086367685004,4632.441516551485,5.5576706418020265,4.992781385750325,-2.3258242281001977,7.318605613850522,3.500812056912084,3.5,1.0002320162605955,0.6,0.0002253456612347185,0.9652961560658795,0.00023344717558301258,198.9242977718382,0.0,0.0,0.0,0.001609753656960304,7.86516663020733e-05,0.00014669399493264518,0.0005908901807393873,0.09557628303764337,0.07170425634448042,0.02387202669316294,0.09557628303983587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5988691107,579.5942736555937,0.0,0.09557628303764337,0.07170425634449017,0.023872026693166192,0.3754070542336204,0.3754070542336204,0.12498175505291255,0.0,4.993211415202325,4.994769622356614,4.988531101404931,4.993124326336385,4.994607964405532,4.988667989325393,24791.161819597884,21072.4875466582,0.85,1.0664991535587574,0.6627213945432445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380828000403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.42108597179,1534.825092526019,0.3754070542336204,0.12498175505291255,6.112871282664199,3.500812056912084
4195.0,-29.99941388390854,4.992788326206826,35.0048906183954,24.11064386777582,5.007000483533653,-26.498819594558995,-40.022911399696,1.5064061941840774,-0.011928394800975184,-5.005038842669042,40.00978472546725,42262.16803722179,25749.1671452199,25749.1671452199,68011.33518244169,77343.69981736537,77343.69981736537,25749.1671452199,103092.86696258528,103092.86696258528,103092.86696258528,127884.03822266441,127884.03822266441,0.0,0.0,91516.33215271331,56434.80037256961,38979.47975571522,24791.171260079136,63770.651015794356,21072.495571067266,1534.8259958672897,0.0,0.8868576557132806,2.8163201172354273,0.0014959128700940735,0.0,-0.011928394800975184,354586.34090894775,1554955.160242093,4.385265253749245,1554955.160242093,4.385265253749245,0.85,0.09557628185161472,4.028046144702076,101325.0,128381.25796285941,1.2670245049381634,1.0,0.0,4.028046144699633,1.284708023595565,1.2849975420464788,3.135378678050611,22719.782461549254,2316.773053137336,19311.81936259248,1969.2575306136632,0.85,0.8500001879540714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.078465807179,4632.441516551485,5.557679917414017,4.992788326206826,-2.3258378236489343,7.31862614985576,3.5008021056717946,3.5,1.0002291730490842,0.6,0.0002253456612347185,0.9652985113116227,0.00023344660599188599,198.92431695056692,0.0,0.0,0.0,0.001609753656960304,7.865146825247964e-05,0.00014669419298223886,0.0005908909784922895,0.09557628185159697,0.07170425791166257,0.023872023939934407,0.0955762818539361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6000185038,579.5942732795887,0.0,0.09557628185159697,0.07170425791167588,0.023872023939938838,0.375407027203653,0.375407027203653,0.12498172890788248,0.0,4.993197165430161,4.994736802094565,4.9885726295651125,4.993110447868048,4.994575802579334,4.988709026455297,24791.171260079136,21072.495571067266,0.85,1.0664989944292247,0.6627212889320282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663807951386454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.420635027087,1534.8259958672897,0.375407027203653,0.12498172890788248,6.112871282664199,3.5008021056717946
4196.0,-29.999437313175804,4.992795274496187,35.00489074610211,24.110626126080774,5.00698415003134,-26.49884231425921,-40.022933611739404,1.5063891511147447,-0.011957785825018163,-5.005054436733557,40.00978495652301,42262.16540386348,25749.166205276717,25749.166205276717,68011.3316091402,77343.6941554449,77343.6941554449,25749.166205276717,103092.86036072162,103092.86036072162,103092.86036072162,127884.04103683948,127884.04103683948,0.0,0.0,91516.32936357147,56434.80061199005,38979.476390646014,24791.180676117863,63770.65706676387,21072.503574700182,1534.8268969239477,0.0,0.8868575755453739,2.8163186829409783,0.0014959128700940735,0.0,-0.011957785825018163,354586.12537731,1554955.1702065007,4.385267947390483,1554955.1702065007,4.385267947390483,0.85,0.09557628064727182,4.028046144702076,101325.0,128381.25846394425,1.2670245098834862,1.0,0.0,4.02804614469938,1.2847081033146934,1.2849976217835726,3.1353784834930654,22719.781769118792,2316.772982529079,19311.814026784014,1969.2569865126231,0.85,0.8499999790065342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.070574974427,4632.441516551485,5.557689180121943,4.992795274496187,-2.3258513827919236,7.31864665728811,3.500792168352423,3.5,1.000226333814978,0.6,0.0002253456612347185,0.9653008652157727,0.00023344603672798657,198.9243361183243,0.0,0.0,0.0,0.001609753656960304,7.865127051425496e-05,0.00014669439072046353,0.0005908917749909831,0.09557628064724591,0.07170425944699595,0.02387202120024996,0.09557628064955583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6011601092,579.5942729061316,0.0,0.09557628064724591,0.07170425944701539,0.023872021200256433,0.3754070001016647,0.3754070001016647,0.12498170286530108,0.0,4.993182991308856,4.994704136103735,4.988613997266327,4.993096650908512,4.994543828231656,4.988749826838841,24791.180676117863,21072.503574700182,0.85,1.0664988371993187,0.6627211847545752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380762239702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.42018571064,1534.8268969239477,0.3754070001016647,0.12498170286530108,6.112871282664199,3.500792168352423
4197.0,-29.9994607425345,4.992802230500177,35.004890872886634,24.110608419310324,5.006967857240479,-26.498865029972677,-40.02295582378281,1.5063721446786535,-0.011987120685830632,-5.005069996600783,40.00978518507568,42262.16276771031,25749.1652795211,25749.1652795211,68011.3280472314,77343.6884714387,77343.6884714387,25749.1652795211,103092.8537509598,103092.8537509598,103092.8537509598,127884.0438152802,127884.0438152802,0.0,0.0,91516.32656885494,56434.80086512665,38979.47300414255,24791.1900643204,63770.66306846295,21072.51155467234,1534.8277956171955,0.0,0.8868574955597884,2.8163172518868547,0.0014959128700940735,0.0,-0.011987120685830632,354585.9103167143,1554955.180063322,4.385270634906062,1554955.180063322,4.385270634906062,0.85,0.09557627942581899,4.028046144702076,101325.0,128381.25896502908,1.267024514828809,1.0,0.0,4.0280461447035885,1.2847081828624791,1.2849977013492848,3.1353782893537123,22719.78107530437,2316.7729117796976,19311.817640553345,1969.2573550145407,0.85,0.8500001640220307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.062695194267,4632.441516551485,5.557698432665267,4.992802230500177,-2.3258649092467323,7.31866713974691,3.5007822449633914,3.5,1.000223498560969,0.6,0.0002253456612347185,0.9653032191352936,0.00023344546746314622,198.92435528616014,0.0,0.0,0.0,0.001609753656960304,7.865107277649031e-05,0.00014669458845822817,0.0005908925714878236,0.0955762794258765,0.07170426095189925,0.023872018473977255,0.09557627942755795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6022893477,579.5942725367216,0.0,0.0955762794258765,0.0717042609518561,0.02387201847396289,0.37540697292953873,0.37540697292953873,0.12498167692262954,0.0,4.993168883957537,4.994671602927951,4.988655233401573,4.993082875914979,4.994511891589582,4.988790601948324,24791.1900643204,21072.51155467234,0.85,1.0664986809720916,0.6627210810453463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663807293036309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.419735881525,1534.8277956171955,0.37540697292953873,0.12498167692262954,6.112871282664199,3.5007822449633914
4198.0,-29.99948425023529,4.992809193957565,35.00489099872907,24.11059074746447,5.006951572850972,-26.498887815355843,-40.02297803582621,1.5063551379714832,-0.012016428703475412,-5.005085529246656,40.00978541120445,42262.15985668495,25749.164385113458,25749.164385113458,68011.3242417984,77343.6827462182,77343.6827462182,25749.164385113458,103092.84713133165,103092.84713133165,103092.84713133165,127884.0465597848,127884.0465597848,0.0,0.0,91516.32376803609,56434.80087850261,38979.46987725942,24791.199428453136,63770.66930571255,21072.519514185165,1534.8286923182811,0.0,0.8868574157219848,2.81631582367104,0.0014959128700940735,0.0,-0.012016428703475412,354585.6956339605,1554955.1898153578,4.385273317456497,1554955.1898153578,4.385273317456497,0.85,0.09557627819131956,4.028046144702076,101325.0,128381.25946611392,1.2670245197741319,1.0,0.0,4.0280461447025715,1.284708262411543,1.2849977809162756,3.135378095211264,22719.78037997498,2316.7728408758326,19311.81676139603,1969.2572653654438,0.85,0.8500001513402523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.054826448781,4632.441516551485,5.557707678769279,4.992809193957565,-2.3258784081989106,7.3186876021564755,3.5007723354820888,3.5,1.0002206672805969,0.6,0.0002253456612347185,0.9653055809319775,0.00023344489629610667,198.9243745180923,0.0,0.0,0.0,0.001609753656960304,7.865087503918541e-05,0.00014669478619553308,0.0005908933679828123,0.09557627819128516,0.0717042624292905,0.023872015761994655,0.09557627819369571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.60340661,579.5942721712287,0.0,0.09557627819128516,0.07170426242931631,0.023872015762003245,0.3754069456875827,0.3754069456875827,0.1249816510794827,0.0,4.993154832696007,4.9946391625285855,4.988696415472873,4.993069100543153,4.994479873821945,4.988831619251243,24791.199428453136,21072.519514185165,0.85,1.0664985169868049,0.662720970577913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663806963309923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.4192852696,1534.8286923182811,0.3754069456875827,0.1249816510794827,6.112871282664199,3.5007723354820888
4199.0,-29.999507743227824,4.992816164825635,35.00489112353171,24.110573075618618,5.006935346018781,-26.49891058173782,-40.02299647601319,1.5063381845288055,-0.012045763802916554,-5.0051010246838965,40.009785632603254,42262.141308537895,25749.163495831584,25749.163495831584,68011.30480436949,77343.67698298006,77343.67698298006,25749.163495831584,103092.84047881165,103092.84047881165,103092.84047881165,127884.04922881149,127884.04922881149,0.0,0.0,91516.32094657917,56434.78527213714,38979.484082713374,24791.208749999852,63770.69283271323,21072.527437499873,1534.8295857366677,0.0,0.8868573360905462,2.81631440015458,0.0014959128700940735,0.0,-0.012045763802916554,354585.4814655256,1554955.1993631409,4.385275993073396,1554955.1993631409,4.385275993073396,0.85,0.09557627693483682,4.028046144702076,101325.0,128381.25985584658,1.2670245236204942,1.0,0.0,4.028046144701487,1.2847083417114706,1.2849978602340741,3.1353779016768653,22719.779679522006,2316.772769449507,19311.815828701878,1969.257170257109,0.85,0.8500001364937608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.04696868564,4632.441516551485,5.557716912836829,4.992816164825635,-2.325891872375469,7.318708037201104,3.5007624398425676,3.5,1.0002178399550192,0.6,0.0002253456612347185,0.9653079412571569,0.00023344432548772192,198.92439373799516,0.0,0.0,0.0,0.001609753656960304,7.865071088026215e-05,0.00014669495035445632,0.0005908940292225302,0.0955762769348083,0.07170426387195308,0.023872013062855215,0.09557627693707685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6045005022,579.594271813379,0.0,0.0955762769348083,0.07170426387197448,0.023872013062862338,0.37540691837370227,0.37540691837370227,0.12498162534016648,0.0,4.993140809604824,4.994606786623933,4.9887375166430274,4.993055260880965,4.994447826646194,4.988872467527187,24791.208749999852,21072.527437499873,0.85,1.0664978187202774,0.6627204352225287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663806633230243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.418832307245,1534.8295857366677,0.37540691837370227,0.12498162534016648,6.112871282664199,3.5007624398425676
4200.0,-29.999531130425872,4.992823143061612,35.00489124739592,24.110555473621957,5.0069191388993035,-26.498933250938617,-40.023018688056595,1.5063212594120488,-0.012074876494580167,-5.005116482958681,40.00978585487429,42262.13881482075,25749.162611682754,25749.162611682754,68011.3014265035,77343.67124957337,77343.67124957337,25749.162611682754,103092.83386125612,103092.83386125612,103092.83386125612,127884.05192456667,127884.05192456667,0.0,0.0,91516.31812008224,56434.78568532963,38979.480483058454,24791.218063310545,63770.698546369,21072.535353813964,1534.8304778513843,0.0,0.886857256645056,2.8163129780595515,0.0014959128700940735,0.0,-0.012074876494580167,354585.2678113353,1554955.2089495976,4.385278662442753,1554955.2089495976,4.385278662442753,0.85,0.09557627566508767,4.028046144702076,101325.0,128381.26018990313,1.267024526917376,1.0,0.0,4.028046144702406,1.284708420878914,1.2849979394193585,3.1353777084658234,22719.7789778178,2316.7726978955916,19311.81486753707,1969.257072245575,0.85,0.8500001204409576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.039121904517,4632.441516551485,5.557726134869756,4.992823143061612,-2.3259053018217455,7.318728444883357,3.500752558044365,3.5,1.0002150165841042,0.6,0.0002253456612347185,0.9653102909594274,0.0002334437572510971,198.92441287135,0.0,0.0,0.0,0.001609753656960304,7.865051314379845e-05,0.00014669514809092002,0.0005908948257141305,0.0955762756650781,0.07170426528594913,0.023872010379128974,0.09557627566749714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.605598705,579.5942714541226,0.0,0.0955762756650781,0.0717042652859563,0.02387201037913136,0.37540689098456803,0.37540689098456803,0.12498159970646147,0.0,4.993126846132611,4.9945745253043015,4.988778512375916,4.9930416064640895,4.994416094238034,4.988913112047555,24791.218063310545,21072.535353813964,0.85,1.0664976701964628,0.6627203367404085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663806302799294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.41837885595,1534.8304778513843,0.37540689098456803,0.12498159970646147,6.112871282664199,3.500752558044365
4201.0,-29.999554505049865,4.992830128687677,35.0048913702837,24.110537871625297,5.006902984888626,-26.49895590350893,-40.0230409001,1.506304383347692,-0.012103925128656101,-5.005131901023023,40.009786074162534,42262.13636190829,25749.16172487217,25749.16172487217,68011.29808678046,77343.66550811498,77343.66550811498,25749.16172487217,103092.82723298715,103092.82723298715,103092.82723298715,127884.05457633028,127884.05457633028,0.0,0.0,91516.31530195629,56434.78615574971,38979.47682911842,24791.22734334313,63770.704172461556,21072.54324184166,1534.8313671530273,0.0,0.8868571774148879,2.8163115598144626,0.0014959128700940735,0.0,-0.012103925128656101,354585.05471264274,1554955.2184056803,4.385281324577605,1554955.2184056803,4.385281324577605,0.85,0.09557627437434409,4.028046144702076,101325.0,128381.26046828358,1.2670245296647775,1.0,0.0,4.028046144702813,1.2847084998169234,1.2849980183751573,3.1353775158147474,22719.77827819176,2316.77262655359,19311.81385706912,1969.2569692065201,0.85,0.8500001021403508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.031286105006,4632.441516551485,5.557735343185975,4.992830128687677,-2.3259186943007033,7.318748822988381,3.5007426900869274,3.5,1.0002121971676936,0.6,0.0002253456612347185,0.9653126394045504,0.00023344318932125673,198.92443199442152,0.0,0.0,0.0,0.001609753656960304,7.865031540779396e-05,0.00014669534582692451,0.000590895622203881,0.09557627437429292,0.07170426666546245,0.023872007708830467,0.095576274376545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6066821694,579.5942710996845,0.0,0.09557627437429292,0.07170426666550084,0.023872007708843252,0.3754068635205984,0.3754068635205984,0.1249815741782497,0.0,4.993112933940893,4.99454238116283,4.988819361490812,4.9930279758943925,4.994384495310669,4.988953451151531,24791.22734334313,21072.54324184166,0.85,1.0664975237352035,0.6627202398081496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663805972019104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.417926740975,1534.8313671530273,0.3754068635205984,0.1249815741782497,6.112871282664199,3.5007426900869274
4202.0,-29.99957788061929,4.99283712151723,35.004891492244745,24.11052033947783,5.006886837564416,-26.498978556265893,-40.02305934028698,1.5062875132109799,-0.012132844630798445,-5.005147288747266,40.00978629294473,42262.11822015262,25749.160860453623,25749.160860453623,68011.27908060624,77343.65975919671,77343.65975919671,25749.160860453623,103092.82061965033,103092.82061965033,103092.82061965033,127884.0572292787,127884.0572292787,0.0,0.0,91516.31247944302,56434.7709403987,38979.49059893813,24791.236609628362,63770.72720856649,21072.551118184107,1534.832254989242,0.0,0.8868570983407438,2.8163101434128857,0.0014959128700940735,0.0,-0.012132844630798445,354584.8420330956,1554955.2278399381,4.385283981470377,1554955.2278399381,4.385283981470377,0.85,0.09557627307151645,4.028046144702076,101325.0,128381.26069098797,1.267024531862699,1.0,0.0,4.028046144704213,1.2847085787272163,1.2849980973032331,3.1353773232313378,22719.777577476536,2316.7725551005224,19311.808347444057,1969.2564073811197,0.85,0.8499998858522717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.023461302209,4632.441516551485,5.557744543174896,4.99283712151723,-2.3259320570799136,7.318769178597144,3.500732835989226,3.5,1.0002093817112074,0.6,0.0002253456612347185,0.9653149879508216,0.000233442621369719,198.92445111827013,0.0,0.0,0.0,0.001609753656960304,7.865015124995086e-05,0.00014669550998476762,0.0005908962834392481,0.09557627307147266,0.07170426801766877,0.02387200505380389,0.09557627307365882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6077631336,579.5942707460651,0.0,0.09557627307147266,0.07170426801770162,0.023872005053814822,0.3754068359823616,0.3754068359823616,0.12498154875286817,0.0,4.993099086285213,4.994510355424268,4.988860113385499,4.993014444116454,4.994353000909939,4.988993871857588,24791.236609628362,21072.551118184107,0.85,1.0664968404417083,0.662719715927521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663805640888628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.41747409833,1534.832254989242,0.3754068359823616,0.12498154875286817,6.112871282664199,3.500732835989226
4203.0,-29.999601145684625,4.9928441217136985,35.00489161322022,24.11050284225496,5.0068707657788,-26.499001102009288,-40.02308155233038,1.506270722103495,-0.012161695120255445,-5.0051626297596625,40.009786508159976,42262.11614592126,25749.159976423805,25749.159976423805,68011.27612234507,77343.65401482244,77343.65401482244,25749.159976423805,103092.81399124625,103092.81399124625,103092.81399124625,127884.05982768183,127884.05982768183,0.0,0.0,91516.30964734097,56434.77177844011,38979.48652100095,24791.24583643559,63770.732357436544,21072.55896097025,1534.8331395046214,0.0,0.8868570195171488,2.816308731564342,0.0014959128700940735,0.0,-0.012161695120255445,354584.62999999843,1554955.2371229907,4.385286629945008,1554955.2371229907,4.385286629945008,0.85,0.09557627174306149,4.028046144702076,101325.0,128381.26085801625,1.2670245335111399,1.0,0.0,4.028046144700709,1.284708657267858,1.2849981758615747,3.135377131550099,22719.7768743808,2316.7724834047103,19311.811744784092,1969.2567538133912,0.85,0.8500000616890042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.015647461248,4632.441516551485,5.557753725812165,4.9928441217136985,-2.3259453781486794,7.318789499862378,3.500722995707287,3.5,1.000206570202082,0.6,0.0002253456612347185,0.9653173254008551,0.00023344205610434065,198.92447015171768,0.0,0.0,0.0,0.001609753656960304,7.86499535147873e-05,0.00014669570771993118,0.0005908970799256113,0.09557627174308812,0.07170426933233687,0.023872002410751252,0.0955762717454391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6088264758,579.5942703982129,0.0,0.09557627174308812,0.0717042693323169,0.0238720024107446,0.37540680837046475,0.37540680837046475,0.12498152343108555,0.0,4.993085288526515,4.994478461483766,4.988900669210636,4.993000934639383,4.99432172285583,4.989033732058431,24791.24583643559,21072.55896097025,0.85,1.0664967079433896,0.6627196298929271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663805309416698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.417020657587,1534.8331395046214,0.37540680837046475,0.12498152343108555,6.112871282664199,3.500722995707287
4204.0,-29.999624407047005,4.99285112902606,35.004891733336876,24.11048534503209,5.006854699463134,-26.49902364387731,-40.02310372944919,1.5062539362933793,-0.012190330852831721,-5.005177943480304,40.00978672509613,42262.114084324865,25749.1591225166,25749.1591225166,68011.27320684146,77343.64828073734,77343.64828073734,25749.1591225166,103092.80740325394,103092.80740325394,103092.80740325394,127884.06246741005,127884.06246741005,0.0,0.0,91516.30682622723,56434.772629814506,38979.48244045858,24791.25506415611,63770.73750461469,21072.566804532693,1534.8340234700363,0.0,0.886856940825819,2.8163073200700337,0.0014959128700940735,0.0,-0.012190330852831721,354584.41834288876,1554955.2464780344,4.385289273975847,1554955.2464780344,4.385289273975847,0.85,0.09557627040730667,4.028046144702076,101325.0,128381.26096936842,1.2670245346101003,1.0,0.0,4.028046144702621,1.2847087357837312,1.284998254395142,3.135376939929332,22719.77617401302,2316.7724119870722,19311.810643600576,1969.2566415239228,0.85,0.8500000394233421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.007844630838,4632.441516551485,5.557762901773873,4.99285112902606,-2.3259586717654237,7.318809800791484,3.5007131693024176,3.5,1.0002037626578335,0.6,0.0002253456612347185,0.9653196624849607,0.00023344149093019152,198.92448918213933,0.0,0.0,0.0,0.001609753656960304,7.864975609098737e-05,0.00014669590514373112,0.0005908978751577876,0.09557627040731007,0.07170427062394522,0.02387199978336485,0.09557627040919157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6098983181,579.5942700475765,0.0,0.09557627040731007,0.07170427062394266,0.023871999783364,0.3754067806862852,0.3754067806862852,0.1249814982074551,0.0,4.9930715754993,4.994446716557093,4.988941116721207,4.9929876126274735,4.994290626072484,4.989073798363734,24791.25506415611,21072.566804532693,0.85,1.0664965761438765,0.6627195440740609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380497759558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.416568651424,1534.8340234700363,0.3754067806862852,0.1249814982074551,6.112871282664199,3.5007131693024176
4205.0,-29.999647671089,4.992858143471909,35.00489185249571,24.11046791765841,5.006838683754709,-26.499046183095064,-40.023125906568,1.5062371957607703,-0.012218977594727676,-5.005193217521459,40.00978693743079,42262.11201026648,25749.158266498132,25749.158266498132,68011.27027676461,77343.64251766,77343.64251766,25749.158266498132,103092.80078415814,103092.80078415814,103092.80078415814,127884.06503323522,127884.06503323522,0.0,0.0,91516.30399769926,56434.77349030572,38979.478341548376,24791.264249077078,63770.74259062545,21072.574611715514,1534.834904083957,0.0,0.8868568623533163,2.81630591335945,0.0014959128700940735,0.0,-0.012218977594727676,354584.20723508333,1554955.2556338166,4.385291910654407,1554955.2556338166,4.385291910654407,0.8499999999999999,0.09557626904793537,4.028046144702076,101325.0,128381.26102504453,1.2670245351595808,1.0,0.0,4.0280461447014,1.2847088140878278,1.2849983327168848,3.1353767488254367,22719.775471804587,2316.77234038174,19311.80949690807,1969.2565245938288,0.85,0.8500000152234855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.000052760636,4632.441516551485,5.557772064162863,4.992858143471909,-2.3259719288827703,7.318830072354679,3.5007033567111696,3.5,1.0002009590603342,0.6,0.0002253456612347185,0.9653219998443902,0.00023344092569219826,198.9245082147569,0.0,0.0,0.0,0.001609753656960304,7.864955866764536e-05,0.00014669610256707314,0.0005908986703881192,0.09557626904786888,0.07170427188027467,0.02387199716759421,0.09557626905011252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6109474255,579.5942697043781,0.0,0.09557626904786888,0.07170427188032455,0.023871997167610813,0.375406752932057,0.375406752932057,0.12498147308281253,0.0,4.99305791547323,4.994415090478924,4.988981419488994,4.9929742399267525,4.994259550704442,4.989113597439825,24791.264249077078,21072.574611715514,0.85,1.0664964451388173,0.6627194586954548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663804645437167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.416115943943,1534.834904083957,0.375406752932057,0.12498147308281253,6.112871282664199,3.5007033567111696
4206.0,-29.99967092472273,4.9928651648615485,35.004891970736864,24.110450490284734,5.006822687731092,-26.499068710978165,-40.0231481186114,1.506220473986529,-0.012247507318079442,-5.0052084616913515,40.00978714901893,42262.10997146047,25749.157433243294,25749.157433243294,68011.26740470377,77343.63674354629,77343.63674354629,25749.157433243294,103092.79417678958,103092.79417678958,103092.79417678958,127884.06759568569,127884.06759568569,0.0,0.0,91516.30116188571,56434.77438979976,38979.47419120662,24791.273418896108,63770.74761010273,21072.58240606169,1534.8357831631213,0.0,0.8868567840350678,2.8163045085958505,0.0014959128700940735,0.0,-0.012247507318079442,354583.99653983494,1554955.2647599922,4.385294542150337,1554955.2647599922,4.385294542150337,0.85,0.09557626767609707,4.028046144702076,101325.0,128381.26575751246,1.267024581865408,1.0,0.0,4.028046144703014,1.2847088923041912,1.284998410950875,3.1353765579356807,22719.774767787443,2316.7722685919703,19311.812824560533,1969.2568639199455,0.85,0.8500001880274453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.992271864311,4632.441516551485,5.557781218331682,4.9928651648615485,-2.325985156724392,7.31885032158594,3.5006935579507106,3.5,1.0001981594144886,0.6,0.0002253456612347185,0.9653243361641819,0.00023344036070835347,198.924527238863,0.0,0.0,0.0,0.001609753656960304,7.864936093385974e-05,0.00014669630030085876,0.0005908994668689321,0.09557626767615177,0.07170427311010218,0.023871994566049583,0.09557626767810432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6119928464,579.5942693623878,0.0,0.09557626767615177,0.07170427311006115,0.023871994566035924,0.37540672510783674,0.37540672510783674,0.12498144805554419,0.0,4.993044318971215,4.9943835793155245,4.9890216314555005,4.992960954373245,4.994228556051382,4.989153503016951,24791.273418896108,21072.58240606169,0.85,1.066496316156238,0.6627193745610911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663804312940623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.4156624074,1534.8357831631213,0.37540672510783674,0.12498144805554419,6.112871282664199,3.5006935579507106
4207.0,-29.999694076768428,4.992872193314528,35.004892088044336,24.110433097835653,5.006806743471286,-26.49909114225466,-40.02316648894919,1.5062038089575533,-0.012275924023811058,-5.005223661565254,40.00978735830586,42262.092600153075,25749.156585642424,25749.156585642424,68011.2491857955,77343.630982768,77343.630982768,25749.156585642424,103092.78756841042,103092.78756841042,103092.78756841042,127884.0701262656,127884.0701262656,0.0,0.0,91516.2983192394,56434.75993662469,38979.48709179413,24791.28255785517,63770.7696496493,21072.590174176894,1534.8366594750055,0.0,0.886856705950685,2.8163031075218594,0.0014959128700940735,0.0,-0.012275924023811058,354583.78645724576,1554955.2737855809,4.385297165788687,1554955.2737855809,4.385297165788687,0.85,0.09557626628193495,4.028046144702076,101325.0,128381.26570183635,1.2670245813159275,1.0,0.0,4.028046144698646,1.2847089702551373,1.2849984889193877,3.1353763676937074,22719.774062073997,2316.772196629226,19311.81160197845,1969.2567392512683,0.85,0.8500001606184789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.984501905901,4632.441516551485,5.557790356313478,4.992872193314528,-2.325998344717143,7.318870538031671,3.5006837729757048,3.5,1.0001953637073442,0.6,0.0002253456612347185,0.9653266622833756,0.0002334397981939997,198.9245461798622,0.0,0.0,0.0,0.001609753656960304,7.86491973996599e-05,0.00014669646383505858,0.0005909001255922353,0.09557626628191175,0.07170427430546458,0.023871991976447165,0.09557626628413522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6130268958,579.5942690241152,0.0,0.09557626628191175,0.07170427430548199,0.023871991976452966,0.3754066972135103,0.3754066972135103,0.12498142312753514,0.0,4.99303078157061,4.994352204336508,4.989061671029106,4.992947737541442,4.994197809971183,4.989192937142377,24791.28255785517,21072.590174176894,0.85,1.066495661875229,0.6627188731190966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663803980114947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.4152083039,1534.8366594750055,0.3754066972135103,0.12498142312753514,6.112871282664199,3.5006837729757048
4208.0,-29.999717220331767,4.992879228685826,35.004892204472796,24.110415775235765,5.00679082753064,-26.49911356306372,-40.023188666067995,1.5061871702625738,-0.012304193579097955,-5.005238829505516,40.009787567317666,42262.0909419499,25749.155755444226,25749.155755444226,68011.24669739412,77343.6252226738,77343.6252226738,25749.155755444226,103092.78097811803,103092.78097811803,103092.78097811803,127884.07266171297,127884.07266171297,0.0,0.0,91516.29548531453,56434.761204590526,38979.48253413779,24791.291683594944,63770.77421773273,21072.5979310557,1534.8375343142739,0.0,0.8868566280296274,2.8163017082426047,0.0014959128700940735,0.0,-0.012304193579097955,354583.5768160497,1554955.2827999585,4.385299783939614,1554955.2827999585,4.385299783939614,0.85,0.09557626487481542,4.028046144702076,101325.0,128381.26553480807,1.2670245796674866,1.0,0.0,4.028046144700223,1.2847090480829146,1.2849985667647041,3.1353761777523554,22719.773358525734,2316.772124887269,19311.80585972854,1969.2561537047354,0.85,0.8499999341974804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.976742923268,4632.441516551485,5.5577994849154555,4.992879228685826,-2.326011501930127,7.318890730615953,3.5006740018337896,3.5,1.0001925719525113,0.6,0.0002253456612347185,0.9653289875563775,0.0002334392358869859,198.92456511392544,0.0,0.0,0.0,0.001609753656960304,7.864899997761454e-05,0.00014669666125710396,0.000590900920817344,0.09557626487483024,0.0717042754741879,0.02387198940064235,0.09557626487691809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6140595869,579.5942686862887,0.0,0.09557626487483024,0.07170427547417678,0.023871989400638647,0.37540666925035326,0.37540666925035326,0.12498139829528301,0.0,4.993017319182627,4.994320971977459,4.9891015825804175,4.992934635926417,4.994167208813849,4.989232397291289,24791.291683594944,21072.5979310557,0.85,1.066495546458055,0.6627187996440866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663803646954463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.414755460428,1534.8375343142739,0.37540666925035326,0.12498139829528301,6.112871282664199,3.5006740018337896
