time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4209.0,-29.999740355521045,4.992886270889216,35.00489231999419,24.110398487560474,5.006774951801632,-26.499135972316648,-40.0232108431868,1.5061705685972464,-0.01233240827997406,-5.0052539629320245,40.00978777375427,42262.08931062866,25749.15493559315,25749.15493559315,68011.24424622182,77343.61944341112,77343.61944341112,25749.15493559315,103092.77437900427,103092.77437900427,103092.77437900427,127884.07515994551,127884.07515994551,0.0,0.0,91516.29264510366,56434.76251232142,38979.47792531361,24791.300780941237,63770.778706254845,21072.605663800052,1534.8384067494326,0.0,0.8868565502934329,2.8163003122706276,0.0014959128700940735,0.0,-0.01233240827997406,354583.36765178427,1554955.2917023723,4.385302395879447,1554955.2917023723,4.385302395879447,0.85,0.09557626345004627,4.028046144702076,101325.0,128381.26536777981,1.2670245780190457,1.0,0.0,4.0280461447030795,1.2847091257374952,1.284998644436785,3.1353759882337187,22719.772653416916,2316.7720529861795,19311.80457345892,1969.2560225417367,0.85,0.8499999039627073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.968994891058,4632.441516551485,5.557808602645014,4.992886270889216,-2.326024626510524,7.318910897399741,3.5006642444929885,3.5,1.0001897841408538,0.6,0.0002253456612347185,0.9653313119940607,0.00023343867378467978,198.92458404114137,0.0,0.0,0.0,0.001609753656960304,7.864880255602683e-05,0.00014669685867869166,0.0005909017160406092,0.09557626345003166,0.07170427661271819,0.02387198683731347,0.09557626345209984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6150795533,579.5942683526241,0.0,0.09557626345003166,0.07170427661272916,0.023871986837317123,0.37540664121986744,0.37540664121986744,0.12498137355856277,0.0,4.99300391988794,4.994289862981532,4.989141376230634,4.992921554652071,4.994136658914783,4.989271784948016,24791.300780941237,21072.605663800052,0.85,1.0664954329552676,0.6627187274174442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663803313466053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.41430201515,1534.8384067494326,0.37540664121986744,0.12498137355856277,6.112871282664199,3.5006642444929885
4210.0,-29.9997634954985,4.992893319782458,35.00489243461676,24.110381199885182,5.006759094584843,-26.499158384026906,-40.023229248449184,1.5061539831131945,-0.01236053634960399,-5.00526906462996,40.00978797861682,42262.071976290856,25749.154132811025,25749.154132811025,68011.22610910187,77343.61364930631,77343.61364930631,25749.154132811025,103092.76778211733,103092.76778211733,103092.76778211733,127884.07763934787,127884.07763934787,0.0,0.0,91516.28979948792,56434.74812647233,38979.49074779509,24791.309857230543,63770.80060502564,21072.61337864596,1534.839277265117,0.0,0.8868564727244526,2.8162989188676297,0.0014959128700940735,0.0,-0.01236053634960399,354583.15892645594,1554955.3005364859,4.3853050022011875,1554955.3005364859,4.3853050022011875,0.85,0.0955762620107664,4.028046144702076,101325.0,128381.26514507542,1.2670245758211243,1.0,0.0,4.028046144702749,1.2847092033163965,1.2849987220331691,3.135375798899803,22719.771946966284,2316.7719809482633,19311.80327092531,1969.2558897202725,0.85,0.8499998730622808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.96125779781,4632.441516551485,5.557817710966657,4.992893319782458,-2.3260377205410054,7.318931040323463,3.5006545009388215,3.5,1.0001870002682347,0.6,0.0002253456612347185,0.9653336369188541,0.0002334381115672871,198.92460297227814,0.0,0.0,0.0,0.001609753656960304,7.86486387120023e-05,0.0001466970225227162,0.0005909023760119006,0.09557626201072451,0.07170427772341874,0.02387198428730578,0.09557626201290223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6160917417,579.5942680215035,0.0,0.09557626201072451,0.07170427772345016,0.023871984287316236,0.375406613122181,0.375406613122181,0.12498134891772308,0.0,4.9929905831228325,4.994258866652729,4.989181081849438,4.9929085282803385,4.99410617352703,4.989311198678536,24791.309857230543,21072.61337864596,0.85,1.066494782311735,0.6627182280186126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638029796538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.413847966178,1534.839277265117,0.375406613122181,0.12498134891772308,6.112871282664199,3.5006545009388215
4211.0,-29.9997865359117,4.992900375455736,35.00489254831431,24.110363947134488,5.00674329879022,-26.499180699987356,-40.02325142556799,1.5061374628658484,-0.012388571437554674,-5.005284123751398,40.009788180918825,42262.07067202083,25749.15331920657,25749.15331920657,68011.2239912274,77343.60786109052,77343.60786109052,25749.15331920657,103092.7611802971,103092.7611802971,103092.7611802971,127884.08008201458,127884.08008201458,0.0,0.0,91516.28694431776,56434.74975524796,38979.48576563311,24791.318901717485,63770.80466735059,21072.621066459862,1534.8401449974642,0.0,0.8868563953808071,2.8162975292060866,0.0014959128700940735,0.0,-0.012388571437554674,354582.9507887629,1554955.309261941,4.385307600951972,1554955.309261941,4.385307600951972,0.85,0.09557626054974616,4.028046144702076,101325.0,128381.26486669497,1.2670245730737228,1.0,0.0,4.0280461447043745,1.2847092805901614,1.2849987993243484,3.135375610310605,22719.77123814368,2316.771908668473,19311.806396020722,1969.2562083913185,0.85,0.8500000371305937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.953531618527,4632.441516551485,5.55782680389006,4.992900375455736,-2.3260507760690228,7.318951151524759,3.5006447711397644,3.5,1.000184220325647,0.6,0.0002253456612347185,0.965335951846219,0.00023343755177018078,198.92462182196365,0.0,0.0,0.0,0.001609753656960304,7.864844129125306e-05,0.00014669721994346543,0.0005909031712317883,0.0955762605498096,0.07170427880065297,0.023871981749156623,0.09557626055158559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6170912818,579.5942676945224,0.0,0.0955762605498096,0.07170427880060538,0.023871981749140778,0.3754065849568299,0.3754065849568299,0.12498132437477635,0.0,4.992977302300517,4.994227997077758,4.98922063075338,4.992895552313826,4.994075892050375,4.989350201770151,24791.318901717485,21072.621066459862,0.85,1.0664946811632097,0.6627181653497026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380264552445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.413393050112,1534.8401449974642,0.3754065849568299,0.12498132437477635,6.112871282664199,3.5006447711397644
4212.0,-29.999809582732787,4.992907437725203,35.00489266117182,24.110346764232986,5.006727505750438,-26.49920302143905,-40.023269795905776,1.506120944456698,-0.012416432521263232,-5.005299153159946,40.00978838384604,42262.05366002042,25749.152527664006,25749.152527664006,68011.20618768442,77343.60207866307,77343.60207866307,25749.152527664006,103092.75460632707,103092.75460632707,103092.75460632707,127884.08254574201,127884.08254574201,0.0,0.0,91516.28409864692,56434.73568000417,38979.498242936395,24791.327939414936,63770.82618235133,21072.628748502695,1534.8410116765215,0.0,0.8868563181865905,2.816296140739352,0.0014959128700940735,0.0,-0.012416432521263232,354582.74306319584,1554955.3180134268,4.385310194682242,1554955.3180134268,4.385310194682242,0.85,0.09557625907886483,4.028046144702076,101325.0,128381.26453263841,1.267024569776841,1.0,0.0,4.0280461447006575,1.2847093578553377,1.2849988766069367,3.135375421742391,22719.770531679373,2316.7718366291624,19311.800532870173,1969.255610516351,0.85,0.8499998054972744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.945816383704,4632.441516551485,5.557835888476412,4.992907437725203,-2.3260638025447844,7.318971240269988,3.5006350551341745,3.5,1.0001814443240498,0.6,0.0002253456612347185,0.9653382674233829,0.00023343699181862563,198.92464067689508,0.0,0.0,0.0,0.001609753656960304,7.864827775882173e-05,0.00014669738347589676,0.0005909038299479679,0.09557625907881866,0.07170427985347382,0.023871979225344838,0.09557625908127687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6180939086,579.5942673665295,0.0,0.09557625907881866,0.07170427985350845,0.02387197922535637,0.3754065567243725,0.3754065567243725,0.12498129992710705,0.0,4.9929641000508695,4.994197266070671,4.989260078057498,4.992882720638704,4.994045771598451,4.989389298923584,24791.327939414936,21072.628748502695,0.85,1.066494042169186,0.6627176749940948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663802311073724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.41293935732,1534.8410116765215,0.3754065567243725,0.12498129992710705,6.112871282664199,3.5006350551341745
4213.0,-29.99983252506,4.992914506761758,35.004892773117604,24.110329581331484,5.006711786087167,-26.499225241510466,-40.023295709956415,1.5061045025376592,-0.012444237419231285,-5.005314136256473,40.00978858300484,42262.068379743294,25749.151715613472,25749.151715613472,68011.22009535677,77343.5962985648,77343.5962985648,25749.151715613472,103092.74801417827,103092.74801417827,103092.74801417827,127884.08495027457,127884.08495027457,0.0,0.0,91516.28124269945,56434.753323878074,38979.475465357085,24791.336936096293,63770.81240145338,21072.63639568185,1534.8418749562081,0.0,0.8868562412415272,2.8162947569396595,0.0014959128700940735,0.0,-0.012444237419231285,354582.53597762407,1554955.3266021123,4.385312780041253,1554955.3266021123,4.385312780041253,0.85,0.09557625758224,4.028046144702076,101325.0,128381.27305108069,1.2670246538473298,1.0,0.0,4.028046144702256,1.284709434762739,1.2849989535316697,3.1353752340473613,22719.76982266379,2316.7717643296937,19311.808072436084,1969.256379338111,0.85,0.8500001638736612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.938112058311,4632.441516551485,5.557844955579106,4.992914506761758,-2.326076787789153,7.31899129455091,3.50062535287789,3.5,1.0001786722508257,0.6,0.0002253456612347185,0.9653405725077111,0.00023343643440711017,198.92465944634216,0.0,0.0,0.0,0.001609753656960304,7.864804707292285e-05,0.00014669761416179563,0.0005909047591614136,0.09557625758220537,0.07170428087011313,0.02387197671209224,0.0955762575844673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6190779177,579.5942670446276,0.0,0.09557625758220537,0.07170428087013911,0.02387197671210089,0.37540652842605693,0.37540652842605693,0.12498127557586189,0.0,4.992950956275706,4.994166678829913,4.98929932768408,4.9928698988372275,4.994015847494609,4.989427845878595,24791.336936096293,21072.63639568185,0.85,1.0664944907273401,0.6627180490299056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663801976310343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.412484768138,1534.8418749562081,0.37540652842605693,0.12498127557586189,6.112871282664199,3.50062535287789
4214.0,-29.999855547358823,4.992921582192691,35.00489288424281,24.11031243335458,5.006696058944229,-26.499247534301823,-40.023317852150626,1.5060880458872319,-0.012471900426248794,-5.005329098598569,40.00978878299546,42262.06713473068,25749.150948288014,25749.150948288014,68011.2180830187,77343.59050009838,77343.59050009838,25749.150948288014,103092.7414483864,103092.7414483864,103092.7414483864,127884.08737943193,127884.08737943193,0.0,0.0,91516.27839774327,56434.75503237569,38979.47040596398,24791.34593104553,63770.816337009506,21072.6440413887,1534.8427376776967,0.0,0.8868561643989218,2.8162933736977687,0.0014959128700940735,0.0,-0.012471900426248794,354582.32917881076,1554955.3352266797,4.3853153619579786,1554955.3352266797,4.3853153619579786,0.85,0.09557625608067054,4.028046144702076,101325.0,128381.27260567191,1.267024649451487,1.0,0.0,4.028046144701697,1.2847095117390561,1.284999030525334,3.1353750461841625,22719.7691163769,2316.7716923084745,19311.80214721112,1969.255775133315,0.85,0.8499999295015175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.930418692052,4632.441516551485,5.557854019218663,4.992921582192691,-2.326089750585564,7.319011332778255,3.5006156644334587,3.5,1.0001759041238454,0.6,0.0002253456612347185,0.9653428856330021,0.00023343587505381892,198.9246782812187,0.0,0.0,0.0,0.001609753656960304,7.864784996444322e-05,0.00014669781127027526,0.000590905553123465,0.09557625608064683,0.07170428186686409,0.023871974213782746,0.09557625608281607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6200660359,579.5942667213817,0.0,0.09557625608064683,0.07170428186688188,0.02387197421378866,0.37540650006328924,0.37540650006328924,0.12498125131606182,0.0,4.992937893225189,4.994136218022902,4.989338520771241,4.992857198172317,4.993985931911027,4.989466852260875,24791.34593104553,21072.6440413887,0.85,1.0664943933538493,0.662717988607648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638016412262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.412031504093,1534.8427376776967,0.37540650006328924,0.12498125131606182,6.112871282664199,3.5006156644334587
4215.0,-29.99987857613643,4.992928664036672,35.00489299439962,24.11029532030227,5.006680387003438,-26.499269827404223,-40.02333622248841,1.5060716382712067,-0.012499640999578787,-5.005344022163975,40.00978897703939,42262.05017855671,25749.150178722302,25749.150178722302,68011.20035727901,77343.58465605986,77343.58465605986,25749.150178722302,103092.73483478217,103092.73483478217,103092.73483478217,127884.08970995706,127884.08970995706,0.0,0.0,91516.27553218613,56434.74105468287,38979.482752781405,24791.354875174893,63770.837627956294,21072.65164389866,1534.8435966050777,0.0,0.886856087774937,2.816291996001201,0.0014959128700940735,0.0,-0.012499640999578787,354582.12291595765,1554955.343596,4.385317936529339,1554955.343596,4.385317936529339,0.85,0.09557625455440119,4.028046144702076,101325.0,128381.27210458709,1.2670246445061641,1.0,0.0,4.028046144704103,1.2847095884860227,1.284999107289596,3.1353748588807235,22719.768404975635,2316.771619765734,19311.80066590031,1969.25562408165,0.85,0.8499998909175069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.922736204637,4632.441516551485,5.557863069354013,4.992928664036672,-2.3261026777768774,7.319031341813549,3.500605989699727,3.5,1.0001731399142078,0.6,0.0002253456612347185,0.9653451994152176,0.00023343531554435382,198.92469712139916,0.0,0.0,0.0,0.001609753656960304,7.86476864331488e-05,0.0001466979748015697,0.0005909062118350651,0.09557625455441701,0.07170428282829837,0.023871971726118636,0.09557625455659982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6210247744,579.5942664077479,0.0,0.09557625455441701,0.0717042828282865,0.023871971726114688,0.3754064716362387,0.3754064716362387,0.12498122715215416,0.0,4.992924864636507,4.994105837420477,4.989377610958627,4.992844381164389,4.993955945856442,4.989505604548697,24791.354875174893,21072.65164389866,0.85,1.0664937593271286,0.6627175014560195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380130583896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.411575873204,1534.8435966050777,0.3754064716362387,0.12498122715215416,6.112871282664199,3.500605989699727
4216.0,-29.99990150746452,4.992935752212635,35.00489310367473,24.11027824217456,5.006664742272171,-26.499292030085027,-40.02335836468262,1.5060552648926788,-0.0125271877244586,-5.005358911642838,40.00978917167156,42262.049247121286,25749.149418884335,25749.149418884335,68011.19866600563,77343.5788320206,77343.5788320206,25749.149418884335,103092.72825090494,103092.72825090494,103092.72825090494,127884.09206126428,127884.09206126428,0.0,0.0,91516.27265817444,56434.74307327511,38979.4773165548,24791.363810359337,63770.841126914136,21072.659238805434,1534.8444542578916,0.0,0.8868560113225132,2.816290619741774,0.0014959128700940735,0.0,-0.0125271877244586,354581.9171247845,1554955.3519888576,4.385320505336536,1554955.3519888576,4.385320505336536,0.8499999999999999,0.09557625301600245,4.028046144702076,101325.0,128381.27154782614,1.2670246390113609,1.0,0.0,4.028046144701412,1.2847096650728518,1.2849991838936847,3.135374671968128,22719.767691475445,2316.771547008963,19311.799150176957,1969.2554695208821,0.85,0.8499998508973676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.9150646090375,4632.441516551485,5.557872108552729,4.992935752212635,-2.326115572811461,7.3190513250240965,3.5005963286929824,3.5,1.0001703796265664,0.6,0.0002253456612347185,0.9653475034122785,0.0002334347584037604,198.9247158818584,0.0,0.0,0.0,0.001609753656960304,7.864748932550439e-05,0.0001466981719092141,0.0005909070057937522,0.09557625301594415,0.07170428376351531,0.023871969252428835,0.09557625301822277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6219864162,579.5942660931626,0.0,0.09557625301594415,0.07170428376355906,0.0238719692524434,0.37540644314232036,0.37540644314232036,0.12498120308484659,0.0,4.9929118973701065,4.9940755722258245,4.989416600043455,4.992831723918357,4.993926207026732,4.989544253919007,24791.363810359337,21072.659238805434,0.85,1.0664936742899862,0.6627174504882737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663800970147745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.411119345114,1534.8444542578916,0.37540644314232036,0.12498120308484659,6.112871282664199,3.5005963286929824
4217.0,-29.999924446836655,4.992942846681897,35.00489321204925,24.110261198971443,5.0066491326997635,-26.49931423648462,-40.023376735020406,1.5060389223477342,-0.012554662072034262,-5.005373765130416,40.00978936398989,42262.032600258215,25749.14866368858,25749.14866368858,68011.1812639468,77343.57299840891,77343.57299840891,25749.14866368858,103092.7216620975,103092.7216620975,103092.7216620975,127884.09438010673,127884.09438010673,0.0,0.0,91516.26979210175,56434.72939395105,38979.48933127856,24791.372718009243,63770.862049287796,21072.666810307855,1534.845309522479,0.0,0.8868559350610228,2.8162892467238936,0.0014959128700940735,0.0,-0.012554662072034262,354581.7118300103,1554955.360282861,4.385323067728661,1554955.360282861,4.385323067728661,0.85,0.09557625145986576,4.028046144702076,101325.0,128381.27093538914,1.2670246329670776,1.0,0.0,4.028046144700607,1.2847097415154651,1.284999260353525,3.1353744854075174,22719.766979946184,2316.7714744531704,19311.79760346242,1969.255311799893,0.85,0.849999809439426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.907403894359,4632.441516551485,5.557881135730059,4.992942846681897,-2.3261284343107955,7.319071280992693,3.500586681399459,3.5,1.0001676232569883,0.6,0.0002253456612347185,0.9653498082234891,0.00023343420106895435,198.92473464890202,0.0,0.0,0.0,0.001609753656960304,7.864732579490349e-05,0.000146698335439815,0.0005909076645025587,0.09557625145989751,0.0717042846684345,0.023871966791463015,0.09557625146166032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6229366285,579.5942657823174,0.0,0.09557625145989751,0.07170428466841067,0.023871966791455083,0.3754064145816555,0.3754064145816555,0.12498117911474566,0.0,4.992898985664965,4.994045419563122,4.989455473603584,4.992819103058366,4.993896573087511,4.9895827339441325,24791.372718009243,21072.666810307855,0.85,1.066493051503392,0.6627169720176334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663800634156397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.410664001636,1534.845309522479,0.3754064145816555,0.12498117911474566,6.112871282664199,3.500586681399459
4218.0,-29.999947290292265,4.992949947440759,35.00489331954449,24.110244190692924,5.0066335732177025,-26.499336351554717,-40.02339887721462,1.506022634480164,-0.012582006594243467,-5.0053885810022685,40.00978955512842,42262.03197137443,25749.147908936615,25749.147908936615,68011.17988031104,77343.56717381437,77343.56717381437,25749.147908936615,103092.71508275099,103092.71508275099,103092.71508275099,127884.09668717353,127884.09668717353,0.0,0.0,91516.26691647495,56434.73171403514,38979.48355826646,24791.381604422546,63770.865162689006,21072.674363759164,1534.846162724627,0.0,0.8868558589950781,2.8162878763906596,0.0014959128700940735,0.0,-0.012582006594243467,354581.50705504575,1554955.3685257249,4.3853256235507265,1554955.3685257249,4.3853256235507265,0.85,0.09557624988698772,4.028046144702076,101325.0,128381.27499974392,1.2670246730791406,1.0,0.0,4.0280461446988785,1.284709817702333,1.284999336557562,3.1353742994710836,22719.76626604503,2316.7714016555124,19311.804988189357,1969.2560648324716,0.85,0.850000161183484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.89975405975,4632.441516551485,5.557890149980683,4.992949947440759,-2.326141261087069,7.319091208527828,3.5005770478180405,3.5,1.0001648708051545,0.6,0.0002253456612347185,0.9653521034034829,0.00023343364606575267,198.92475333747845,0.0,0.0,0.0,0.001609753656960304,7.864712868809399e-05,0.00014669853254662449,0.0005909084584578828,0.09557624988700603,0.07170428554366824,0.02387196434333779,0.09557624988879748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6238810086,579.5942654733788,0.0,0.09557624988700603,0.0717042855436545,0.02387196434333322,0.3754063859542436,0.3754063859542436,0.12498115524139425,0.0,4.992886136262882,4.994015396886539,4.9894942062015275,4.992806574408007,4.993867141893588,4.989620974199454,24791.381604422546,21072.674363759164,0.85,1.0664929777384133,0.6627169298010569,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663800297866745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.41020773263,1534.846162724627,0.3754063859542436,0.12498115524139425,6.112871282664199,3.5005770478180405
4219.0,-29.99997013057765,4.992957054367987,35.0048934262151,24.110227182414405,5.006618026707018,-26.499358462469058,-40.02342101940883,1.506006358598395,-0.012609202305384315,-5.005403364834171,40.00978974609937,42262.031352798345,25749.147168732634,25749.147168732634,68011.17852153098,77343.5613537482,77343.5613537482,25749.147168732634,103092.70852248083,103092.70852248083,103092.70852248083,127884.09900050792,127884.09900050792,0.0,0.0,91516.26404936715,56434.73404841707,38979.47777883342,24791.3904780271,63770.868256860515,21072.681906323036,1534.8470144727264,0.0,0.8868557830932089,2.8162865078549117,0.0014959128700940735,0.0,-0.012609202305384315,354581.3027243788,1554955.3767612518,4.385328173860146,1554955.3767612518,4.385328173860146,0.85,0.09557624830176503,4.028046144702076,101325.0,128381.27427595474,1.2670246659358968,1.0,0.0,4.028046144701894,1.2847098938331467,1.2849994127055324,3.135374113671474,22719.765554258793,2316.771329073516,19311.798881271756,1969.2554421001828,0.85,0.8499999190199294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.89211511269,4632.441516551485,5.557899154339863,4.992957054367987,-2.3261540572505193,7.319111111618506,3.5005674279581003,3.5,1.000162122273743,0.6,0.0002253456612347185,0.9653543982708341,0.00023343309114079038,198.9247720234648,0.0,0.0,0.0,0.001609753656960304,7.864693158174223e-05,0.00014669872965297626,0.0005909092524113631,0.0955762483017221,0.07170428639289553,0.023871961908826574,0.09557624830402058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6248245628,579.5942651647108,0.0,0.0955762483017221,0.07170428639292774,0.0238719619088373,0.375406357261218,0.375406357261218,0.12498113146280647,0.0,4.992873362224202,4.993985512690074,4.989532824612638,4.99279416252881,4.993837872322445,4.98965919653466,24791.3904780271,21072.681906323036,0.85,1.0664929046848015,0.6627168879459591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379996127897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.40975262051,1534.8470144727264,0.375406357261218,0.12498113146280647,6.112871282664199,3.5005674279581003
4220.0,-29.999992980380686,4.9929641674364955,35.00489353198736,24.110210278909676,5.00660251846766,-26.499380578126022,-40.02343935482202,1.5059901162130334,-0.012636390932641461,-5.005418112326038,40.0097899332746,42262.01501345233,25749.146431778994,25749.146431778994,68011.16144523132,77343.55550747666,77343.55550747666,25749.146431778994,103092.70193925565,103092.70193925565,103092.70193925565,127884.1012540046,127884.1012540046,0.0,0.0,91516.2611753856,56434.72068136127,38979.48943780481,24791.399314748945,63770.88875255376,21072.689417536603,1534.8478632849005,0.0,0.8868557073896609,2.81628514346387,0.0014959128700940735,0.0,-0.012636390932641461,354581.0988954934,1554955.3848335275,4.385330717506247,1554955.3848335275,4.385330717506247,0.85,0.09557624669631547,4.028046144702076,101325.0,128381.27349648942,1.2670246582431721,1.0,0.0,4.0280461447020635,1.2847099698072886,1.2849994886967955,3.135373928254249,22719.764840766085,2316.771256317508,19311.797233885656,1969.2552741135512,0.85,0.8499998732044307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.884487032498,4632.441516551485,5.557908146393717,4.9929641674364955,-2.326166819671018,7.319130987107513,3.5005578217935485,3.5,1.0001593776552995,0.6,0.0002253456612347185,0.9653566941003555,0.00023343253598580448,198.9247907172412,0.0,0.0,0.0,0.001609753656960304,7.864676836310553e-05,0.00014669889287161297,0.0005909099098635634,0.0955762466963107,0.07170428721039362,0.02387195948591707,0.09557624669840037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.625749364,579.594264862178,0.0,0.0955762466963107,0.0717042872103972,0.023871959485918262,0.3754063285040876,0.3754063285040876,0.12498110777892399,0.0,4.9928606409315535,4.993955741478999,4.989571314860598,4.992781721393385,4.993808622226652,4.989697243271564,24791.399314748945,21072.689417536603,0.85,1.0664922941427213,0.662716418732049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379962439881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.409296810452,1534.8478632849005,0.3754063285040876,0.12498110777892399,6.112871282664199,3.5005578217935485
4221.0,-30.000015735880353,4.992971286617945,35.00489363689086,24.110193375404947,5.006587059719172,-26.49940260396104,-40.02346146209163,1.505973927799905,-0.012663444630163667,-5.005432823559266,40.0097901195144,42262.01468646796,25749.145698226086,25749.145698226086,68011.16038469406,77343.54966960645,77343.54966960645,25749.145698226086,103092.69536783254,103092.69536783254,103092.69536783254,127884.10350009514,127884.10350009514,0.0,0.0,91516.25829166171,56434.7233085236,38979.4833145979,24791.4081322626,63770.8914468605,21072.69691242321,1534.8487101816525,0.0,0.8868556318739224,2.8162837815333286,0.0014959128700940735,0.0,-0.012663444630163667,354580.89556781657,1554955.3928652857,4.385333254842229,1554955.3928652857,4.385333254842229,0.85,0.09557624507508286,4.028046144702076,101325.0,128381.27266134802,1.2670246500009674,1.0,0.0,4.028046144702303,1.2847100455289828,1.2849995644355543,3.135373743453152,22719.76412485475,2316.7711833148683,19311.800025450597,1969.2555587739541,0.85,0.8500000228578103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.876869820884,4632.441516551485,5.557917126172534,4.992971286617945,-2.3261795484147814,7.319150835032726,3.5005482293264953,3.5,1.0001566369504273,0.6,0.0002253456612347185,0.9653589804606119,0.00023343198312320763,198.92480933387003,0.0,0.0,0.0,0.001609753656960304,7.86465715684798e-05,0.0001466990896662387,0.000590910702561397,0.09557624507506693,0.07170428799951215,0.023871957075554777,0.0955762450771952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6266695409,579.594264561157,0.0,0.09557624507506693,0.07170428799952411,0.02387195707555876,0.3754062996826049,0.3754062996826049,0.12498108418877613,0.0,4.992847981617047,4.993926099321584,4.989609665647038,4.992769378929097,4.9937795652188015,4.989735105113255,24791.4081322626,21072.69691242321,0.85,1.0664922324532176,0.6627163856049335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379928722756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.408840048378,1534.8487101816525,0.3754062996826049,0.12498108418877613,6.112871282664199,3.5005482293264953
4222.0,-30.00003850233583,4.992978411747589,35.00489374096872,24.110176471900218,5.006571623448397,-26.499424637406037,-40.02348360428584,1.5059577585185515,-0.01269037412396301,-5.005447505050288,40.00979030527283,42262.01431974561,25749.144984442788,25749.144984442788,68011.1593041884,77343.54382620027,77343.54382620027,25749.144984442788,103092.68881064306,103092.68881064306,103092.68881064306,127884.10574666514,127884.10574666514,0.0,0.0,91516.25541594875,56434.72590949384,38979.47722939434,24791.41693602208,63770.89416541642,21072.704395618766,1534.8495556227617,0.0,0.8868555565111549,2.8162824214449644,0.0014959128700940735,0.0,-0.01269037412396301,354580.69265145715,1554955.4008773908,4.38533578703866,1554955.4008773908,4.38533578703866,0.8499999999999999,0.09557624344218109,4.028046144702076,101325.0,128381.28073438158,1.2670247296756139,1.0,0.0,4.028046144701364,1.2847101211611969,1.2849996400848125,3.1353735588704557,22719.763410932203,2316.7711105150283,19311.802797786007,1969.2558414734908,0.85,0.8500001715904151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.869263479224,4632.441516551485,5.55792609720774,4.992978411747589,-2.3261922482954085,7.319170660042998,3.500538650558627,3.5,1.0001539001596078,0.6,0.0002253456612347185,0.965361267927503,0.0002334314299956372,198.92482795946546,0.0,0.0,0.0,0.001609753656960304,7.864637446341911e-05,0.0001466992867712994,0.0005909114965096768,0.09557624344220704,0.07170428876367665,0.023871954678530385,0.09557624344429762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6275873415,579.5942642609165,0.0,0.09557624344220704,0.07170428876365718,0.023871954678523905,0.37540627079762223,0.37540627079762223,0.12498106069081545,0.0,4.992835393260577,4.993896583199842,4.989647921986261,4.99275713092635,4.993750609760809,4.989773040153636,24791.41693602208,21072.704395618766,0.85,1.0664921700450536,0.6627163516026833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663798949766556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.408384413855,1534.8495556227617,0.37540627079762223,0.12498106069081545,6.112871282664199,3.500538650558627
4223.0,-30.000061163399455,4.992985542939779,35.00489384421728,24.11015963824468,5.006556224549634,-26.499446572261903,-40.02350567663086,1.505941633412095,-0.012717177108015676,-5.005462143770439,40.00979048927338,42262.01431984007,25749.144256937183,25749.144256937183,68011.15857677725,77343.53800079795,77343.53800079795,25749.144256937183,103092.68225773514,103092.68225773514,103092.68225773514,127884.10797017628,127884.10797017628,0.0,0.0,91516.25253069712,56434.72884973935,38979.47075661974,24791.425712441134,63770.89646906087,21072.711855574962,1534.8503985326968,0.0,0.8868554813723657,2.8162810646863594,0.0014959128700940735,0.0,-0.012717177108015676,354580.4903261296,1554955.4088119844,4.385338311709694,1554955.4088119844,4.385338311709694,0.8499999999999999,0.09557624178885012,4.028046144702076,101325.0,128381.27973221186,1.2670247197849678,1.0,0.0,4.028046144704552,1.2847101965867906,1.284999715527404,3.135373374792044,22719.762694641595,2316.771037473714,19311.79653932235,1969.2552032878048,0.85,0.849999922925119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.861667976177,4632.441516551485,5.55793505230763,4.992985542939779,-2.326204909760669,7.3191904527004485,3.5005290854504327,3.5,1.0001511672715522,0.6,0.0002253456612347185,0.9653635448109239,0.00023343087942983664,198.92484649884167,0.0,0.0,0.0,0.001609753656960304,7.864617798059484e-05,0.00014669948325412365,0.0005909122879515595,0.09557624178882182,0.07170428949603044,0.023871952292791373,0.09557624179087029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6284964558,579.594263963515,0.0,0.09557624178882182,0.07170428949605168,0.023871952292798437,0.3754062418497242,0.3754062418497242,0.12498103728644192,0.0,4.992822873454145,4.993867215063062,4.989686008309832,4.992744966662428,4.993721914906189,4.9898105277227955,24791.425712441134,21072.711855574962,0.85,1.066492120112716,0.6627163276643592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663798612023607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.407927801334,1534.8503985326968,0.3754062418497242,0.12498103728644192,6.112871282664199,3.5005290854504327
4224.0,-30.000083927816547,4.992992679938041,35.00489394661017,24.110142804589145,5.006540851137809,-26.49946859758737,-40.023524046968646,1.5059255209086146,-0.01274396363953656,-5.005476757152496,40.009790670847295,42261.998271321856,25749.143560208595,25749.143560208595,68011.14183153045,77343.53213327898,77343.53213327898,25749.143560208595,103092.67569348757,103092.67569348757,103092.67569348757,127884.11015865642,127884.11015865642,0.0,0.0,91516.24965549131,56434.71579353409,38979.48206884135,24791.434465168848,63770.916534010204,21072.71929539352,1534.851239515535,0.0,0.8868554063710018,2.8162797106655555,0.0014959128700940735,0.0,-0.01274396363953656,354580.2883505774,1554955.4166422659,4.385340831763509,1554955.4166422659,4.385340831763509,0.85,0.09557624012322274,4.028046144702076,101325.0,128381.2787857183,1.2670247104438026,1.0,0.0,4.028046144702701,1.2847102719534425,1.2849997909110402,3.1353731908575035,22719.761980844953,2316.770964686713,19311.799254589656,1969.2554801680142,0.85,0.850000069141193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.854083347046,4632.441516551485,5.557944001034866,4.992992679938041,-2.326217545622641,7.319210225560682,3.500519534046323,3.5,1.0001484382989494,0.6,0.0002253456612347185,0.9653658320846734,0.0002334303263541993,198.92486512277642,0.0,0.0,0.0,0.001609753656960304,7.864601445251418e-05,0.00014669964678220432,0.0005909129466502143,0.09557624012322424,0.0717042902034055,0.02387194991981874,0.09557624012511287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6293935805,579.5942636700357,0.0,0.09557624012322424,0.07170429020340438,0.02387194991981836,0.3754062128407943,0.3754062128407943,0.12498101397212805,0.0,4.992810413328755,4.993837952141234,4.9897240175747015,4.992732793512971,4.993693121095646,4.989848276974158,24791.434465168848,21072.71929539352,0.85,1.0664915219661122,0.6627158674876933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663798273993296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.407472541283,1534.851239515535,0.3754062128407943,0.12498101397212805,6.112871282664199,3.500519534046323
4225.0,-30.000106599508904,4.992999822744897,35.00489404813225,24.110126040782802,5.006525516982046,-26.499490535536147,-40.023546119313664,1.5059094530093016,-0.012770666256358254,-5.005491333280232,40.00979085026908,42261.998230256344,25749.14286317727,25749.14286317727,68011.14109343362,77343.5262634204,77343.5262634204,25749.14286317727,103092.66912659767,103092.66912659767,103092.66912659767,127884.11231732935,127884.11231732935,0.0,0.0,91516.24675629333,56434.71872312928,38979.4755924045,24791.443190731676,63770.91878313618,21072.726712121923,1534.8520781015372,0.0,0.8868553315668322,2.816278359890381,0.0014959128700940735,0.0,-0.012770666256358254,354580.08688984736,1554955.4243799453,4.385343345191865,1554955.4243799453,4.385343345191865,0.85,0.09557623843958855,4.028046144702076,101325.0,128381.27772787253,1.2670247000036765,1.0,0.0,4.028046144702189,1.284710347111466,1.2849998660860014,3.1353730074321478,22719.76126109203,2316.7708912923404,19311.797431825595,1969.2552942978077,0.85,0.8500000158407197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.846509538452,4632.441516551485,5.5579529367448295,4.992999822744897,-2.3262301471845928,7.31922996992949,3.5005099962790314,3.5,1.0001457132225804,0.6,0.0002253456612347185,0.9653681100476411,0.00023342977553256615,198.92488367085505,0.0,0.0,0.0,0.001609753656960304,7.864581797052153e-05,0.00014669984326419694,0.0005909137380887473,0.09557623843960086,0.07170429088100572,0.02387194755859514,0.09557623844145022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.630280072,579.5942633800352,0.0,0.09557623843960086,0.07170429088099649,0.02387194755859207,0.37540618376984314,0.37540618376984314,0.12498099075057789,0.0,4.9927980057605055,4.993808796897326,4.989761913861798,4.992720667023889,4.993664467412771,4.9898857921688204,24791.443190731676,21072.726712121923,0.85,1.0664914727780077,0.6627158434705235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663797935687782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.407014455344,1534.8520781015372,0.37540618376984314,0.12498099075057789,6.112871282664199,3.5005099962790314
4226.0,-30.00012928344676,4.9930069712309235,35.00489414879502,24.11010927697646,5.006510217858646,-26.499512481004178,-40.023568261507876,1.5058934154160717,-0.012797280587051318,-5.005505878406819,40.00979102828366,42261.99814417613,25749.142181676893,25749.142181676893,68011.14032585302,77343.5203817236,77343.5203817236,25749.142181676893,103092.66256340049,103092.66256340049,103092.66256340049,127884.11445986015,127884.11445986015,0.0,0.0,91516.24386439197,56434.72162684462,38979.46915283039,24791.45189645967,63770.92104929006,21072.734111990718,1534.8529148501918,0.0,0.8868552569264364,2.816277011598327,0.0014959128700940735,0.0,-0.012797280587051318,354579.8858604602,1554955.432057113,4.385345853117689,1554955.432057113,4.385345853117689,0.85,0.09557623674243453,4.028046144702076,101325.0,128381.28134681858,1.2670247357198972,1.0,0.0,4.028046144704869,1.2847104221277403,1.284999941119181,3.135372824352757,22719.760543150565,2316.7708180826853,19311.800071799684,1969.2555635002457,0.85,0.8500001588978764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.838946558718,4632.441516551485,5.557961862845115,4.9930069712309235,-2.3262427190544175,7.319249690285341,3.5005004721589965,3.5,1.0001429920454277,0.6,0.0002253456612347185,0.9653703892467889,0.0002334292244146208,198.9249022289554,0.0,0.0,0.0,0.001609753656960304,7.86456208672064e-05,0.00014670004036751208,0.0005909145320299959,0.09557623674233119,0.07170429153209908,0.023871945210232115,0.09557623674524339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6311596099,579.5942630923089,0.0,0.09557623674233119,0.0717042915321766,0.023871945210257924,0.37540615463629884,0.37540615463629884,0.12498096762172423,0.0,4.992785654161935,4.99377974492063,4.989799724082786,4.992708597819785,4.9936358870180015,4.9899233166082695,24791.45189645967,21072.734111990718,0.85,1.0664914228427969,0.6627158185705178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663797597106936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.40655746818,1534.8529148501918,0.37540615463629884,0.12498096762172423,6.112871282664199,3.5005004721589965
4227.0,-30.000151966874707,4.993014125261291,35.00489424859287,24.110092548094713,5.006494942812785,-26.499534423600867,-40.02358656199647,1.5058773995389254,-0.012823829529395425,-5.005520392986126,40.00979120441688,42261.9823733046,25749.141516355878,25749.141516355878,68011.12388966048,77343.51448172248,77343.51448172248,25749.141516355878,103092.65599807835,103092.65599807835,103092.65599807835,127884.11657733007,127884.11657733007,0.0,0.0,91516.24096374717,56434.7088553293,38979.4801204643,24791.460579251718,63770.94069971602,21072.74149236396,1534.8537496003353,0.0,0.8868551824472778,2.8162756659905743,0.0014959128700940735,0.0,-0.012823829529395425,354579.6852506199,1554955.4396522655,4.385348355626212,1554955.4396522655,4.385348355626212,0.85,0.09557623503125684,4.028046144702076,101325.0,128381.28017762063,1.2670247241808106,1.0,0.0,4.028046144701479,1.2847104970424466,1.28500001605077,3.1353726415212675,22719.759823038457,2316.770744651686,19311.793703548396,1969.254914119337,0.85,0.8499999055432668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.831394384562,4632.441516551485,5.557970779503507,4.993014125261291,-2.326255261612228,7.319269386873518,3.5004909616568556,3.5,1.0001402747591015,0.6,0.0002253456612347185,0.9653726684005095,0.00023342867331026208,198.92492078664205,0.0,0.0,0.0,0.001609753656960304,7.864545796197206e-05,0.00014670020327274644,0.0005909151882197972,0.0955762350312544,0.07170429215631828,0.023871942874936113,0.09557623503301103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6320298533,579.5942628076232,0.0,0.0955762350312544,0.07170429215632011,0.02387194287493672,0.3754061254395081,0.3754061254395081,0.12498094458707061,0.0,4.992773354312135,4.993750783732935,4.989837468816631,4.992696563456718,4.993607347477393,4.98996085785501,24791.460579251718,21072.74149236396,0.85,1.0664908364753563,0.6627153670557787,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663797258256906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.406099479977,1534.8537496003353,0.3754061254395081,0.12498094458707061,6.112871282664199,3.5004909616568556
4228.0,-30.000174559071947,4.993021284946992,35.004894347529344,24.110075854137563,5.006479694077375,-26.499556281461565,-40.02360486248506,1.505861416466973,-0.012850250343774405,-5.005534865524245,40.00979137892297,42261.96692033095,25749.140837715804,25749.140837715804,68011.10775804675,77343.50860078474,77343.50860078474,25749.140837715804,103092.64943850055,103092.64943850055,103092.64943850055,127884.11867467666,127884.11867467666,0.0,0.0,91516.23805587082,56434.69637541706,38979.49075605974,24791.469236176108,63770.95999223585,21072.748850749693,1534.854581919126,0.0,0.8868551081879059,2.816274323611967,0.0014959128700940735,0.0,-0.012850250343774405,354579.4852224153,1554955.447178672,4.385350850750158,1554955.447178672,4.385350850750158,0.8500000000000001,0.0955762333006151,4.028046144702076,101325.0,128381.27900842269,1.267024712641724,1.0,0.0,4.0280461447017295,1.284710571803714,1.2850000908288852,3.135372459064271,22719.75910113105,2316.7706710376174,19311.796288722533,1969.255177733735,0.85,0.8500000463368091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.823852991239,4632.441516551485,5.5579796803823145,4.993021284946992,-2.3262677664268216,7.319289051373813,3.5004814647414015,3.5,1.0001375613546861,0.6,0.0002253456612347185,0.9653749383934431,0.00023342812442358826,198.92493926969476,0.0,0.0,0.0,0.001609753656960304,7.864529505704918e-05,0.0001467003661776693,0.0005909158444083437,0.09557623330063805,0.07170429274896188,0.023871940551676175,0.0955762333026006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6328920573,579.5942625255692,0.0,0.09557623330063805,0.07170429274894466,0.023871940551670443,0.37540609617826004,0.37540609617826004,0.12498092164901096,0.0,4.992761108806974,4.99372194404566,4.989875066209095,4.992684615180451,4.99357907364265,4.989997945700168,24791.469236176108,21072.748850749693,0.85,1.06649026086995,0.6627149242457127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663796919144072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.405640745856,1534.854581919126,0.37540609617826004,0.12498092164901096,6.112871282664199,3.5004814647414015
4229.0,-30.000197074076706,4.99302845036312,35.004894445611356,24.11005919510501,5.006464499237189,-26.49957806446213,-40.0236307416111,1.5058454896225826,-0.012876543067136481,-5.005549297519906,40.00979155190801,42261.983104631356,25749.140150064686,25749.140150064686,68011.12325469604,77343.50273527266,77343.50273527266,25749.140150064686,103092.64288533735,103092.64288533735,103092.64288533735,127884.12075362772,127884.12075362772,0.0,0.0,91516.23515397758,56434.715523336046,38979.46625626837,24791.477868290367,63770.94412455874,21072.756188046813,1534.8554119017267,0.0,0.8868550341407149,2.8162729842914063,0.0014959128700940735,0.0,-0.012876543067136481,354579.2857555297,1554955.4546378604,4.3853533387450865,1554955.4546378604,4.3853533387450865,0.8500000000000001,0.09557623155101022,4.028046144702076,101325.0,128381.28669172352,1.2670247884700077,1.0,0.0,4.028046144703152,1.2847106463019842,1.2850001653439442,3.1353722772491475,22719.758380709005,2316.7705975750137,19311.798817381736,1969.2554355852137,0.85,0.85000018458731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.81632241271,4632.441516551485,5.557988566370546,4.99302845036312,-2.32628023455786,7.31930868492098,3.5004719814553567,3.5,1.0001348518443876,0.6,0.0002253456612347185,0.9653772006360558,0.00023342757741351828,198.9249576895985,0.0,0.0,0.0,0.001609753656960304,7.864506469012511e-05,0.0001467005965445934,0.0005909167723369441,0.09557623155092872,0.07170429331085386,0.023871938240074858,0.09557623155331194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6337467454,579.5942622459705,0.0,0.09557623155092872,0.071704293310915,0.023871938240095224,0.37540606685350975,0.37540606685350975,0.12498089880445093,0.0,4.9927489248694314,4.993693250493209,4.989912471185562,4.992672754452769,4.993551041569049,4.99003465792066,24791.477868290367,21072.756188046813,0.85,1.0664907692421064,0.6627153429324234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663796579763178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.405183083272,1534.8554119017267,0.37540606685350975,0.12498089880445093,6.112871282664199,3.5004719814553567
