time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4230.0,-30.000219591475062,4.993035621288334,35.004894542889716,24.110042570997052,5.006449340548008,-26.499599845998382,-40.02364904209969,1.5058295950713634,-0.012902714076290067,-5.005563702932814,40.009791724663756,42261.96790813396,25749.139488974342,25749.139488974342,68011.1073971083,77343.49685897831,77343.49685897831,25749.139488974342,103092.63634795265,103092.63634795265,103092.63634795265,127884.1228374192,127884.1228374192,0.0,0.0,91516.23225692063,56434.7033060765,38979.47661204903,24791.486489466555,63770.96310151559,21072.763516046572,1534.8562406635053,0.0,0.8868549602289564,2.816271646465474,0.0014959128700940735,0.0,-0.012902714076290067,354579.0866549372,1554955.4620889507,4.385355822189744,1554955.4620889507,4.385355822189744,0.85,0.09557622979145587,4.028046144702076,101325.0,128381.28529982119,1.2670247747329997,1.0,0.0,4.028046144701118,1.2847107206492105,1.2850002397079254,3.135372095802672,22719.757661487612,2316.770524234842,19311.792327184306,1969.2547737692594,0.85,0.8499999258319482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.8088026744845,4632.441516551485,5.557997445115706,4.993035621288334,-2.326292676270601,7.319328297558934,3.5004625118308006,3.5,1.0001321462373716,0.6,0.0002253456612347185,0.9653794631248824,0.0002334270303464779,198.92497611146382,0.0,0.0,0.0,0.001609753656960304,7.864490178595577e-05,0.0001467007594487627,0.0005909174285224553,0.09557622979150539,0.0717042938499029,0.02387193594160249,0.09557622979327092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6346003019,579.5942619667445,0.0,0.09557622979150539,0.07170429384986575,0.023871935941590122,0.3754060374675967,0.3754060374675967,0.12498087604808228,0.0,4.992736814455952,4.993664691760216,4.989949765602034,4.992660988856528,4.993523072835785,4.990071560787555,24791.486489466555,21072.763516046572,0.85,1.0664902032111843,0.6627149074235881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379624011067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.404726214045,1534.8562406635053,0.3754060374675967,0.12498087604808228,6.112871282664199,3.5004625118308006
4231.0,-30.000242111244958,4.993042797583411,35.00489463935957,24.11002601673829,5.006434206349734,-26.49962162721902,-40.02367114936931,1.5058137223237718,-0.01292881781438382,-5.005578078207278,40.009791895671086,42261.96838694678,25749.138844590685,25749.138844590685,68011.10723153746,77343.49096462825,77343.49096462825,25749.138844590685,103092.62980921892,103092.62980921892,103092.62980921892,127884.12489814496,127884.12489814496,0.0,0.0,91516.2293526882,56434.70677500652,38979.46953075742,24791.495088926033,63770.96461968345,21072.770825587126,1534.8570675027267,0.0,0.8868548864769167,2.8162703112756113,0.0014959128700940735,0.0,-0.01292881781438382,354578.88797110954,1554955.4694639419,4.385358300268111,1554955.4694639419,4.385358300268111,0.8499999999999999,0.0955762280182038,4.028046144702076,101325.0,128381.28396359496,1.2670247615454722,1.0,0.0,4.02804614470137,1.2847107948944587,1.285000313969905,3.1353719146050976,22719.756940484844,2316.7704507130206,19311.794801470187,1969.2550260762023,0.85,0.8500000617109625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.801293731158,4632.441516551485,5.5580063145451435,4.993042797583411,-2.326305089022432,7.3193478866058435,3.500453055810512,3.5,1.0001294445172892,0.6,0.0002253456612347185,0.9653817258577192,0.00023342648322300085,198.92499453527282,0.0,0.0,0.0,0.001609753656960304,7.864470499564807e-05,0.00014670095623907042,0.0005909182212028956,0.09557622801821178,0.07170429436296731,0.023871933655244464,0.0955762280201349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6354452188,579.5942616903445,0.0,0.09557622801821178,0.07170429436296133,0.023871933655242473,0.37540600802180346,0.37540600802180346,0.12498085338049608,0.0,4.992724768976871,4.993636246738049,4.989986978473439,4.992649260392909,4.993495139931781,4.990108504726891,24791.495088926033,21072.770825587126,0.85,1.0664901752253761,0.6627148991549402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663795900197026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.40426854636,1534.8570675027267,0.37540600802180346,0.12498085338049608,6.112871282664199,3.500453055810512
4232.0,-30.000264645730123,4.993049979156453,35.00489473498116,24.110009427554928,5.006419098189002,-26.499643419083288,-40.0236894498579,1.505797871542203,-0.01295489003058492,-5.005592421305294,40.009792063903184,42261.953127538196,25749.13821123491,25749.13821123491,68011.09133877311,77343.48504661517,77343.48504661517,25749.13821123491,103092.62325785008,103092.62325785008,103092.62325785008,127884.1269173634,127884.1269173634,0.0,0.0,91516.22644127643,56434.69452219959,38979.47991008538,24791.503659513328,63770.983569598706,21072.77811058633,1534.8578919584288,0.0,0.8868548128993357,2.816268979444345,0.0014959128700940735,0.0,-0.01295489003058492,354578.68973399437,1554955.476718561,4.385360772484922,1554955.476718561,4.385360772484922,0.85,0.09557622622871594,4.028046144702076,101325.0,128381.28724848447,1.267024793964811,1.0,0.0,4.028046144702689,1.2847108690369684,1.2850003881291234,3.1353717336582805,22719.756217699734,2316.7703770094513,19311.792760478544,1969.2548179529751,0.85,0.8499999989187282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.793795556705,4632.441516551485,5.558015173464189,4.993049979156453,-2.3263174713592143,7.319367450515667,3.500443613361674,3.5,1.000126746674764,0.6,0.0002253456612347185,0.9653839900748361,0.00023342593574319563,198.92501297112395,0.0,0.0,0.0,0.001609753656960304,7.864454209216772e-05,0.00014670111914255076,0.0005909188773856314,0.09557622622861091,0.0717042948479015,0.023871931380709407,0.09557622623130903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6362764238,579.5942614184304,0.0,0.09557622622861091,0.0717042948479803,0.02387193138073564,0.37540597851596536,0.37540597851596536,0.12498083080385174,0.0,4.99271277459377,4.993607895057096,4.9900241155755225,4.992637531274681,4.993467222499419,4.9901453996019995,24791.503659513328,21072.77811058633,0.85,1.066489609095441,0.6627144629408785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663795560028857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.40381008059,1534.8578919584288,0.37540597851596536,0.12498083080385174,6.112871282664199,3.500443613361674
4233.0,-30.000287091647582,4.993057166070884,35.004894829758555,24.10999290822076,5.00640402249807,-26.499665127984088,-40.023711522202916,1.505782058834569,-0.012980842488616418,-5.005606724968683,40.009792230557615,42261.953861426766,25749.137570268365,25749.137570268365,68011.09143169512,77343.47914149553,77343.47914149553,25749.137570268365,103092.6167117639,103092.6167117639,103092.6167117639,127884.12891692718,127884.12891692718,0.0,0.0,91516.22352006946,56434.698240000456,38979.47253341,24791.51220516328,63770.98473857328,21072.785374388786,1534.8587140982638,0.0,0.8868547395271335,2.816267650623314,0.0014959128700940735,0.0,-0.012980842488616418,354578.49203957507,1554955.4839053568,4.385363237801253,1554955.4839053568,4.385363237801253,0.85,0.0955762244209224,4.028046144702076,101325.0,128381.28580090603,1.2670247796783225,1.0,0.0,4.028046144702386,1.284710943001395,1.2850004621102185,3.135371553146101,22719.755492482873,2316.7703030579123,19311.790681218386,1969.254605927446,0.85,0.8499999345330959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.786308136255,4632.441516551485,5.558024017867361,4.993057166070884,-2.326329817958166,7.31938698402905,3.5004341844655142,3.5,1.0001240527044326,0.6,0.0002253456612347185,0.9653862453985506,0.0002334253904163371,198.9250313345198,0.0,0.0,0.0,0.001609753656960304,7.864434561357563e-05,0.00014670131562114286,0.0005909196688104669,0.0955762244209537,0.07170429530304166,0.023871929117912048,0.09557622442251625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6370998342,579.5942611490647,0.0,0.0955762244209537,0.07170429530301817,0.023871929117904228,0.3754059489487907,0.3754059489487907,0.12498080832017276,0.0,4.992700834260688,4.993579660022874,4.990061118737685,4.99262588248007,4.993439529385398,4.990181942312006,24791.51220516328,21072.785374388786,0.85,1.0664895910029302,0.6627144623009671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663795219610516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.40335056936,1534.8587140982638,0.3754059489487907,0.12498080832017276,6.112871282664199,3.5004341844655142
4234.0,-30.00030955344128,4.993064358209517,35.004894923679416,24.10997642381119,5.006388992050558,-26.499686846653763,-40.02372978776691,1.5057662852631055,-0.01300673697340926,-5.005620997665601,40.00979239516382,42261.93885186347,25749.136943363985,25749.136943363985,68011.07579522746,77343.47321798775,77343.47321798775,25749.136943363985,103092.61016135174,103092.61016135174,103092.61016135174,127884.13088856461,127884.13088856461,0.0,0.0,91516.22060519992,56434.686239075876,38979.482629026716,24791.520727212875,63771.00335623959,21072.792618130945,1534.8595341867374,0.0,0.8868546663200964,2.816266324665051,0.0014959128700940735,0.0,-0.01300673697340926,354578.2947743007,1554955.4910054763,4.385365697568291,1554955.4910054763,4.385365697568291,0.85,0.0955762225987577,4.028046144702076,101325.0,128381.28424197542,1.2670247642928736,1.0,0.0,4.028046144702551,1.2847110167827689,1.2850005359082195,3.1353713730806874,22719.754768839342,2316.770229266808,19311.78856262194,1969.2543898907313,0.85,0.8499998683572279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.778831492019,4632.441516551485,5.558032852406057,4.993064358209517,-2.326342135038317,7.3194064932478335,3.5004247691499613,3.5,1.0001213626142746,0.6,0.0002253456612347185,0.9653885023231762,0.00023342484470493635,198.92504971090762,0.0,0.0,0.0,0.001609753656960304,7.864418302166606e-05,0.00014670147821305244,0.0005909203237381814,0.09557622259878337,0.0717042957313481,0.02387192686743528,0.09557622260088938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6379131249,579.594260883013,0.0,0.09557622259878337,0.07170429573132883,0.02387192686742887,0.3754059193207223,0.3754059193207223,0.12498078592749848,0.0,4.9926889458952814,4.993551529271258,4.990098016753507,4.992614260692164,4.993411874475896,4.99021847842198,24791.520727212875,21072.792618130945,0.85,1.066489034448805,0.6627140334577848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663794878938994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.40289208129,1534.8595341867374,0.3754059193207223,0.12498078592749848,6.112871282664199,3.5004247691499613
4235.0,-30.00033192800092,4.993071555531058,35.00489501680184,24.10995993940162,5.0063739836607,-26.499708484607773,-40.02375186011193,1.5057505402675544,-0.013032465933406456,-5.005635235961611,40.00979255974935,42261.93983156174,25749.136321415004,25749.136321415004,68011.07615297675,77343.46731132301,77343.46731132301,25749.136321415004,103092.60363273801,103092.60363273801,103092.60363273801,127884.13286876013,127884.13286876013,0.0,0.0,91516.21768078349,56434.69020102233,38979.4749775124,24791.529236022117,63771.004213534514,21072.799850618798,1534.860352744848,0.0,0.8868545932881357,2.816265000546588,0.0014959128700940735,0.0,-0.013032465933406456,354578.0979843233,1554955.4981032365,4.385368151453012,1554955.4981032365,4.385368151453012,0.8499999999999999,0.09557622076330863,4.028046144702076,101325.0,128381.29164689586,1.2670248373737563,1.0,0.0,4.0280461447007605,1.2847110904304868,1.2850006095725346,3.135371193341485,22719.754042825705,2316.7701552340204,19311.795401701922,1969.2550872828053,0.85,0.8500001965382223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.771365603031,4632.441516551485,5.558041675139591,4.993071555531058,-2.3263544201071573,7.319425975638215,3.5004153673885674,3.5,1.0001186763967336,0.6,0.0002253456612347185,0.9653907504883197,0.00023342430111406476,198.92506801593115,0.0,0.0,0.0,0.001609753656960304,7.86439865439041e-05,0.0001467016746908144,0.000590921115159673,0.09557622076330474,0.07170429613369676,0.023871924629607973,0.0955762207652229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6387263126,579.5942606169913,0.0,0.09557622076330474,0.07170429613369968,0.02387192462960895,0.375405889631442,0.375405889631442,0.12498076362591783,0.0,4.992677123982389,4.993523526114302,4.990134797599694,4.992602770028213,4.993384447132655,4.99025485599833,24791.529236022117,21072.799850618798,0.85,1.0664890257215416,0.662714039911453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663794538019852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.402432526964,1534.860352744848,0.375405889631442,0.12498076362591783,6.112871282664199,3.5004153673885674
4236.0,-30.00035421682,4.993078758142759,35.00489510912169,24.109943524841242,5.006359032405782,-26.499730039677146,-40.02377389753235,1.5057348552628913,-0.013058073445961327,-5.005649432835776,40.00979272261763,42261.94110805335,25749.135686595906,25749.135686595906,68011.07679464926,77343.46142147799,77343.46142147799,25749.135686595906,103092.5971080739,103092.5971080739,103092.5971080739,127884.13482640147,127884.13482640147,0.0,0.0,91516.21476162414,56434.6944481994,38979.46701491638,24791.53771832757,63771.00473324395,21072.807060578434,1534.861168850067,0.0,0.8868545204728364,2.816263679662972,0.0014959128700940735,0.0,-0.013058073445961327,354577.90176626446,1554955.5051269273,4.3853705980581505,1554955.5051269273,4.3853705980581505,0.85,0.0955762189081252,4.028046144702076,101325.0,128381.28992093692,1.267024820339866,1.0,0.0,4.028046144700012,1.2847111637976039,1.2850006829561853,3.135371014287117,22719.75331811719,2316.770081334318,19311.788700886806,1969.254403989824,0.85,0.8499999287178526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.763910466346,4632.441516551485,5.558050482223675,4.993078758142759,-2.326366667997762,7.319445426140521,3.500405979177581,3.5,1.0001159940507374,0.6,0.0002253456612347185,0.96539299004398,0.00023342375960742423,198.92508625081214,0.0,0.0,0.0,0.001609753656960304,7.864379037747706e-05,0.0001467018708572414,0.0005909219053270931,0.09557621890813861,0.07170429650546482,0.02387192240267379,0.09557621890989666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6395310172,579.5942603537467,0.0,0.09557621890813861,0.07170429650545476,0.023871922402670435,0.37540585988217906,0.37540585988217906,0.12498074141470247,0.0,4.992665368555095,4.9934956720043715,4.990171396970197,4.992591359389792,4.99335726805748,4.99029080828177,24791.53771832757,21072.807060578434,0.85,1.0664890270921974,0.662714054527388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663794196855038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.401973971508,1534.861168850067,0.37540585988217906,0.12498074141470247,6.112871282664199,3.500405979177581
4237.0,-30.000376614763077,4.993085965690271,35.004895200672614,24.109927110280864,5.006344078379073,-26.499751693238178,-40.02379219802094,1.5057191568541606,-0.013083612394552802,-5.005663610056863,40.00979288486065,42261.926317449776,25749.13509429859,25749.13509429859,68011.06141174836,77343.4554967427,77343.4554967427,25749.13509429859,103092.59059104128,103092.59059104128,103092.59059104128,127884.13678127382,127884.13678127382,0.0,0.0,91516.21185062075,56434.682671327835,38979.47686588101,24791.54619023253,63771.02305611354,21072.81426169765,1534.861983918183,0.0,0.8868544477603582,2.8162623601880927,0.0014959128700940735,0.0,-0.013083612394552802,354577.70582166343,1554955.5121239722,4.385373041208757,1554955.5121239722,4.385373041208757,0.8500000000000001,0.09557621704653263,4.028046144702076,101325.0,128381.28830633024,1.267024804404937,1.0,0.0,4.028046144701446,1.2847112372274272,1.2850007564025567,3.1353708350797334,22719.752595433463,2316.770007641087,19311.79099994265,1969.2546384282757,0.85,0.850000056947108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.756466114553,4632.441516551485,5.5580592855756406,4.993085965690271,-2.3263788947240096,7.31946486041428,3.500396604557996,3.5,1.0001133155879989,0.6,0.0002253456612347185,0.9653952405699494,0.00023342321545078166,198.92510457497275,0.0,0.0,0.0,0.001609753656960304,7.864362747574756e-05,0.00014670203375897093,0.0005909225615027766,0.0955762170464905,0.07170429685732624,0.023871920189164262,0.09557621704883078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6403326301,579.5942600915117,0.0,0.0955762170464905,0.07170429685735785,0.023871920189174785,0.3754058300753035,0.3754058300753035,0.1249807192892904,0.0,4.992653684447816,4.993467928714949,4.990207949039075,4.99257999766229,4.993330005150028,4.990327208216456,24791.54619023253,21072.81426169765,0.85,1.0664884794447145,0.6627136321815407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663793855439476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.401516387898,1534.861983918183,0.3754058300753035,0.1249807192892904,6.112871282664199,3.500396604557996
4238.0,-30.00039893875729,4.993093178272353,35.004895291349655,24.10991076556968,5.006329182839513,-26.499773274397427,-40.023814235441364,1.5057035184796415,-0.013109161986733397,-5.005677746638051,40.00979304250869,42261.92746736784,25749.13449015005,25749.13449015005,68011.06195751789,77343.44955281747,77343.44955281747,25749.13449015005,103092.58404296753,103092.58404296753,103092.58404296753,127884.13866125328,127884.13866125328,0.0,0.0,91516.208914164,56434.68682871435,38979.46898383294,24791.55461828575,63771.023602118694,21072.821425542887,1534.8627955523098,0.0,0.8868543752708002,2.8162610455865478,0.0014959128700940735,0.0,-0.013109161986733397,354577.5104375372,1554955.5189222065,4.385375476869476,1554955.5189222065,4.385375476869476,0.85,0.09557621516139776,4.028046144702076,101325.0,128381.29125716319,1.267024833527394,1.0,0.0,4.0280461447047475,1.2847113103764471,1.2850008295680613,3.135370656557678,22719.751866430706,2316.769933303494,19311.788745458223,1969.2544085348436,0.85,0.8499999849906865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.749032469799,4632.441516551485,5.5580680735521595,4.993093178272353,-2.3263910849357265,7.31948426320808,3.5003872434317334,3.5,1.0001106409804952,0.6,0.0002253456612347185,0.9653974836712335,0.00023342267309188478,198.92512283863786,0.0,0.0,0.0,0.001609753656960304,7.86434313101481e-05,0.0001467022299245704,0.0005909233516668633,0.09557621516138191,0.07170429717590165,0.02387191798548026,0.09557621516329293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.641111542,579.5942598367045,0.0,0.09557621516138191,0.07170429717591355,0.023871917985484218,0.37540580021049147,0.37540580021049147,0.12498069725405091,0.0,4.992642039068642,4.993440278632136,4.990244376224155,4.9925685846513375,4.993302805351448,4.990363213293392,24791.55461828575,21072.821425542887,0.85,1.0664884788717477,0.6627136445393947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379351378996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.401055875212,1534.8627955523098,0.37540580021049147,0.12498069725405091,6.112871282664199,3.5003872434317334
4239.0,-30.000421177991655,4.993100395826431,35.00489538125986,24.109894420858495,5.006314308153187,-26.499794777187134,-40.02383250100536,1.5056879073486544,-0.013134490749678207,-5.005691850071702,40.00979320152712,42261.91322775018,25749.13389351068,25749.13389351068,68011.04712126085,77343.44363936859,77343.44363936859,25749.13389351068,103092.57753287927,103092.57753287927,103092.57753287927,127884.14057523418,127884.14057523418,0.0,0.0,91516.20598231166,56434.675570693136,38979.47823513169,24791.563042354912,63771.0412774866,21072.828586001673,1534.8636062158027,0.0,0.8868543029451138,2.816259731960758,0.0014959128700940735,0.0,-0.013134490749678207,354577.31551241886,1554955.5257801674,4.38537790702436,1554955.5257801674,4.38537790702436,0.8499999999999999,0.09557621326589753,4.028046144702076,101325.0,128381.28947552819,1.2670248159440236,1.0,0.0,4.028046144702117,1.2847113833980424,1.2850009026061124,3.1353704783466263,22719.751138571035,2316.769859082463,19311.79095679021,1969.2546340279516,0.85,0.8500001095524689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.741609562314,4632.441516551485,5.558076850295861,4.993100395826431,-2.326403244118941,7.319503639945372,3.500377895836812,3.5,1.0001079702390892,0.6,0.0002253456612347185,0.965399718261481,0.00023342213279337528,198.92514103296273,0.0,0.0,0.0,0.001609753656960304,7.864326871998624e-05,0.00014670239251473224,0.0005909240065875379,0.09557621326587298,0.07170429747110746,0.02387191579476553,0.09557621326804029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6418972241,579.5942595796819,0.0,0.09557621326587298,0.07170429747112587,0.02387191579477166,0.3754057702864893,0.3754057702864893,0.12498067530774123,0.0,4.99263046511993,4.993412763995877,4.990280682582636,4.9925573593220065,4.993275895397062,4.99039909921521,24791.563042354912,21072.828586001673,0.85,1.0664879506251865,0.6627132375627385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663793171901807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.40059609737,1534.8636062158027,0.3754057702864893,0.12498067530774123,6.112871282664199,3.500377895836812
4240.0,-30.00044342432195,4.993107618322483,35.004895470364474,24.109878111071907,5.006299475709864,-26.49981628213663,-40.02385076656935,1.5056723335245599,-0.013159772639369294,-5.005705918894509,40.009793357883,42261.898960713006,25749.133300473735,25749.133300473735,68011.03226118675,77343.43771178952,77343.43771178952,25749.133300473735,103092.57101226326,103092.57101226326,103092.57101226326,127884.14244921581,127884.14244921581,0.0,0.0,91516.20305631342,56434.664305237,38979.48750119602,24791.571436952545,63771.05893814856,21072.83572140966,1534.8644144079394,0.0,0.8868542308052566,2.816258421761417,0.0014959128700940735,0.0,-0.013159772639369294,354577.1210659192,1554955.5325222597,4.385380330935619,1554955.5325222597,4.385380330935619,0.85,0.09557621135295429,4.028046144702076,101325.0,128381.28758254103,1.2670247972616928,1.0,0.0,4.028046144702541,1.284711456245142,1.2850009754696288,3.1353703005614553,22719.7504121647,2316.7697850096315,19311.784144226225,1969.253939339757,0.85,0.8499998368770034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.734197383801,4632.441516551485,5.55808561497329,4.993107618322483,-2.326415371214622,7.319522989537106,3.5003685617627465,3.5,1.0001053033607847,0.6,0.0002253456612347185,0.9654019535703137,0.00023342159232362248,198.92515923309625,0.0,0.0,0.0,0.001609753656960304,7.864310613013541e-05,0.0001467025551045831,0.0005909246615069597,0.09557621135288076,0.07170429773782627,0.023871913615054485,0.09557621135515917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6426697501,579.594259326961,0.0,0.09557621135288076,0.07170429773788144,0.023871913615072852,0.3754057403049187,0.3754057403049187,0.12498065344953006,0.0,4.992618950193162,4.993385370857936,4.990316860328846,4.992546146255165,4.993249054025171,4.990434828255502,24791.571436952545,21072.83572140966,0.85,1.0664874222513778,0.662712830309165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379282977799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.400137273416,1534.8644144079394,0.3754057403049187,0.12498065344953006,6.112871282664199,3.5003685617627465
4241.0,-30.000465599456575,4.99311484571315,35.00489555870782,24.109861836209916,5.00628466538486,-26.499837720800375,-40.0238765758462,1.5056567867286421,-0.013184906824506015,-5.00571995396318,40.009793513918716,42261.91631186247,25749.132713120067,25749.132713120067,68011.04902498254,77343.43179602736,77343.43179602736,25749.132713120067,103092.56450914743,103092.56450914743,103092.56450914743,127884.1443258898,127884.1443258898,0.0,0.0,91516.2001222539,56434.684638089006,38979.4616490721,24791.579816742375,63771.04146581447,21072.842844231018,1534.8652209936977,0.0,0.8868541588375382,2.816257113549963,0.0014959128700940735,0.0,-0.013184906824506015,354576.9270845332,1554955.5392523706,4.385382749063252,1554955.5392523706,4.385382749063252,0.85,0.09557620942656884,4.028046144702076,101325.0,128381.29465340491,1.2670248670456936,1.0,0.0,4.028046144704865,1.2847115289658244,1.2850010482066994,3.135370123084829,22719.749683757076,2316.769710732725,19311.790784093435,1969.2546164177813,0.85,0.8500001563793602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.726795933687,4632.441516551485,5.558094368034181,4.99311484571315,-2.3264274668628113,7.319542312575961,3.500359241208766,3.5,1.0001026403453617,0.6,0.0002253456612347185,0.9654041817309675,0.0002334210535847009,198.92517737498656,0.0,0.0,0.0,0.001609753656960304,7.864287639089453e-05,0.00014670278484382396,0.0005909255869072232,0.0955762094266378,0.07170429797943388,0.023871911447203926,0.09557620942821585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6434406958,579.5942590747615,0.0,0.0955762094266378,0.07170429797938215,0.023871911447186703,0.3754057102663212,0.3754057102663212,0.12498063167819945,0.0,4.992607505549472,4.993358114368391,4.990352909042144,4.992535047138688,4.993222408524957,4.99047042520607,24791.579816742375,21072.842844231018,0.85,1.0664879773280949,0.6627132839678912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663792487419923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.399677565998,1534.8652209936977,0.3754057102663212,0.12498063167819945,6.112871282664199,3.500359241208766
4242.0,-30.00048787316725,4.9931220778056415,35.00489564621954,24.10984559627252,5.006269886612072,-26.499859245026776,-40.0238948414102,1.5056412584715742,-0.013210072044500976,-5.005733962260663,40.00979366638233,42261.90194567304,25749.132148900975,25749.132148900975,68011.03409457402,77343.42583215178,77343.42583215178,25749.132148900975,103092.55798105276,103092.55798105276,103092.55798105276,127884.14614615908,127884.14614615908,0.0,0.0,91516.19719276743,56434.67330628869,38979.470984976375,24791.58816510632,63771.0591500827,21072.849940340373,1534.8660251730053,0.0,0.8868540870193086,2.8162558088778913,0.0014959128700940735,0.0,-0.013210072044500976,354576.73347396834,1554955.5458268458,4.385385162168303,1554955.5458268458,4.385385162168303,0.85,0.09557620748570388,4.028046144702076,101325.0,128381.29270474163,1.2670248478138824,1.0,0.0,4.028046144702144,1.284711601599799,1.2850011208570424,3.1353699458198356,22719.748956484756,2316.7696365715874,19311.788418928663,1969.254375238095,0.85,0.850000079486645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.719405207197,4632.441516551485,5.558103113251115,4.9931220778056415,-2.326439536229294,7.319561614034935,3.5003499341688213,3.5,1.0000999811910918,0.6,0.0002253456612347185,0.9654064198021478,0.0002334205124520523,198.9251955975271,0.0,0.0,0.0,0.001609753656960304,7.864271380179344e-05,0.00014670294743292505,0.000590926241823625,0.09557620748567827,0.07170429819505449,0.023871909290623786,0.09557620748760266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6441939919,579.594258828333,0.0,0.09557620748567827,0.07170429819507369,0.02387190929063018,0.37540568017213005,0.37540568017213005,0.12498060999266378,0.0,4.992596108293014,4.993330943933017,4.990388889024075,4.992523890216148,4.993195633091432,4.990506181018304,24791.58816510632,21072.849940340373,0.85,1.066487447456576,0.6627128749141723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663792144829855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.399218543324,1534.8660251730053,0.37540568017213005,0.12498060999266378,6.112871282664199,3.5003499341688213
4243.0,-30.000510075116775,4.9931293145266045,35.004895732896784,24.109829391259723,5.006255144919619,-26.499880700960542,-40.02391310697419,1.5056257707633602,-0.013235159766452398,-5.005747938409805,40.00979381710003,42261.88782854244,25749.131593484475,25749.131593484475,68011.01942202692,77343.41985937917,77343.41985937917,25749.131593484475,103092.55145286364,103092.55145286364,103092.55145286364,127884.1479437125,127884.1479437125,0.0,0.0,91516.19424034134,56434.66220950441,38979.48003426326,24791.59649084885,63771.076525112105,21072.857017221522,1534.8668273302299,0.0,0.8868540153709787,2.816254506944996,0.0014959128700940735,0.0,-0.013235159766452398,354576.5403082796,1554955.5523272764,4.385387569564954,1554955.5523272764,4.385387569564954,0.85,0.09557620553022583,4.028046144702076,101325.0,128381.29070040224,1.2670248280325906,1.0,0.0,4.028046144702254,1.2847116740441136,1.285001193317683,3.1353697690177316,22719.74822351746,2316.769561829724,19311.78601300782,1969.2541299024458,0.85,0.8500000010131264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.712025164665,4632.441516551485,5.558111847577931,4.9931293145266045,-2.3264515754175,7.319580889944104,3.5003406405929116,3.5,1.000097325883689,0.6,0.0002253456612347185,0.9654086506683025,0.0002334199730639697,198.92521376136187,0.0,0.0,0.0,0.001609753656960304,7.864255121300285e-05,0.00014670311002171562,0.0005909268967387761,0.09557620553022572,0.07170429838438097,0.023871907145844747,0.09557620553229743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6449386618,579.5942585847276,0.0,0.09557620553022572,0.07170429838438105,0.02387190714584477,0.3754056500205136,0.3754056500205136,0.12498058839562684,0.0,4.992584755964458,4.993303857858734,4.990424795513377,4.992512778643345,4.993168945504976,4.990541854557364,24791.59649084885,21072.857017221522,0.85,1.0664869268005095,0.6627124729798208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663791802016926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.398756806673,1534.8668273302299,0.3754056500205136,0.12498058839562684,6.112871282664199,3.5003406405929116
4244.0,-30.00053219448492,4.993136555923023,35.004895818786174,24.109813186246924,5.006240433155112,-26.499902079579012,-40.02393510947002,1.5056103182492413,-0.01326008107605503,-5.0057618767885,40.009793967506496,42261.88968389556,25749.131032429792,25749.131032429792,68011.02071632535,77343.41391184549,77343.41391184549,25749.131032429792,103092.54494427529,103092.54494427529,103092.54494427529,127884.1497443843,127884.1497443843,0.0,0.0,91516.19129183305,56434.667063883375,38979.471364388526,24791.60480010901,63771.076164497536,21072.86408009266,1534.8676276947358,0.0,0.8868539439155256,2.816253207226405,0.0014959128700940735,0.0,-0.01326008107605503,354576.34766360593,1554955.5588138252,4.38538997048118,1554955.5588138252,4.38538997048118,0.85,0.09557620355949153,4.028046144702076,101325.0,128381.29337285474,1.2670248544076461,1.0,0.0,4.028046144706021,1.284711746323814,1.2850012656136722,3.135369592617393,22719.747491522794,2316.769487187041,19311.78806491211,1969.2543391384531,0.85,0.8500001187124873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.704655794773,4632.441516551485,5.558120567910961,4.993136555923023,-2.326463580304889,7.319600136227912,3.5003313604667445,3.5,1.00009467441907,0.6,0.0002253456612347185,0.965410873242157,0.00023341943568331276,198.92523185763852,0.0,0.0,0.0,0.001609753656960304,7.864235536076148e-05,0.000146703305873957,0.0005909276856406419,0.09557620355951346,0.07170429854650408,0.023871905013009377,0.09557620356124646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6456817942,579.5942583416246,0.0,0.09557620355951346,0.07170429854648763,0.023871905013003902,0.3754056198099613,0.3754056198099613,0.124980566888917,0.0,4.992573463121403,4.9932768927821485,4.990460576747353,4.992501795712428,4.993142536391645,4.99057720671442,24791.60480010901,21072.86408009266,0.85,1.0664869531273218,0.6627125058213067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663791458984612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.398295765175,1534.8676276947358,0.3754056198099613,0.124980566888917,6.112871282664199,3.5003313604667445
4245.0,-30.00055433509565,4.993143801907715,35.00489590387409,24.10979705108332,5.006225749847674,-26.499923474469306,-40.023953340109415,1.5055948892212974,-0.013284939747336466,-5.005775783684949,40.00979411594061,42261.87577802683,25749.130481836928,25749.130481836928,68011.00625986376,77343.40795036271,77343.40795036271,25749.130481836928,103092.53843219964,103092.53843219964,103092.53843219964,127884.15151782025,127884.15151782025,0.0,0.0,91516.18834950126,56434.656177165256,38979.48019148445,24791.613085620607,63771.09327710506,21072.871122777517,1534.868425987079,0.0,0.8868538726278677,2.8162519103713004,0.0014959128700940735,0.0,-0.013284939747336466,354576.15545541514,1554955.5652146062,4.385392365759712,1554955.5652146062,4.385392365759712,0.85,0.09557620157420074,4.028046144702076,101325.0,128381.29125716319,1.267024833527394,1.0,0.0,4.028046144701271,1.2847118184936652,1.2850013377997873,3.135369416485163,22719.746761061502,2316.769412700719,19311.785600011,1969.2540877884906,0.85,0.8500000375492179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.697297114935,4632.441516551485,5.558129277704478,4.993143801907715,-2.3264755555091066,7.319619357416822,3.5003220938122084,3.5,1.000092026803488,0.6,0.0002253456612347185,0.9654130979560095,0.00023341889778771854,198.9252499712974,0.0,0.0,0.0,0.001609753656960304,7.864219308353184e-05,0.00014670346815118663,0.0005909283393008111,0.09557620157414101,0.07170429868217205,0.023871902891968957,0.09557620157637757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.64641518,579.5942581017091,0.0,0.09557620157414101,0.07170429868221687,0.02387190289198388,0.37540558954154335,0.37540558954154335,0.12498054547080766,0.0,4.9925622265604375,4.993250039010775,4.990496249017667,4.992490843937617,4.993116187497321,4.990612502756676,24791.613085620607,21072.871122777517,0.85,1.06648644024864,0.6627121099270785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663791115730687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.397835638,1534.868425987079,0.37540558954154335,0.12498054547080766,6.112871282664199,3.5003220938122084
4246.0,-30.000576406214858,4.993151052459861,35.00489598815746,24.109780915919714,5.006211111339987,-26.49994480233537,-40.02397537752984,1.5055795074604885,-0.013309707909058943,-5.005789656069872,40.009794262682085,42261.87779789415,25749.12993374254,25749.12993374254,68011.0077316367,77343.40198774589,77343.40198774589,25749.12993374254,103092.53192148844,103092.53192148844,103092.53192148844,127884.15326913446,127884.15326913446,0.0,0.0,91516.18539604604,56434.66120619415,38979.47132205766,24791.62134764602,63771.09266970368,21072.87814549912,1534.8692221547476,0.0,0.8868538015216437,2.8162506163532814,0.0014959128700940735,0.0,-0.013309707909058943,354575.9637239267,1554955.5715435185,4.385394754942298,1554955.5715435185,4.385394754942298,0.85,0.09557619957299336,4.028046144702076,101325.0,128381.29799397047,1.2670249000145124,1.0,0.0,4.0280461447021825,1.2847118904424308,1.285001409764767,3.135369240892518,22719.746027838715,2316.7693379328025,19311.783087601158,1969.2538315939855,0.85,0.8499999543981808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.6899491104905,4632.441516551485,5.558137975257024,4.993151052459861,-2.326487498825535,7.319638551285395,3.5003128406107957,3.5,1.000089383031656,0.6,0.0002253456612347185,0.9654153156927919,0.00023341836158152115,198.9252680281073,0.0,0.0,0.0,0.001609753656960304,7.864199692124051e-05,0.00014670366431347796,0.0005909291294515724,0.09557619957299911,0.0717042987906376,0.023871900782361507,0.09557619957499507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6471402039,579.5942578645312,0.0,0.09557619957299911,0.0717042987906333,0.02387190078236007,0.3754055592156087,0.3754055592156087,0.12498052414082242,0.0,4.992551045024015,4.993223299982105,4.9905317969591465,4.992479948160792,4.993089973103224,4.9906476190215585,24791.62134764602,21072.87814549912,0.85,1.066486473485616,0.6627121479129351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663790772259278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.397374347947,1534.8692221547476,0.3754055592156087,0.12498052414082242,6.112871282664199,3.5003128406107957
4247.0,-30.00059847532707,4.993158307450531,35.004896071674,24.109764850605302,5.006196491197272,-26.499966126560288,-40.023993608169235,1.5055641424305128,-0.013334358121653622,-5.005803499106266,40.00979440891341,42261.86413857687,25749.129401119546,25749.129401119546,68010.99353969641,77343.39602292635,77343.39602292635,25749.129401119546,103092.52542404589,103092.52542404589,103092.52542404589,127884.1550197062,127884.1550197062,0.0,0.0,91516.18244700386,56434.650562654504,38979.47987149928,24791.629595660313,63771.10946715959,21072.885156311266,1534.8700168614046,0.0,0.8868537305664285,2.8162493242089632,0.0014959128700940735,0.0,-0.013334358121653622,354575.77239775384,1554955.5778499858,4.385397139051219,1554955.5778499858,4.385397139051219,0.85,0.09557619756057761,4.028046144702076,101325.0,128381.29582260286,1.2670248785847802,1.0,0.0,4.028046144701197,1.2847119623129455,1.2850014816514783,3.1353690654908655,22719.745295711506,2316.769263276604,19311.785051574137,1969.2540318634944,0.85,0.8500000682322507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.682611782557,4632.441516551485,5.558146663367434,4.993158307450531,-2.326499414067594,7.319657721518125,3.5003036008638726,3.5,1.0000867431039635,0.6,0.0002253456612347185,0.9654175332333929,0.00023341782542521985,198.92528608327845,0.0,0.0,0.0,0.001609753656960304,7.864183464469443e-05,0.00014670382659002406,0.0005909297831089883,0.09557619756058205,0.07170429887549788,0.023871898685084176,0.09557619756245177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6478627067,579.5942576281766,0.0,0.09557619756058205,0.07170429887549455,0.023871898685083062,0.37540552883271927,0.37540552883271927,0.12498050289757535,0.0,4.9925399271884885,4.993196676980233,4.990567251455502,4.9924691409846105,4.993063870063111,4.990682755565615,24791.629595660313,21072.885156311266,0.85,1.0664859700256626,0.6627117591601663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663790428571378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.396913712022,1534.8700168614046,0.37540552883271927,0.12498050289757535,6.112871282664199,3.5003036008638726
4248.0,-30.00062047620942,4.993165566934661,35.004896154395745,24.10974878529089,5.006181917636362,-26.49998738472034,-40.02401561066506,1.5055488261472811,-0.0133589326644028,-5.005817304243118,40.00979455279655,42261.86640046925,25749.128861904403,25749.128861904403,68010.99526237365,77343.39005935052,77343.39005935052,25749.128861904403,103092.51892125493,103092.51892125493,103092.51892125493,127884.15673603807,127884.15673603807,0.0,0.0,91516.17949044035,56434.65583155908,38979.470732090296,24791.637814783146,63771.10854687344,21072.892142565674,1534.8708090537398,0.0,0.8868536598130475,2.816248035507613,0.0014959128700940735,0.0,-0.0133589326644028,354575.58159694035,1554955.5840549273,4.385399516378725,1554955.5840549273,4.385399516378725,0.85,0.09557619552952333,4.028046144702076,101325.0,128381.29827235092,1.2670249027619138,1.0,0.0,4.028046144703744,1.2847120339554532,1.2850015533101313,3.135368890645689,22719.74456171706,2316.76918843,19311.786966551183,1969.2542271368086,0.85,0.8500001799796504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.6752851063275,4632.441516551485,5.558155337302779,4.993165566934661,-2.326511294973376,7.319676861908038,3.500294374540158,3.5,1.0000841070114737,0.6,0.0002253456612347185,0.9654197439236158,0.00023341729092765258,198.92530408263264,0.0,0.0,0.0,0.001609753656960304,7.864163879410261e-05,0.00014670402244061588,0.0005909305720042097,0.09557619552945316,0.07170429893110475,0.023871896598348416,0.09557619553189284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6485736092,579.5942573956162,0.0,0.09557619552945316,0.07170429893115739,0.02387189659836594,0.3754054983934789,0.3754054983934789,0.12498048174174846,0.0,4.992528864673602,4.993170174746695,4.9906025647110255,4.992458371578721,4.993037922730537,4.990717575657129,24791.637814783146,21072.892142565674,0.85,1.0664860124296536,0.6627118041927351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663790084673097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.396452380603,1534.8708090537398,0.3754054983934789,0.12498048174174846,6.112871282664199,3.500294374540158
4249.0,-30.00064239186364,4.993172830877594,35.004896236389875,24.10973278982567,5.006167383623208,-26.50000856221833,-40.02403380637986,1.505533553977897,-0.013383329016392054,-5.005831075634216,40.00979469704653,42261.8532733358,25749.128326848117,25749.128326848117,68010.98160018392,77343.3841173286,77343.3841173286,25749.128326848117,103092.51244417673,103092.51244417673,103092.51244417673,127884.15846727649,127884.15846727649,0.0,0.0,91516.17653694445,56434.64569295154,38979.47871554767,24791.646023099765,63771.12473864744,21072.8991196348,1534.871599870778,0.0,0.886853589229462,2.8162467483929685,0.0014959128700940735,0.0,-0.013383329016392054,354575.39126115135,1554955.5902754625,4.3854018880013275,1554955.5902754625,4.3854018880013275,0.85,0.09557619348601894,4.028046144702076,101325.0,128381.29593395503,1.2670248796837407,1.0,0.0,4.028046144700506,1.2847121053916246,1.2850016247624014,3.1353687163041,22719.74382848417,2316.769113661054,19311.784343989708,1969.253959709963,0.85,0.8500000919807098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.667969100872,4632.441516551485,5.558163999360743,4.993172830877594,-2.326523144583144,7.319695975460737,3.5002851616636215,3.5,1.0000814747610347,0.6,0.0002253456612347185,0.9654219460553847,0.00023341675850176993,198.92532201226336,0.0,0.0,0.0,0.001609753656960304,7.864147682911314e-05,0.00014670418440560537,0.0005909312244066611,0.09557619348601587,0.07170429896264896,0.023871894523366913,0.09557619348779595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6492863218,579.5942571624639,0.0,0.09557619348601587,0.07170429896265126,0.023871894523367677,0.3754054678987358,0.3754054678987358,0.12498046067092541,0.0,4.9925178767949205,4.993143819382794,4.990637735657913,4.992447746617813,4.993012219220077,4.990752241717814,24791.646023099765,21072.8991196348,0.85,1.0664855274062146,0.6627114300796344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378974056183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.395991680412,1534.871599870778,0.3754054678987358,0.12498046067092541,6.112871282664199,3.5002851616636215
4250.0,-30.00066433841678,4.99318009913282,35.00489631766679,24.109716794360452,5.006152868314719,-26.500029765658052,-40.02405203701926,1.5055182955560142,-0.01340764268456951,-5.0058448186446025,40.00979484014449,42261.840036855894,25749.127809372814,25749.127809372814,68010.96784622871,77343.37816226555,77343.37816226555,25749.127809372814,103092.50597163837,103092.50597163837,103092.50597163837,127884.16018543912,127884.16018543912,0.0,0.0,91516.17359047708,56434.635465067535,38979.4868060106,24791.654213800746,63771.141019811344,21072.906081730634,1534.872389039946,0.0,0.8868535187940619,2.8162454635000276,0.0014959128700940735,0.0,-0.01340764268456951,354575.20131703315,1554955.59644737,4.385404254645128,1554955.59644737,4.385404254645128,0.85,0.0955761914308222,4.028046144702076,101325.0,128381.29353988302,1.267024856056087,1.0,0.0,4.028046144701004,1.2847121767634997,1.2850016961503605,3.1353685421194473,22719.743096996182,2316.7690390700377,19311.78170761049,1969.2536908741,0.85,0.8500000033083004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.660663763868,4632.441516551485,5.558172652441283,4.99318009913282,-2.3265349668646875,7.319715065997507,3.500275962231297,3.5,1.0000788463517991,0.6,0.0002253456612347185,0.9654241512973705,0.00023341622532634094,198.92533996717626,0.0,0.0,0.0,0.001609753656960304,7.864131455355963e-05,0.00014670434668115887,0.0005909318780600788,0.09557619143088404,0.0717042989710026,0.023871892459881448,0.09557619143240949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6499933447,579.5942569311751,0.0,0.09557619143088404,0.0717042989709562,0.023871892459866,0.37540543735083237,0.37540543735083237,0.12498043968301423,0.0,4.992506961549509,4.993117593463637,4.990672808616296,4.992437175960049,4.992986565134856,4.990786976752361,24791.654213800746,21072.906081730634,0.85,1.0664850394491172,0.6627110533231121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378939623922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.39553195427,1534.872389039946,0.37540543735083237,0.12498043968301423,6.112871282664199,3.500275962231297
