time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4251.0,-30.000686218865138,4.993187371736416,35.00489639819492,24.109700868744426,5.006138393211645,-26.50005090558228,-40.024074039515085,1.5055030799287819,-0.013431888125353453,-5.005858524814344,40.009794980888415,42261.8427145282,25749.127287568484,25749.127287568484,68010.97000209668,77343.37220530788,77343.37220530788,25749.127287568484,103092.49949287636,103092.49949287636,103092.49949287636,127884.1618686961,127884.1618686961,0.0,0.0,91516.17063163228,56434.64114085247,38979.477211977566,24791.662375819742,63771.13958779731,21072.91301944678,1534.8731757316764,0.0,0.8868534485548736,2.8162441820166833,0.0014959128700940735,0.0,-0.013431888125353453,354575.0118827467,1554955.6025166628,4.38540661469643,1554955.6025166628,4.38540661469643,0.85,0.09557618935772855,4.028046144702076,101325.0,128381.29999830986,1.2670249197958041,1.0,0.0,4.028046144701042,1.2847122479352089,1.285001767338109,3.135368368423323,22719.742362435383,2316.768964165682,19311.779028217843,1969.2534176520876,0.85,0.8499999128576283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.653369066153,4632.441516551485,5.55818129184981,4.993187371736416,-2.3265467556300288,7.319734127366445,3.50026677620642,3.5,1.0000762217732628,0.6,0.0002253456612347185,0.9654263499023996,0.0002334156937579961,198.9253578680108,0.0,0.0,0.0,0.001609753656960304,7.864111870416513e-05,0.00014670454253055336,0.0005909326669504772,0.09557618935771478,0.07170429895131877,0.023871890406396014,0.09557618935956667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6506887347,579.5942567036893,0.0,0.09557618935771478,0.0717042989513291,0.023871890406399456,0.37540540675068346,0.37540540675068346,0.12498041877893519,0.0,4.992496107509226,4.993091494251189,4.990707746056501,4.992426636689004,4.992961042697516,4.9908214420424315,24791.662375819742,21072.91301944678,0.85,1.0664850972039188,0.6627111101934119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663789051712215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.395070878592,1534.8731757316764,0.37540540675068346,0.12498041877893519,6.112871282664199,3.50026677620642
4252.0,-30.000708112614603,4.993194648552928,35.004896477992425,24.1096849431284,5.00612393702875,-26.500072055582596,-40.02409223522989,1.5054878799967728,-0.013456040017274518,-5.005872202229858,40.00979512066352,42261.82965937247,25749.126782018564,25749.126782018564,68010.95644139104,77343.36623926612,77343.36623926612,25749.126782018564,103092.49302128468,103092.49302128468,103092.49302128468,127884.16354238232,127884.16354238232,0.0,0.0,91516.16767675983,56434.631096866404,38979.48508877047,24791.670521097636,63771.1556098681,21072.91994293299,1534.8739608149338,0.0,0.8868533784655853,2.816242902667265,0.0014959128700940735,0.0,-0.013456040017274518,354574.8228466357,1554955.6085454337,4.385408969711307,1554955.6085454337,4.385408969711307,0.85,0.09557618727305053,4.028046144702076,101325.0,128381.29754856169,1.2670248956186696,1.0,0.0,4.028046144700057,1.2847123190335106,1.285001838452433,3.135368194906371,22719.741628860756,2316.768889361888,19311.780826248887,1969.2536010002282,0.85,0.8500000194420012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.646085022108,4632.441516551485,5.5581899220120725,4.993194648552928,-2.3265585168276806,7.319753165380608,3.500257603607059,3.5,1.0000736010305882,0.6,0.0002253456612347185,0.9654285498493622,0.00023341516186762824,198.92537577973044,0.0,0.0,0.0,0.001609753656960304,7.864095674016591e-05,0.0001467047044945526,0.0005909333193489398,0.09557618727305861,0.07170429890877311,0.0238718883642855,0.09557618727509402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6513793392,579.5942564777706,0.0,0.09557618727305861,0.07170429890876705,0.02387188836428348,0.3754053760989411,0.3754053760989411,0.1249803979570824,0.0,4.992485318469676,4.993065513421357,4.990742588177227,4.992416162212578,4.992935589958506,4.99085595741991,24791.670521097636,21072.91994293299,0.85,1.0664846166103796,0.6627107389729154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663788706979096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.394610395662,1534.8739608149338,0.3754053760989411,0.1249803979570824,6.112871282664199,3.500257603607059
4253.0,-30.000729934940576,4.993201929636646,35.004896557034506,24.109669017512374,5.006109521509827,-26.50009313723877,-40.024114202801115,1.5054727238079975,-0.013480112114052645,-5.005885842072007,40.00979525825511,42261.83253696874,25749.12626995377,25749.12626995377,68010.95880692251,77343.36027602483,77343.36027602483,25749.12626995377,103092.48654597861,103092.48654597861,103092.48654597861,127884.16518433926,127884.16518433926,0.0,0.0,91516.16471222127,56434.636973165194,38979.47526561787,24791.678638360652,63771.15390397852,21072.926842606554,1534.8747434425134,0.0,0.8868533085754498,2.816241626658274,0.0014959128700940735,0.0,-0.013480112114052645,354574.63433015737,1554955.6144795464,4.385411318034867,1554955.6144795464,4.385411318034867,0.85,0.09557618517033503,4.028046144702076,101325.0,128381.29971992936,1.2670249170484023,1.0,0.0,4.028046144704858,1.2847123899272097,1.2850019093621086,3.135368021888775,22719.740892886428,2316.7688143133923,19311.778087113973,1969.2533216862,0.85,0.8499999264146761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.6388116050775,4632.441516551485,5.558198538044978,4.993201929636646,-2.326570244000556,7.319772173637202,3.500248444399601,3.5,1.0000709841141717,0.6,0.0002253456612347185,0.9654307426248758,0.0002334146317135438,198.92539363302026,0.0,0.0,0.0,0.001609753656960304,7.864076120246644e-05,0.00014670490003225207,0.0005909341069838164,0.09557618517030932,0.07170429883826183,0.02387188633204748,0.0955761851724902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6520591559,579.5942562553812,0.0,0.09557618517030932,0.07170429883828112,0.0238718863320539,0.37540534539570636,0.37540534539570636,0.12498037721851954,0.0,4.992474586509047,4.993039655356256,4.990777290098265,4.992405729957966,4.992910294343176,4.990890169909335,24791.678638360652,21072.926842606554,0.85,1.066484682233098,0.662710801824336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663788362046298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.394148916916,1534.8747434425134,0.37540534539570636,0.12498037721851954,6.112871282664199,3.500248444399601
4254.0,-30.000751777757444,4.993209214816996,35.004896635334305,24.10965316174554,5.006095135841609,-26.50011423434867,-40.02413243344051,1.505457592432793,-0.013504105843708203,-5.005899454935521,40.00979539471873,42261.819655895364,25749.12577835792,25749.12577835792,68010.94543425328,77343.35429683425,77343.35429683425,25749.12577835792,103092.48007519217,103092.48007519217,103092.48007519217,127884.16681384861,127884.16681384861,0.0,0.0,91516.16175212711,56434.627111187896,38979.4829343769,24791.686738656445,63771.16967303335,21072.933727857977,1534.8755244932029,0.0,0.8868532388262511,2.8162403527588853,0.0014959128700940735,0.0,-0.013504105843708203,354574.44618536264,1554955.6203637568,4.385413661623164,1554955.6203637568,4.385413661623164,0.85,0.09557618305672629,4.028046144702076,101325.0,128381.29715882908,1.2670248917723077,1.0,0.0,4.028046144701683,1.2847124607048501,1.2850019801556993,3.1353678491544414,22719.740158015462,2316.7687393774086,19311.779816237835,1969.2534980077637,0.85,0.8500000300146343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.631548833673,4632.441516551485,5.558207145750799,4.993209214816996,-2.3265819449406298,7.319791159757626,3.500239298607444,3.5,1.0000683710306983,0.6,0.0002253456612347185,0.9654329374647604,0.0002334141010627617,198.92541150307733,0.0,0.0,0.0,0.001609753656960304,7.864059892827719e-05,0.0001467050623064413,0.0005909347606317387,0.0955761830567094,0.07170429874551612,0.023871884311193272,0.09557618305843237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6527333976,579.5942560348122,0.0,0.0955761830567094,0.07170429874552879,0.02387188431119749,0.3754053146414049,0.3754053146414049,0.12498035656131125,0.0,4.9924639144713865,4.993013905258351,4.990811907652358,4.992395349091794,4.992885027596628,4.990924501450365,24791.686738656445,21072.933727857977,0.85,1.066484208819723,0.6627104359631409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663788016911237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.393688139236,1534.8755244932029,0.3754053146414049,0.12498035656131125,6.112871282664199,3.500239298607444
4255.0,-30.00077355626702,4.993216504082414,35.00489671289594,24.109637340903305,5.006080780748673,-26.50013527052697,-40.02415440101174,1.5054424950086716,-0.013527998961251342,-5.005913033524058,40.00979552981781,42261.82268326333,25749.125288149884,25749.125288149884,68010.94797141322,77343.34832097004,77343.34832097004,25749.125288149884,103092.47360911992,103092.47360911992,103092.47360911992,127884.16842663946,127884.16842663946,0.0,0.0,91516.15878169166,56434.63314398495,38979.472930785225,24791.694817519547,63771.16774830477,21072.940594891614,1534.876303541106,0.0,0.8868531692564647,2.816239081544415,0.0014959128700940735,0.0,-0.013527998961251342,354574.2585149641,1554955.6261901204,4.385415999183417,1554955.6261901204,4.385415999183417,0.85,0.09557618092813645,4.028046144702076,101325.0,128381.30345022763,1.2670249538635838,1.0,0.0,4.0280461447018485,1.2847125313236907,1.2850020507904543,3.1353676768076815,22719.739420577174,2316.768664179631,19311.78151123705,1969.253670849582,0.85,0.8500001322086665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.624296672715,4632.441516551485,5.558215741052788,4.993216504082414,-2.3265936143275368,7.319810118409951,3.5002301661862445,3.5,1.0000657617674984,0.6,0.0002253456612347185,0.9654351258481859,0.00023341357197537263,198.92542932052652,0.0,0.0,0.0,0.001609753656960304,7.864040339140018e-05,0.00014670525784331832,0.0005909355482633024,0.09557618092812806,0.07170429862716413,0.023871882300963935,0.09557618093007167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6534008984,579.5942558164516,0.0,0.09557618092812806,0.07170429862717043,0.02387188230096603,0.3754052838355614,0.3754052838355614,0.12498033598720296,0.0,4.992453300921909,4.992988268724957,4.990846418284093,4.992385034562801,4.9928599103885745,4.990958649437005,24791.694817519547,21072.940594891614,0.85,1.066484280793512,0.6627105034372963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663787671581999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.393226223638,1534.876303541106,0.3754052838355614,0.12498033598720296,6.112871282664199,3.5002301661862445
4256.0,-30.000795349796952,4.993223797333891,35.004896789708326,24.10962152006107,5.0060664538512265,-26.500156317401736,-40.024172596726544,1.5054274214560637,-0.013551830020617217,-5.0059265820032595,40.00979566311746,42261.80997122197,25749.124809822766,25749.124809822766,68010.93478104474,77343.34233095548,77343.34233095548,25749.124809822766,103092.46714077824,103092.46714077824,103092.46714077824,127884.17001470117,127884.17001470117,0.0,0.0,91516.155814612,56434.623454878725,38979.48039970363,24791.70287392293,63771.183273626564,21072.94744283449,1534.8770806219993,0.0,0.8868530998463825,2.816237813030672,0.0014959128700940735,0.0,-0.013551830020617217,354574.07126087125,1554955.6319386938,4.38541833137783,1554955.6319386938,4.38541833137783,0.85,0.09557617878615313,4.028046144702076,101325.0,128381.30077777513,1.2670249274885284,1.0,0.0,4.028046144702596,1.2847126018308788,1.2850021213135316,3.1353675047334306,22719.73868397199,2316.768589066806,19311.7786890435,1969.25338306593,0.85,0.850000035549146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.617055124888,4632.441516551485,5.558224326212651,4.993223797333891,-2.3266052552357945,7.319829052569686,3.5002210471393407,3.5,1.000063156325526,0.6,0.0002253456612347185,0.9654373157462678,0.00023341304252418485,198.9254471502673,0.0,0.0,0.0,0.001609753656960304,7.864024142876285e-05,0.00014670541980595564,0.0005909362006562792,0.09557617878614222,0.07170429848439443,0.023871880301747795,0.09557617878804878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6540595089,579.5942556009979,0.0,0.09557617878614222,0.07170429848440261,0.02387188030175052,0.37540525297820704,0.37540525297820704,0.12498031549616642,0.0,4.99244274212117,4.992962734313721,4.990880841390151,4.992374751982652,4.992834841691774,4.990992779642681,24791.70287392293,21072.94744283449,0.85,1.0664838143151028,0.6627101427597301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663787326059135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.392764868237,1534.8770806219993,0.37540525297820704,0.12498031549616642,6.112871282664199,3.5002210471393407
4257.0,-30.000817079835784,4.993231094550349,35.00489686576847,24.109605769068025,5.006052167650048,-26.500177303066653,-40.024194529373176,1.505412390880915,-0.013575572944034775,-5.005940096815476,40.00979579483165,42261.81316414742,25749.12433402504,25749.12433402504,68010.93749817245,77343.33634031907,77343.33634031907,25749.12433402504,103092.46067434411,103092.46067434411,103092.46067434411,127884.17158206945,127884.17158206945,0.0,0.0,91516.15283767505,56434.62966150315,38979.47019574655,24791.710907725344,63771.1811034719,21072.95427156654,1534.877855646957,0.0,0.8868530306134607,2.816236547293862,0.0014959128700940735,0.0,-0.013575572944034775,354573.8844726661,1554955.6376189461,4.385420657619856,1554955.6376189461,4.385420657619856,0.85,0.09557617662924896,4.028046144702076,101325.0,128381.30272643841,1.2670249467203396,1.0,0.0,4.028046144705025,1.2847126721370459,1.285002191635543,3.1353673331497944,22719.73794491965,2316.7685137044405,19311.77582365289,1969.2530908774038,0.85,0.8499999370798723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.609824171911,4632.441516551485,5.558232899233587,4.993231094550349,-2.326616865075888,7.3198479596262365,3.5002119414436734,3.5,1.0000605546981924,0.6,0.0002253456612347185,0.9654394992698486,0.00023341251461655025,198.9254649280679,0.0,0.0,0.0,0.001609753656960304,7.864004620357529e-05,0.00014670561503114321,0.0005909369870323434,0.09557617662922002,0.07170429831587428,0.02387187831334573,0.09557617663129413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6547102858,579.5942553881076,0.0,0.09557617662922002,0.071704298315896,0.023871878313352954,0.37540522206874843,0.37540522206874843,0.12498029508928447,0.0,4.992432236673039,4.992937305996975,4.990915159448093,4.9923645238714585,4.992809901682108,4.991026741411304,24791.710907725344,21072.95427156654,0.85,1.066483893215359,0.6627102153804479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663786980347338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.39230248598,1534.877855646957,0.37540522206874843,0.12498029508928447,6.112871282664199,3.5002119414436734
4258.0,-30.000838837497128,4.993238395568674,35.004896941092156,24.109590018074982,5.006037897879562,-26.500198311949134,-40.024212760012574,1.505397372331635,-0.013599235457434133,-5.005953584741562,40.009795925500924,42261.80057424724,25749.12387780103,25749.12387780103,68010.92445204826,77343.33033560182,77343.33033560182,25749.12387780103,103092.45421340285,103092.45421340285,103092.45421340285,127884.17313847112,127884.17313847112,0.0,0.0,91516.14986449042,56434.6201031362,38979.4775126158,24791.718925068264,63771.19643768406,21072.961086308023,1534.8786291250544,0.0,0.8868529615207005,2.816235283631048,0.0014959128700940735,0.0,-0.013599235457434133,354573.6980551049,1554955.643253996,4.385422979152667,1554955.643253996,4.385422979152667,0.85,0.0955761744619177,4.028046144702076,101325.0,128381.29994263375,1.2670249192463237,1.0,0.0,4.02804614470445,1.284712742386969,1.2850022619012975,3.1353671617034413,22719.73720679885,2316.768438437066,19311.772946174893,1969.2527974563072,0.85,0.8499998380437196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.602603814047,4632.441516551485,5.558241463794379,4.993238395568674,-2.3266284488552027,7.319866844423876,3.500202849099528,3.5,1.0000579568855794,0.6,0.0002253456612347185,0.9654416855743948,0.00023341198603895775,198.92548272847026,0.0,0.0,0.0,0.001609753656960304,7.863988393075013e-05,0.00014670577730396836,0.0005909376406747711,0.09557617446192118,0.07170429812505322,0.023871876336867957,0.0955761744636646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6553559002,579.5942551769062,0.0,0.09557617446192118,0.07170429812505061,0.023871876336867087,0.37540519110701986,0.37540519110701986,0.12498027476630202,0.0,4.992421787143144,4.992911973023183,4.99094941502625,4.992354349284142,4.99278500134983,4.99106079831364,24791.718925068264,21072.961086308023,0.85,1.0664834321950847,0.6627098586043406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663786634447605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.39184064921,1534.8786291250544,0.37540519110701986,0.12498027476630202,6.112871282664199,3.500202849099528
4259.0,-30.000860532208918,4.993245700412449,35.00489701563909,24.109574302006536,5.006023678970279,-26.500219259092177,-40.024234692659206,1.5053824058535183,-0.0136228493240651,-5.00596703715567,40.00979605352368,42261.803886798356,25749.123418747007,25749.123418747007,68010.92730554537,77343.32432358571,77343.32432358571,25749.123418747007,103092.44774233272,103092.44774233272,103092.44774233272,127884.17465491922,127884.17465491922,0.0,0.0,91516.14687910848,56434.62644232114,38979.46715198593,24791.726912586495,63771.194064572424,21072.96787569852,1534.8794000893192,0.0,0.8868528926184638,2.816234023481659,0.0014959128700940735,0.0,-0.0136228493240651,354573.512129213,1554955.6487745973,4.38542529428409,1554955.6487745973,4.38542529428409,0.85,0.09557617227723021,4.028046144702076,101325.0,128381.30606700401,1.2670249796891588,1.0,0.0,4.0280461447030556,1.284712812393335,1.2850023319234396,3.135366990851514,22719.736465649956,2316.7683628609116,19311.779002757914,1969.2534150558972,0.85,0.8500001323499266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.5953940175,4632.441516551485,5.558250015099363,4.993245700412449,-2.3266400002699834,7.319885700682432,3.5001937700643064,3.5,1.0000553628755162,0.6,0.0002253456612347185,0.9654438655588142,0.00023341145899175074,198.92550047737544,0.0,0.0,0.0,0.001609753656960304,7.863968870638338e-05,0.0001467059725283351,0.0005909384270475289,0.09557617227718868,0.07170429790627195,0.023871874370916726,0.09557617227922581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6559884376,579.5942549699814,0.0,0.09557617227718868,0.07170429790630312,0.0238718743709271,0.3754051600923073,0.3754051600923073,0.12498025452952745,0.0,4.992411381750969,4.992886733525836,4.9909835665615105,4.992344187831577,4.9927602031500555,4.991094601046029,24791.726912586495,21072.96787569852,0.85,1.0664835166278985,0.6627099352100193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378628836767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.39137753473,1534.8794000893192,0.3754051600923073,0.12498025452952745,6.112871282664199,3.5001937700643064
4260.0,-30.00088224342346,4.993253008897475,35.004897089462446,24.109558620862686,5.00600946457043,-26.50024022063605,-40.02425288837401,1.5053674417829985,-0.013646341881837998,-5.005980463893204,40.009796181542036,42261.79145619073,25749.122981796914,25749.122981796914,68010.91443798764,77343.3183071373,77343.3183071373,25749.122981796914,103092.44128893422,103092.44128893422,103092.44128893422,127884.17617946831,127884.17617946831,0.0,0.0,91516.14389780382,56434.617046857245,38979.474278829526,24791.73489053409,63771.20916936362,21072.97465695398,1534.8801699282749,0.0,0.88685282384687,2.816232764739204,0.0014959128700940735,0.0,-0.013646341881837998,354573.3265585936,1554955.654295997,4.385427605026119,1554955.654295997,4.385427605026119,0.85,0.09557617008444379,4.028046144702076,101325.0,128381.30317184713,1.267024951116182,1.0,0.0,4.028046144702864,1.2847128823884464,1.2850024019343251,3.135366820027071,22719.73572551329,2316.7682873879753,19311.771577323525,1969.2526578723139,0.85,0.8499998332127268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.588194792984,4632.441516551485,5.558258558517862,4.993253008897475,-2.3266515265640315,7.319904535461506,3.5001847043514593,3.5,1.0000527726718456,0.6,0.0002253456612347185,0.9654460472068228,0.00023341093154472648,198.92551823978502,0.0,0.0,0.0,0.001609753656960304,7.863952674510668e-05,0.0001467061344896118,0.000590939079435025,0.09557617008443328,0.07170429766666378,0.023871872417769505,0.0955761700864982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6566209538,579.5942547630648,0.0,0.09557617008443328,0.07170429766667166,0.023871872417772128,0.3754051290239897,0.3754051290239897,0.12498023437824428,0.0,4.992401034520469,4.992861589792312,4.991017663334276,4.992334122011357,4.992735491234896,4.991128527509147,24791.73489053409,21072.97465695398,0.85,1.0664830622446597,0.6627095833160672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663785942106418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.39091495609,1534.8801699282749,0.3754051290239897,0.12498023437824428,6.112871282664199,3.5001847043514593
4261.0,-30.000903892480398,4.9932603211267645,35.004897162492696,24.109542939718835,5.0059953017288334,-26.500261121081024,-40.02427485594524,1.5053525303294366,-0.013669806189227529,-5.005993851580071,40.00979630608774,42261.79492521569,25749.122532485257,25749.122532485257,68010.91745770094,77343.31228450325,77343.31228450325,25749.122532485257,103092.4348169885,103092.4348169885,103092.4348169885,127884.17764891605,127884.17764891605,0.0,0.0,91516.14090602717,56434.62354673963,38979.463732541706,24791.742831927546,63771.20656446925,21072.981407138413,1534.8809367888518,0.0,0.8868527552860458,2.816231510172594,0.0014959128700940735,0.0,-0.013669806189227529,354573.14152635296,1554955.6596665953,4.385429908686488,1554955.6596665953,4.385429908686488,0.85,0.09557616787116821,4.028046144702076,101325.0,128381.30495348213,1.2670249686995523,1.0,0.0,4.028046144703195,1.2847129521374476,1.2850024716990447,3.135366649803284,22719.73498277685,2316.7682116499363,19311.773085401554,1969.2528116534754,0.85,0.8499999273777282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.581006101469,4632.441516551485,5.5582670866568025,4.9932603211267645,-2.3266630179390213,7.319923339065786,3.5001756519117966,3.5,1.0000501862605133,0.6,0.0002253456612347185,0.965448222614225,0.0002334104056088385,198.9255359513453,0.0,0.0,0.0,0.001609753656960304,7.86393312106942e-05,0.0001467063300240243,0.0005909398670566615,0.09557616787118411,0.0717042973965222,0.023871870474661914,0.09557616787269782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6572363114,579.5942545617607,0.0,0.09557616787118411,0.07170429739651027,0.023871870474657938,0.3754050979017715,0.3754050979017715,0.12498021431479966,0.0,4.992390726521364,4.99283654158404,4.991051630269396,4.992324045390831,4.992710899580629,4.991162049523439,24791.742831927546,21072.981407138413,0.85,1.0664831531601269,0.6627096647840792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663785595672574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.390451323685,1534.8809367888518,0.3754050979017715,0.12498021431479966,6.112871282664199,3.5001756519117966
4262.0,-30.00092555877787,4.993267636885622,35.00489723477925,24.10952732842418,5.005981156133549,-26.50028203531643,-40.02429301673544,1.5053376326720798,-0.013693162466495323,-5.006007215150115,40.00979643048648,42261.782647725595,25749.122108937077,25749.122108937077,68010.90475666267,77343.30625139075,77343.30625139075,25749.122108937077,103092.42836032783,103092.42836032783,103092.42836032783,127884.17912416616,127884.17912416616,0.0,0.0,91516.13791774034,56434.6143140751,38979.47067073916,24791.75076383833,63771.221434577485,21072.98814926258,1534.8817025644612,0.0,0.8868526868486446,2.8162302570105417,0.0014959128700940735,0.0,-0.013693162466495323,354572.9568284507,1554955.6650322147,4.3854322082000525,1554955.6650322147,4.3854322082000525,0.85,0.09557616565035323,4.028046144702076,101325.0,128381.30200264919,1.2670249395770954,1.0,0.0,4.028046144702457,1.284713021821924,1.2850025413992252,3.135366479736989,22719.73424090679,2316.768136000244,19311.770086413693,1969.252505841821,0.85,0.8499998231336232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.573827972484,4632.441516551485,5.558275607710405,4.993267636885622,-2.326674485369676,7.3199421222552985,3.5001666127824613,3.5,1.0000476036521317,0.6,0.0002253456612347185,0.965450399759346,0.00023340987925520514,198.9255536770136,0.0,0.0,0.0,0.001609753656960304,7.863916956096255e-05,0.00014670649167375594,0.0005909405181892398,0.09557616565037219,0.07170429710592838,0.02387186854444382,0.09557616565226247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6578509447,579.5942543606944,0.0,0.09557616565037219,0.07170429710591415,0.02387186854443908,0.37540506672546553,0.37540506672546553,0.12498019433648025,0.0,4.992380472440118,4.992811585791571,4.991085535504965,4.992314052683639,4.992686359155982,4.991195753641762,24791.75076383833,21072.98814926258,0.85,1.0664827053130015,0.6627093177301254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663785249061257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.389988212795,1534.8817025644612,0.37540506672546553,0.12498019433648025,6.112871282664199,3.5001666127824613
4263.0,-30.000947163758937,4.993274956240675,35.00489730629661,24.10951171712952,5.005967038801131,-26.500302891540034,-40.024314949382074,1.5053227665822122,-0.013716442933002782,-5.006020541561594,40.00979655265526,42261.78626833585,25749.12167739371,25749.12167739371,68010.90794572956,77343.30022196658,77343.30022196658,25749.12167739371,103092.42189936028,103092.42189936028,103092.42189936028,127884.18056698736,127884.18056698736,0.0,0.0,91516.13491976277,56434.62096613191,38979.45994847874,24791.758667627077,63771.21861610582,21072.994867483016,1534.8824658864573,0.0,0.886852618608678,2.816229007198188,0.0014959128700940735,0.0,-0.013716442933002782,354572.7726450789,1554955.6703013252,4.385434501080004,1554955.6703013252,4.385434501080004,0.85,0.09557616341179177,4.028046144702076,101325.0,128381.30790431508,1.2670249978220092,1.0,0.0,4.028046144701018,1.2847130913587492,1.285002610951721,3.1353663100310585,22719.733496630914,2316.768060105226,19311.771548896173,1969.2526549735305,0.85,0.8499999153493546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.566660359586,4632.441516551485,5.55828411444705,4.993274956240675,-2.3266859193144747,7.319960875555149,3.5001575869049284,3.5,1.0000450248299795,0.6,0.0002253456612347185,0.9654525707483277,0.00023340935439226373,198.92557135252073,0.0,0.0,0.0,0.001609753656960304,7.863897433823507e-05,0.0001467066868964834,0.0005909413045553946,0.09557616341176375,0.07170429678692258,0.023871866624841167,0.09557616341395733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.65845456,579.5942541632331,0.0,0.09557616341176375,0.07170429678694361,0.023871866624848165,0.37540503549479703,0.37540503549479703,0.12498017444516253,0.0,4.992370264263172,4.992786731917818,4.991119318413666,4.992304098628608,4.992661983463279,4.991229117723947,24791.758667627077,21072.994867483016,0.85,1.0664828024558555,0.6627094037946198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663784902282647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.389524034887,1534.8824658864573,0.37540503549479703,0.12498017444516253,6.112871282664199,3.5001575869049284
4264.0,-30.000968786623,4.993282279052558,35.0048973770187,24.10949614075946,5.005952972767873,-26.500323758733145,-40.02433311017228,1.5053079448780338,-0.013739694067623986,-5.006033840492735,40.00979667252595,42261.77413811818,25749.121262574015,25749.121262574015,68010.89540069218,77343.29416662351,77343.29416662351,25749.121262574015,103092.41542919753,103092.41542919753,103092.41542919753,127884.1819763734,127884.1819763734,0.0,0.0,91516.13192385613,56434.6118953508,38979.46669833925,24791.766547175866,63771.23324551512,21073.001565099486,1534.8832272017833,0.0,0.886852550516317,2.816227760195756,0.0014959128700940735,0.0,-0.013739694067623986,354572.58884004387,1554955.6754703168,4.385436789000614,1554955.6754703168,4.385436789000614,0.85,0.09557616116030024,4.028046144702076,101325.0,128381.30484212996,1.2670249676005918,1.0,0.0,4.0280461447028095,1.2847131606879663,1.2850026802965617,3.135366140831818,22719.73275286917,2316.7679842626353,19311.77296676604,1969.2527995560197,0.85,0.8500000055822506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.55950328344,4632.441516551485,5.558292612177718,4.993282279052558,-2.326697326885104,7.319979605937662,3.5001485743051783,3.5,1.0000424498014795,0.6,0.0002253456612347185,0.9654547435395718,0.0002334088290959669,198.92558904266147,0.0,0.0,0.0,0.001609753656960304,7.863881268918148e-05,0.000146706848545537,0.0005909419556852417,0.09557616116030214,0.07170429644355128,0.023871864716750856,0.09557616116192481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6590468191,579.5942539694845,0.0,0.09557616116030214,0.07170429644354985,0.02387186471675038,0.3754050042101844,0.3754050042101844,0.12498015463862848,0.0,4.992360096785831,4.992761960137329,4.991153017705926,4.992294146425138,4.992637592533356,4.991262535006513,24791.766547175866,21073.001565099486,0.85,1.0664823610804992,0.6627090615515162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663784555333581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38906036314,1534.8832272017833,0.3754050042101844,0.12498015463862848,6.112871282664199,3.5001485743051783
4265.0,-30.00099034898255,4.993289605219065,35.00489744701916,24.109480599313997,5.005938911730375,-26.500344570968583,-40.024351270962484,1.5052931337164241,-0.013762782747846813,-5.006047110396907,40.00979679295122,42261.7622194833,25749.120860019102,25749.120860019102,68010.88307950241,77343.28812485776,77343.28812485776,25749.120860019102,103092.40898487686,103092.40898487686,103092.40898487686,127884.18340420049,127884.18340420049,0.0,0.0,91516.12891906996,56434.60301369548,38979.47322819387,24791.77441932363,63771.2476475175,21073.008256425084,1534.8839874432902,0.0,0.8868524825692935,2.8162265144434784,0.0014959128700940735,0.0,-0.013762782747846813,354572.4054357078,1554955.6806642811,4.385439072038082,1554955.6806642811,4.385439072038082,0.85,0.09557615889957935,4.028046144702076,101325.0,128381.30645673664,1.2670249835355207,1.0,0.0,4.028046144701297,1.2847132299678772,1.2850027495920855,3.1353659717529276,22719.732006902992,2316.7679081952547,19311.774374039494,1969.2529430579755,0.85,0.8500000954312291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.55235671545,4632.441516551485,5.5583010999741,4.993289605219065,-2.3267087069911825,7.319998312210247,3.500139574947164,3.5,1.0000398785563325,0.6,0.0002253456612347185,0.965456910256229,0.00023340830527062312,198.92560668330526,0.0,0.0,0.0,0.001609753656960304,7.863865104043508e-05,0.0001467070101942834,0.0005909426068138513,0.09557615889963852,0.07170429607844495,0.023871862821193576,0.0955761589010739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6596418194,579.5942537748417,0.0,0.09557615889963852,0.07170429607840055,0.023871862821178792,0.3754049728708276,0.3754049728708276,0.12498013491737059,0.0,4.992349987995567,4.992737291249057,4.991186642925982,4.992284327649088,4.992613390480756,4.991295919180175,24791.77441932363,21073.008256425084,0.85,1.0664819270185621,0.662708724989615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663784208220668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38859561297,1534.8839874432902,0.3754049728708276,0.12498013491737059,6.112871282664199,3.500139574947164
4266.0,-30.00101184020179,4.993296934917154,35.004897516247524,24.109465127717726,5.005924899666918,-26.50036531428236,-40.024373203609116,1.5052783737475077,-0.013785802943743874,-5.00606033814537,40.00979691046298,42261.76623209489,25749.120436229303,25749.120436229303,68010.8866683242,77343.28209372994,77343.28209372994,25749.120436229303,103092.40252995925,103092.40252995925,103092.40252995925,127884.18478709838,127884.18478709838,0.0,0.0,91516.12591593916,56434.6100543041,38979.4620684834,24791.78225713913,63771.24432562253,21073.01491856826,1534.8847447599524,0.0,0.8868524148480138,2.8162252727286177,0.0014959128700940735,0.0,-0.013785802943743874,354572.2226159336,1554955.6857316052,4.385441347490736,1554955.6857316052,4.385441347490736,0.85,0.09557615661724819,4.028046144702076,101325.0,128381.31219137425,1.2670250401319936,1.0,0.0,4.028046144704251,1.2847132990083392,1.2850028186481062,3.1353658032584355,22719.73126134778,2316.767832169781,19311.771236659362,1969.2526231342367,0.85,0.8499999852337051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.545220635742,4632.441516551485,5.558309570628574,4.993296934917154,-2.326720049984429,7.320016984901583,3.5001305888058147,3.5,1.0000373110873757,0.6,0.0002253456612347185,0.9654590698294875,0.0002334077831746067,198.92562426575074,0.0,0.0,0.0,0.001609753656960304,7.863845581889802e-05,0.00014670720541582047,0.0005909433931752112,0.09557615661718363,0.07170429568205954,0.02387186093512409,0.0955761566194014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6602224237,579.5942535849059,0.0,0.09557615661718363,0.07170429568210798,0.023871860935140217,0.375404941477403,0.375404941477403,0.1249801152823061,0.0,4.992339926502723,4.9927127427877735,4.991220095802532,4.992274535201602,4.992589403584304,4.991328762517298,24791.78225713913,21073.01491856826,0.85,1.066482038848946,0.6627088224325993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663783860948756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38813135415,1534.8847447599524,0.375404941477403,0.1249801152823061,6.112871282664199,3.5001305888058147
4267.0,-30.001033273123923,4.9933042680495685,35.00489758477124,24.10944962119686,5.005910924273137,-26.5003860014619,-40.02439136439932,1.5052636526111445,-0.013808662660210302,-5.006073536477443,40.009797028395475,42261.75476155389,25749.1200241103,25749.1200241103,68010.8747856642,77343.276075242,77343.276075242,25749.1200241103,103092.3960993523,103092.3960993523,103092.3960993523,127884.18618565892,127884.18618565892,0.0,0.0,91516.12291669147,56434.60160300361,38979.46812631984,24791.790086306613,63771.25821262646,21073.02157336062,1534.8855009217846,0.0,0.8868523472744776,2.8162240323329817,0.0014959128700940735,0.0,-0.013808662660210302,354572.0402019646,1554955.690817644,4.3854436179794085,1554955.690817644,4.3854436179794085,0.85,0.09557615432470172,4.028046144702076,101325.0,128381.30896216085,1.2670250082621353,1.0,0.0,4.028046144701905,1.2847133678671676,1.2850028875224526,3.135365635207241,22719.73051675659,2316.76775624261,19311.772553447387,1969.2527574092467,0.85,0.8500000710485666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.538095091179,4632.441516551485,5.558318031187934,4.9933042680495685,-2.3267313651928188,7.320035633242387,3.5001216159401034,3.5,1.0000347474114581,0.6,0.0002253456612347185,0.9654612235498781,0.0002334072624958993,198.9256418005052,0.0,0.0,0.0,0.001609753656960304,7.863829417082969e-05,0.0001467073670638888,0.0005909440443010895,0.09557615432470805,0.07170429526406179,0.02387185906064626,0.09557615432646994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6608051085,579.5942533942906,0.0,0.09557615432470805,0.07170429526405704,0.02387185906064468,0.37540491003158416,0.37540491003158416,0.12498009572815763,0.0,4.99232993382185,4.992688332097259,4.991253410378704,4.992264873817248,4.992565600025841,4.991361579918021,24791.790086306613,21073.02157336062,0.85,1.0664816202763632,0.6627084982492353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378351350945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.387667801755,1534.8855009217846,0.37540491003158416,0.12498009572815763,6.112871282664199,3.5001216159401034
4268.0,-30.00105473849329,4.993311604448377,35.00489765258896,24.109434184525185,5.00589697357117,-26.500406715373995,-40.024409525189526,1.5052489504518412,-0.013831464289467021,-5.006086708908195,40.009797144879094,42261.74317587833,25749.119632143,25749.119632143,68010.86280802132,77343.27003632563,77343.27003632563,25749.119632143,103092.38966846863,103092.38966846863,103092.38966846863,127884.18756551313,127884.18756551313,0.0,0.0,91516.11992015233,56434.59305970492,38979.474289386,24791.797897044493,63771.27218643049,21073.028212487818,1534.8862554447608,0.0,0.8868522798380771,2.8162227941993225,0.0014959128700940735,0.0,-0.013831464289467021,354571.858146176,1554955.6958399222,4.385445883860516,1554955.6958399222,4.385445883860516,0.85,0.09557615202116276,4.028046144702076,101325.0,128381.3104097393,1.2670250225486237,1.0,0.0,4.028046144704153,1.284713436637237,1.2850029563080199,3.1353654673726825,22719.729772837814,2316.7676803840063,19311.773851161288,1969.2528897392372,0.85,0.8500001559987368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.5309800631685,4632.441516551485,5.5583264835051125,4.993311604448377,-2.326742655243916,7.320054259692293,3.500112656326577,3.5,1.0000321875218792,0.6,0.0002253456612347185,0.965463380535968,0.00023340674103001187,198.92565936180847,0.0,0.0,0.0,0.001609753656960304,7.863813252306909e-05,0.0001467075287116494,0.0005909446954257284,0.09557615202111176,0.07170429482406984,0.02387185719704192,0.09557615202299141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6613806313,579.5942532060177,0.0,0.09557615202111176,0.0717042948241081,0.023871857197054657,0.3754048785358424,0.3754048785358424,0.12498007625265367,0.0,4.992320003993427,4.992664033443305,4.991286640091573,4.992255244618718,4.992541798739467,4.991394519375319,24791.797897044493,21073.028212487818,0.85,1.0664811987629275,0.6627081713585596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663783165907367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.387204700877,1534.8862554447608,0.3754048785358424,0.12498007625265367,6.112871282664199,3.500112656326577
4269.0,-30.001076134520236,4.993318944134378,35.00489771969416,24.109418782778107,5.005883051865353,-26.50042736397583,-40.02442761613054,1.5052342813209436,-0.01385417403230349,-5.006099846725092,40.009797259761136,42261.73183127988,25749.119237679814,25749.119237679814,68010.85106895969,77343.26400167399,77343.26400167399,25749.119237679814,103092.3832393538,103092.3832393538,103092.3832393538,127884.1889239507,127884.1889239507,0.0,0.0,91516.11691155282,56434.584741158826,38979.480189326656,24791.8056845969,63771.28587392355,21073.034831907364,1534.8870078552534,0.0,0.886852212583251,2.8162215588990698,0.0014959128700940735,0.0,-0.01385417403230349,354571.67656879016,1554955.7007962465,4.385448143640912,1554955.7007962465,4.385448143640912,0.85,0.09557614970182443,4.028046144702076,101325.0,128381.3070691737,1.2670249895798045,1.0,0.0,4.028046144702241,1.284713505252822,1.2850030249390678,3.135365299915164,22719.729025924942,2316.7676042200897,19311.770622478823,1969.2525605052515,0.85,0.8500000418333609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.523875516059,4632.441516551485,5.558334922733966,4.993318944134378,-2.3267539137721633,7.320072857906542,3.5001037099203005,3.5,1.0000296314058001,0.6,0.0002253456612347185,0.9654655305592404,0.00023340622124975118,198.92567686638426,0.0,0.0,0.0,0.001609753656960304,7.863797149733589e-05,0.0001467076897373826,0.0005909453440448122,0.09557614970189318,0.07170429435853973,0.023871855343353458,0.09557614970365585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6619482461,579.5942530203348,0.0,0.09557614970189318,0.07170429435848816,0.02387185534333628,0.37540484699068544,0.37540484699068544,0.12498005685712668,0.0,4.992310132583498,4.992639851977003,4.991319751713263,4.992245672692775,4.992518151837714,4.991427224424854,24791.8056845969,21073.034831907364,0.85,1.066480785779007,0.6627078512236955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663782818150462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38674023554,1534.8870078552534,0.37540484699068544,0.12498005685712668,6.112871282664199,3.5001037099203005
4270.0,-30.00109747388625,4.993326287134546,35.00489778610011,24.109403415955626,5.005869166351496,-26.50044795796914,-40.02444954877717,1.5052196504343414,-0.013876765990119111,-5.006112949585995,40.00979737360407,42261.736367996105,25749.1188399799,25749.1188399799,68010.85520797601,77343.25797896733,77343.25797896733,25749.1188399799,103092.37681894723,103092.37681894723,103092.37681894723,127884.19027108897,127884.19027108897,0.0,0.0,91516.11390658915,56434.592295617906,38979.46845663471,24791.81345214174,63771.28190877645,21073.04143432048,1534.8877583318795,0.0,0.8868521455102115,2.8162203261323007,0.0014959128700940735,0.0,-0.013876765990119111,354571.49547457637,1554955.7057050078,4.385450397313457,1554955.7057050078,4.385450397313457,0.85,0.09557614736752648,4.028046144702076,101325.0,128381.31258110692,1.267025043978356,1.0,0.0,4.028046144701758,1.284713573689525,1.2850030933911936,3.135365132894228,22719.728279914703,2316.767528148216,19311.771848555738,1969.2526855303024,0.85,0.8500001237087084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.516781459189,4632.441516551485,5.558343348703256,4.993326287134546,-2.326765140515044,7.32009142764959,3.5000947767329915,3.5,1.000027079066569,0.6,0.0002253456612347185,0.9654676748939713,0.00023340570284703337,198.92569432460755,0.0,0.0,0.0,0.001609753656960304,7.86377762773575e-05,0.000146707884957361,0.0005909461303998936,0.09557614736747852,0.07170429386797328,0.023871853499505248,0.09557614736943013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6625107225,579.594252836328,0.0,0.09557614736747852,0.07170429386800925,0.023871853499517225,0.3754048153969065,0.3754048153969065,0.12498003754057019,0.0,4.992300324344853,4.992615802600142,4.991352719515987,4.992236183595878,4.992494697274765,4.991459683385926,24791.81345214174,21073.04143432048,0.85,1.0664809169943328,0.6627079635697253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378247023775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38627644385,1534.8877583318795,0.3754048153969065,0.12498003754057019,6.112871282664199,3.5000947767329915
4271.0,-30.001118835809326,4.993333633299449,35.00489785180918,24.10938808405774,5.0058553048797965,-26.500468569855872,-40.02446767464278,1.505205038926293,-0.013899290838935485,-5.006126025829075,40.009797486117996,42261.72513916982,25749.118460211685,25749.118460211685,68010.84359938151,77343.25193984852,77343.25193984852,25749.118460211685,103092.3704000602,103092.3704000602,103092.3704000602,127884.19160162934,127884.19160162934,0.0,0.0,91516.11090409456,56434.58410341574,38979.47422297646,24791.82120156914,63771.2954245456,21073.04802133377,1534.8885071705145,0.0,0.8868520785771058,2.816219095587275,0.0014959128700940735,0.0,-0.013899290838935485,354571.31474780943,1554955.7105573274,4.385452646284421,1554955.7105573274,4.385452646284421,0.85,0.09557614502198605,4.028046144702076,101325.0,128381.30912918913,1.2670250099105762,1.0,0.0,4.02804614470144,1.2847136420355907,1.2850031617526614,3.135364966094511,22719.72753451744,2316.7674521388485,19311.76406875669,1969.2518922115798,0.85,0.849999809170989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.509697903402,4632.441516551485,5.5583517659693875,4.993333633299449,-2.3267763416109677,7.320109974910417,3.500085856778266,3.5,1.000024530508076,0.6,0.0002253456612347185,0.965469821500536,0.0002334051838973958,198.92571180128834,0.0,0.0,0.0,0.001609753656960304,7.863761494144039e-05,0.00014670804629327808,0.0005909467802684125,0.0955761450220025,0.07170429335589994,0.023871851666102558,0.0955761450236481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6630666347,579.5942526544719,0.0,0.0955761450220025,0.0717042933558876,0.023871851666098457,0.37540478375612246,0.37540478375612246,0.12498001830053951,0.0,4.992290577897393,4.992591866550697,4.991385594327255,4.99222673499014,4.992471265214078,4.991492236887325,24791.82120156914,21073.04802133377,0.85,1.0664805089282239,0.662707647034927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663782122167955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385813074063,1534.8885071705145,0.37540478375612246,0.12498001830053951,6.112871282664199,3.500085856778266
