time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4272.0,-30.001140141636128,4.993340982611215,35.00489791680441,24.109372752159857,5.005841484348846,-26.500489127161302,-40.02448580050839,1.5051904698739866,-0.013921746771870858,-5.006139069432203,40.00979759674388,42261.71410430765,25749.118082588022,25749.118082588022,68010.83218689567,77343.24589596654,77343.24589596654,25749.118082588022,103092.36397855455,103092.36397855455,103092.36397855455,127884.19290548492,127884.19290548492,0.0,0.0,91516.10789070316,56434.57609904428,38979.47976850987,24791.828926930364,63771.30869544023,21073.05458789081,1534.8892538905088,0.0,0.8868520118172888,2.816217867957804,0.0014959128700940735,0.0,-0.013921746771870858,354571.13447344716,1554955.7153284086,4.385454889433068,1554955.7153284086,4.385454889433068,0.85,0.09557614266144362,4.028046144702076,101325.0,128381.31035406319,1.2670250219991432,1.0,0.0,4.028046144703444,1.284713710183075,1.2850032299155034,3.1353647997794534,22719.726786414936,2316.7673758536234,19311.765232683258,1969.252010899059,0.85,0.8499998883890875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.50262481732,4632.441516551485,5.558360171162001,4.993340982611215,-2.3267875126720754,7.32012849528329,3.5000769500165694,3.5,1.0000219857190198,0.6,0.0002253456612347185,0.965471962475259,0.00023340466631157416,198.92572923207854,0.0,0.0,0.0,0.001609753656960304,7.863745360582864e-05,0.00014670820762888984,0.0005909474301357013,0.09557614266141333,0.07170429281914367,0.02387184984226966,0.09557614266352157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6636132179,579.5942524756657,0.0,0.09557614266141333,0.0717042928191664,0.023871849842277228,0.37540475206857665,0.37540475206857665,0.12497999913806652,0.0,4.992280885900698,4.992568038803711,4.9914183618517995,4.992217322660338,4.99244793254212,4.991524637110615,24791.828926930364,21073.05458789081,0.85,1.0664801080326358,0.6627073360865408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663781773948157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.385348541076,1534.8892538905088,0.37540475206857665,0.12497999913806652,6.112871282664199,3.5000769500165694
4273.0,-30.001161392354582,4.993348335012717,35.00489798112929,24.109357490111165,5.005827696864411,-26.500509631565567,-40.02450769823042,1.5051759360753638,-0.013944065264013261,-5.006152082281796,40.009797707209096,42261.718945509245,25749.117711819807,25749.117711819807,68010.83665732906,77343.23986274854,77343.23986274854,25749.117711819807,103092.35757456835,103092.35757456835,103092.35757456835,127884.19421389891,127884.19421389891,0.0,0.0,91516.1048790397,56434.5839618004,38979.467685821444,24791.83663933056,63771.304325152,21073.061143430976,1534.8899991769038,0.0,0.886851945214295,2.816216642107127,0.0014959128700940735,0.0,-0.013944065264013261,354570.9546234691,1554955.7200915383,4.3854571273126375,1554955.7200915383,4.3854571273126375,0.8500000000000001,0.09557614028952602,4.028046144702076,101325.0,128381.31575464424,1.2670250752987342,1.0,0.0,4.028046144700198,1.2847137781656652,1.285003297913414,3.1353646338668404,22719.72603874141,2316.767299612142,19311.77085437509,1969.2525841520896,0.85,0.850000163797965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.495562200879,4632.441516551485,5.55836856529799,4.993348335012717,-2.3267986550945734,7.320146990107291,3.5000680564477844,3.5,1.0000194446993669,0.6,0.0002253456612347185,0.965474097917372,0.00023340415006556104,198.92574661778633,0.0,0.0,0.0,0.001609753656960304,7.86372586978967e-05,0.0001467084025368218,0.0005909482152338453,0.09557614028948776,0.07170429226055111,0.023871848028936646,0.09557614029135407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6641590061,579.5942522971194,0.0,0.09557614028948776,0.07170429226057982,0.0238718480289462,0.3754047203342344,0.3754047203342344,0.12497998005304752,0.0,4.992271259460097,4.992544332648151,4.991451026635843,4.992208017017788,4.992424771327762,4.991556949484675,24791.83663933056,21073.061143430976,0.85,1.0664802512202176,0.6627074574173454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663781425579206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.384884419822,1534.8899991769038,0.3754047203342344,0.12497998005304752,6.112871282664199,3.5000680564477844
4274.0,-30.00118266717234,4.993355690388413,35.00489804478069,24.109342193137877,5.00581392431786,-26.500530156167038,-40.02452582409603,1.5051614133125244,-0.0139663181372498,-5.006165067242686,40.009797816242255,42261.70801632532,25749.117354916463,25749.117354916463,68010.82537124178,77343.23381632294,77343.23381632294,25749.117354916463,103092.35117123941,103092.35117123941,103092.35117123941,127884.19550357483,127884.19550357483,0.0,0.0,91516.10186996694,56434.57606996921,38979.473111108586,24791.844332335415,63771.317443444,21073.067682485103,1534.8907427212741,0.0,0.8868518787580861,2.8162154186486594,0.0014959128700940735,0.0,-0.0139663181372498,354570.7751588033,1554955.7247949669,4.38545936026042,1554955.7247949669,4.38545936026042,0.85,0.09557613790601374,4.028046144702076,101325.0,128381.31213569819,1.2670250395825136,1.0,0.0,4.0280461447020475,1.2847138460966427,1.2850033658597002,3.135364468080206,22719.72529171105,2316.767223436245,19311.762985377205,1969.2517817376174,0.85,0.8499998453952615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.488510044595,4632.441516551485,5.558376949901724,4.993355690388413,-2.326809771011367,7.32016546139978,3.500059176059923,3.5,1.0000169074456922,0.6,0.0002253456612347185,0.9654762357862713,0.00023340363323515664,198.9257640232134,0.0,0.0,0.0,0.001609753656960304,7.863709736296087e-05,0.00014670856387175761,0.0005909488650984115,0.0955761379060762,0.07170429168003324,0.02387184622604296,0.09557613790767665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6646977217,579.5942521208891,0.0,0.0955761379060762,0.07170429167998639,0.02387184622602736,0.3754046885539463,0.3754046885539463,0.12497996104560377,0.0,4.9922616941157685,4.992520733129254,4.991483615742709,4.992198749105455,4.992401651404123,4.9915892889106885,24791.844332335415,21073.067682485103,0.85,1.0664798548588497,0.6627071497120219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378107706381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.384420692375,1534.8907427212741,0.3754046885539463,0.12497996104560377,6.112871282664199,3.500059176059923
4275.0,-30.00120388736702,4.993363048756586,35.00489810771376,24.109326966013782,5.00580020064051,-26.500550626719534,-40.02454768689347,1.5051469399930155,-0.013988531574170793,-5.006178018128401,40.00979792262214,42261.71296054211,25749.116995819346,25749.116995819346,68010.82995636146,77343.2277608147,77343.2277608147,25749.116995819346,103092.34475663405,103092.34475663405,103092.34475663405,127884.19675245202,127884.19675245202,0.0,0.0,91516.09884948691,56434.584049214325,38979.46088919176,24791.85199581797,63771.31288500973,21073.074196445275,1534.891483802594,0.0,0.8868518124848584,2.816214198648653,0.0014959128700940735,0.0,-0.013988531574170793,354570.59616497264,1554955.7293825247,4.385461587060207,1554955.7293825247,4.385461587060207,0.85,0.09557613550598967,4.028046144702076,101325.0,128381.31324922002,1.2670250505721197,1.0,0.0,4.028046144702469,1.2847139137963532,1.2850034335746674,3.135364302858,22719.724541848733,2316.7671469715688,19311.768546280764,1969.2523487919693,0.85,0.8500001182104711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.481468324908,4632.441516551485,5.558385321534843,4.993363048756586,-2.3268208559006203,7.320183904657206,3.5000503088232793,3.5,1.0000143739495084,0.6,0.0002253456612347185,0.965478368171285,0.00023340311773276316,198.92578138395507,0.0,0.0,0.0,0.001609753656960304,7.863690276670168e-05,0.0001467087584680168,0.0005909496489411231,0.09557613550599176,0.07170429107345236,0.023871844432539396,0.0955761355076791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6652233249,579.5942519489475,0.0,0.09557613550599176,0.07170429107345079,0.023871844432538876,0.37540465672756684,0.37540465672756684,0.12497994211740568,0.0,4.992252176368879,4.992497232877668,4.991516097262661,4.992189486554253,4.992378613029302,4.991621404869363,24791.85199581797,21073.074196445275,0.85,1.0664800029912553,0.662707274613383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663780728407448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.383955773777,1534.891483802594,0.37540465672756684,0.12497994211740568,6.112871282664199,3.5000503088232793
4276.0,-30.001225143534835,4.993370409907758,35.00489816997022,24.109311738889687,5.005786477313705,-26.500571129614485,-40.02456581275908,1.505132463393346,-0.014010646445512975,-5.006190945737659,40.00979802878072,42261.70209367752,25749.116661859312,25749.116661859312,68010.81875553683,77343.22169375053,77343.22169375053,25749.116661859312,103092.33835560984,103092.33835560984,103092.33835560984,127884.19800494282,127884.19800494282,0.0,0.0,91516.09583215034,56434.57623207745,38979.466222303214,24791.859649332986,63771.3258716362,21073.08070193304,1534.8922237889756,0.0,0.8868517463312825,2.8162129800812425,0.0014959128700940735,0.0,-0.014010646445512975,354570.41749407735,1554955.7339600956,4.385463809839886,1554955.7339600956,4.385463809839886,0.85,0.09557613309886445,4.028046144702076,101325.0,128381.3185384489,1.2670251027727502,1.0,0.0,4.028046144702508,1.2847139815114141,1.2850035013049883,3.1353641375983488,22719.723792766803,2316.76707058647,19311.76961728211,1969.2524580037127,0.85,0.8500001933751645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.474437050165,4632.441516551485,5.5583936860870535,4.993370409907758,-2.3268319177193653,7.320202327627124,3.500041454748325,3.5,1.0000118442138073,0.6,0.0002253456612347185,0.9654805041762804,0.00023340260135752485,198.9257987741303,0.0,0.0,0.0,0.001609753656960304,7.86367414324406e-05,0.0001467089198022779,0.0005909502988029714,0.09557613309879515,0.07170429044805088,0.02387184265074427,0.09557613310097428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6657478353,579.5942517773616,0.0,0.09557613309879515,0.07170429044810286,0.023871842650761584,0.3754046248546034,0.3754046248546034,0.12497992326780324,0.0,4.9922427159044105,4.992473823407352,4.991548535461277,4.9921802992921585,4.992355610757784,4.991653713835888,24791.859649332986,21073.08070193304,0.85,1.0664796101689058,0.6627069692536283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663780379609244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.383491240304,1534.8922237889756,0.3754046248546034,0.12497992326780324,6.112871282664199,3.500041454748325
4277.0,-30.001246244564417,4.99337777410498,35.00489823150301,24.109296616539382,5.005772813749281,-26.50059148690402,-40.02458390370009,1.5051180560888462,-0.014032671202926394,-5.00620382792086,40.00979813221529,42261.691766483484,25749.116296333403,25749.116296333403,68010.80806281688,77343.21565117528,77343.21565117528,25749.116296333403,103092.33194750869,103092.33194750869,103092.33194750869,127884.19921536144,127884.19921536144,0.0,0.0,91516.09280070807,56434.56891601614,38979.47098299103,24791.86726785275,63771.33825084378,21073.08717767484,1534.8929607397508,0.0,0.8868516804182404,2.816211765625395,0.0014959128700940735,0.0,-0.014032671202926394,354570.2394501588,1554955.738420898,4.385466024537784,1554955.738420898,4.385466024537784,0.85,0.09557613066893034,4.028046144702076,101325.0,128381.31475247457,1.2670250654080886,1.0,0.0,4.028046144701505,1.2847140489023503,1.2850035687111114,3.135363973129746,22719.723040183,2316.766993844279,19311.766125434864,1969.2521019343878,0.85,0.850000067838825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.467416174175,4632.441516551485,5.558402031373353,4.99337777410498,-2.326842940205826,7.320220714310806,3.5000326137768565,3.5,1.000009318221959,0.6,0.0002253456612347185,0.9654826245966722,0.0002334020887520954,198.9258160373862,0.0,0.0,0.0,0.001609753656960304,7.863658040934111e-05,0.0001467090808253774,0.0005909509474114466,0.09557613066893582,0.07170428979164815,0.02387184087728766,0.09557613067066487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6662588879,579.5942516101796,0.0,0.09557613066893582,0.07170428979164405,0.023871840877286294,0.37540459293421335,0.37540459293421335,0.12497990450010352,0.0,4.992233301719466,4.992450535889532,4.991580792654133,4.992171156717916,4.992332897547271,4.991685333480234,24791.86726785275,21073.08717767484,0.85,1.0664792354724815,0.6627066786688345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663780030679133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.383025278832,1534.8929607397508,0.37540459293421335,0.12497990450010352,6.112871282664199,3.5000326137768565
4278.0,-30.00126738351981,4.9933851410935866,35.00489829238834,24.109281494189077,5.005759171747889,-26.500611876175622,-40.024605801422126,1.5051036644036841,-0.01405456243782055,-5.0062166888647575,40.00979823642182,42261.696990237695,25749.11596136715,25749.11596136715,68010.81295160485,77343.20960261657,77343.20960261657,25749.11596136715,103092.32556398372,103092.32556398372,103092.32556398372,127884.2004473679,127884.2004473679,0.0,0.0,91516.08978734625,56434.57717496728,38979.45845819886,24791.874883384182,63771.33334158304,21073.093650876555,1534.8936970446737,0.0,0.8868516146105443,2.816210551898516,0.0014959128700940735,0.0,-0.01405456243782055,354570.06170023157,1554955.742915223,4.385468235696244,1554955.742915223,4.385468235696244,0.85,0.09557612823433724,4.028046144702076,101325.0,128381.31569896817,1.2670250747492542,1.0,0.0,4.028046144704243,1.2847141162202333,1.2850036360441652,3.1353638088394478,22719.722292087845,2316.7669175598035,19311.767111087644,1969.2522024429998,0.85,0.8500001392100192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.4604057636725,4632.441516551485,5.558410370724441,4.9933851410935866,-2.326853941100245,7.320239082193831,3.5000237859928647,3.5,1.0000067959979613,0.6,0.0002253456612347185,0.9654847488332323,0.00023340157522637608,198.92583333167315,0.0,0.0,0.0,0.001609753656960304,7.863638550341026e-05,0.00014670927573130822,0.00059095173250153,0.09557612823433578,0.0717042891185728,0.023871839115762992,0.09557612823619142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6667737538,579.5942514417516,0.0,0.09557612823433578,0.07170428911857389,0.023871839115763353,0.37540456096767416,0.37540456096767416,0.12497988580857042,0.0,4.992223956249177,4.9924273664422,4.991612970329413,4.992162126426933,4.992310240701158,4.9917172333847475,24791.874883384182,21073.093650876555,0.85,1.0664793942336688,0.6627068115993167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377968160465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.382561716757,1534.8936970446737,0.37540456096767416,0.12497988580857042,6.112871282664199,3.5000237859928647
4279.0,-30.001288559729776,4.993392510738473,35.004898352573775,24.109266336914175,5.0057455446665005,-26.500632297482763,-40.02462012050671,1.5050892824194964,-0.01407645679654479,-5.006229523297946,40.009798337806686,42261.67071246277,25749.115642613604,25749.115642613604,68010.78635507637,77343.20352109602,77343.20352109602,25749.115642613604,103092.31916370962,103092.31916370962,103092.31916370962,127884.20163526524,127884.20163526524,0.0,0.0,91516.08676215252,56434.55395351917,38979.4808984815,24791.88247155563,63771.36337003713,21073.100100822285,1534.894431180562,0.0,0.8868515489480475,2.8162093413096216,0.0014959128700940735,0.0,-0.01407645679654479,354569.8843170035,1554955.7472871358,4.38547044197619,1554955.7472871358,4.38547044197619,0.85,0.09557612578685033,4.028046144702076,101325.0,128381.31185731769,1.2670250368351117,1.0,0.0,4.028046144699808,1.2847141834927465,1.2850037033318387,3.135363644659893,22719.721541055304,2316.7668409757975,19311.75910059151,1969.2513855997217,0.85,0.8499998147290013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.45340576171,4632.441516551485,5.5584187011115125,4.993392510738473,-2.326864916608716,7.3202574273471885,3.5000149713246023,3.5,1.000004277521315,0.6,0.0002253456612347185,0.9654868768185176,0.00023340106079668306,198.92585065644195,0.0,0.0,0.0,0.001609753656960304,7.863625805320184e-05,0.00014670940318151665,0.0005909522458768506,0.0955761257868135,0.0717042884225207,0.023871837364292797,0.09557612578875911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6672746787,579.5942512778819,0.0,0.0955761257868135,0.07170428842254833,0.023871837364301998,0.37540452895585363,0.37540452895585363,0.12497986719465135,0.0,4.992214657815339,4.992404276908303,4.991645096303387,4.992153066501373,4.992287521185972,4.991749202898518,24791.88247155563,21073.100100822285,0.85,1.0664784749926035,0.6627060874837647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663779332397864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38209669153,1534.894431180562,0.37540452895585363,0.12497986719465135,6.112871282664199,3.5000149713246023
4280.0,-30.001309593515302,4.993399883189898,35.004898412046444,24.109251284413062,5.0057319754099865,-26.500652584822767,-40.02464198330415,1.5050749667174963,-0.014098244430726936,-5.00624231785448,40.00979843741671,42261.67630010311,25749.11530582894,25749.11530582894,68010.79160593204,77343.19745963515,77343.19745963515,25749.11530582894,103092.31276546408,103092.31276546408,103092.31276546408,127884.20279850032,127884.20279850032,0.0,0.0,91516.08372277758,56434.56256324577,38979.46795503535,24791.890033036234,63771.357988071584,21073.1065280808,1534.89516288501,0.0,0.8868514834944997,2.8162081339677365,0.0014959128700940735,0.0,-0.014098244430726936,354569.7074842231,1554955.7515829715,4.385472641235604,1554955.7515829715,4.385472641235604,0.8500000000000001,0.09557612332098064,4.028046144702076,101325.0,128381.31686816613,1.2670250862883408,1.0,0.0,4.028046144701859,1.284714250455228,1.2850037703094106,3.1353634812369915,22719.720786502145,2316.7667640327886,19311.760009872723,1969.2514783206013,0.85,0.8499998829803357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.446416139649,4632.441516551485,5.558427015176663,4.993399883189898,-2.3268758569208576,7.320275740110755,3.500006169735966,3.5,1.0000017627817046,0.6,0.0002253456612347185,0.9654889904966721,0.00023340054982791148,198.92586786469292,0.0,0.0,0.0,0.001609753656960304,7.863606345886313e-05,0.00014670959777585537,0.0005909530297118265,0.09557612332099807,0.07170428769898876,0.023871835622009306,0.09557612332259895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6677668337,579.5942511168819,0.0,0.09557612332099807,0.07170428769897569,0.023871835622004952,0.3754044968972098,0.3754044968972098,0.12497984866113872,0.0,4.992205405269033,4.992381295894916,4.991677080049271,4.992144073423731,4.992265050174922,4.991780693631597,24791.890033036234,21073.1065280808,0.85,1.0664786473365275,0.6627062310325608,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663778983065177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38163021534,1534.89516288501,0.3754044968972098,0.12497984866113872,6.112871282664199,3.500006169735966
4281.0,-30.001330655138737,4.993407258241124,35.004898470885564,24.10923623191195,5.005718414742284,-26.50067289636334,-40.02466007424516,1.5050606559668769,-0.014119885584364056,-5.006255089262687,40.00979853790851,42261.66610465735,25749.114993852887,25749.114993852887,68010.78109851024,77343.1914000339,77343.1914000339,25749.114993852887,103092.30639388679,103092.30639388679,103092.30639388679,127884.20398518081,127884.20398518081,0.0,0.0,91516.08069998906,56434.5554046125,38979.472550418395,24791.89759129402,63771.37014171241,21073.112952599917,1534.8958938870628,0.0,0.8868514181555517,2.816206927405617,0.0014959128700940735,0.0,-0.014119885584364056,354569.5309716009,1554955.755916852,4.385474836644651,1554955.755916852,4.385474836644651,0.8500000000000001,0.09557612084972315,4.028046144702076,101325.0,128381.31770330752,1.2670250945305455,1.0,0.0,4.028046144703008,1.2847143173945563,1.2850038372638242,3.135363317870613,22719.72003606672,2316.7666875096716,19311.765407376406,1969.2520287128027,0.85,0.8500001486250575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.439436937033,4632.441516551485,5.558435322120086,4.993407258241124,-2.3268867743179324,7.320294032559056,3.4999973812767102,3.5,0.9999992517933458,0.6,0.0002253456612347185,0.9654911069772414,0.000233400038183915,198.9258850957217,0.0,0.0,0.0,0.001609753656960304,7.863590243704677e-05,0.00014670975879767172,0.000590953678315133,0.09557612084972372,0.07170428695810391,0.023871833891619815,0.09557612085147575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6682633463,579.594250954456,0.0,0.09557612084972372,0.07170428695810348,0.023871833891619672,0.37540446479229783,0.37540446479229783,0.12497983020474007,0.0,4.992196220487131,4.992358428563591,4.991708993650377,4.992135203678345,4.992242681553762,4.9918123706154915,24791.89759129402,21073.112952599917,0.85,1.0664782793184,0.6627059448580718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663778633599467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38116588651,1534.8958938870628,0.37540446479229783,0.12497983020474007,6.112871282664199,3.4999973812767102
4282.0,-30.001351665827205,4.993414635961189,35.00489852903297,24.109221214335435,5.005704891671511,-26.500693158298645,-40.024678165186174,1.5050463841429393,-0.014141492632063546,-5.006267824734428,40.00979863543928,42261.6560853013,25749.11467359222,25749.11467359222,68010.77075889352,77343.18533430259,77343.18533430259,25749.11467359222,103092.30000789481,103092.30000789481,103092.30000789481,127884.20512509835,127884.20512509835,0.0,0.0,91516.07766568683,56434.548416685546,38979.476943334754,24791.90511720354,63771.38206053829,21073.119349623008,1534.8966222191864,0.0,0.8868513530102674,2.8162057245933103,0.0014959128700940735,0.0,-0.014141492632063546,354569.3549560181,1554955.7601225502,4.385477025546756,1554955.7601225502,4.385477025546756,0.85,0.09557611836034607,4.028046144702076,101325.0,128381.3136946288,1.2670250549679625,1.0,0.0,4.028046144704776,1.2847143841518096,1.2850039040361219,3.135363154948608,22719.71928277291,2316.7666106950805,19311.761779356086,1969.2516587576886,0.85,0.8500000171216514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.43246810808,4632.441516551485,5.5584436148528145,4.993414635961189,-2.3268976594430035,7.320312295404193,3.499988605889146,3.5,0.9999967445397561,0.6,0.0002253456612347185,0.9654932183443522,0.00023339952777829542,198.92590228508226,0.0,0.0,0.0,0.001609753656960304,7.86357414155359e-05,0.0001467099198191826,0.0005909543269172091,0.09557611836031578,0.07170428619016114,0.02387183217015464,0.09557611836219165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6687452284,579.594250796816,0.0,0.09557611836031578,0.07170428619018387,0.023871832170162203,0.3754044326419474,0.3754044326419474,0.12497981182709965,0.0,4.992187084692432,4.992335667849943,4.991740783149055,4.992126332102373,4.992220415582324,4.991843731956408,24791.90511720354,21073.119349623008,0.85,1.066477917858684,0.66270566388513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663778284010534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.380700298872,1534.8966222191864,0.3754044326419474,0.12497981182709965,6.112871282664199,3.499988605889146
4283.0,-30.001372626471493,4.993422016298778,35.00489858652214,24.10920619675892,5.005691401358484,-26.500713371917197,-40.024699993059016,1.5050321468041687,-0.014162976733075539,-5.006280529871273,40.00979873256141,42261.66192428396,25749.11435948934,25749.11435948934,68010.7762837733,77343.17927660244,77343.17927660244,25749.11435948934,103092.29363609178,103092.29363609178,103092.29363609178,127884.20626494318,127884.20626494318,0.0,0.0,91516.0746324221,56434.55728010358,38979.46372479835,24791.912628851387,63771.376353649735,21073.125734523677,1534.8973490500603,0.0,0.8868512880207238,2.8162045237078717,0.0014959128700940735,0.0,-0.014162976733075539,354569.1793598079,1554955.7643112664,4.3854792092161405,1554955.7643112664,4.3854792092161405,0.85,0.09557611585964526,4.028046144702076,101325.0,128381.31859412497,1.2670251033222302,1.0,0.0,4.0280461447036595,1.2847144507477637,1.2850039706470837,3.1353629924202733,22719.718529736667,2316.766533906754,19311.762609873476,1969.2517434468934,0.85,0.8500000818494872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.425509672802,4632.441516551485,5.558451896468392,4.993422016298778,-2.3269085164002297,7.320330532699008,3.4999798435984344,3.5,0.9999942410281241,0.6,0.0002253456612347185,0.9654953246874728,0.00023339901858940854,198.9259194335035,0.0,0.0,0.0,0.001609753656960304,7.863554713322938e-05,0.0001467101141014891,0.0005909551094953047,0.09557611585962952,0.07170428540060564,0.023871830459023885,0.09557611586156531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6692250923,579.5942506398362,0.0,0.09557611585962952,0.07170428540061745,0.023871830459027812,0.3754044004464695,0.3754044004464695,0.12497979352621266,0.0,4.992178008731742,4.9923130256714785,4.991772456176534,4.9921175531382005,4.992198305205932,4.991874996738602,24791.912628851387,21073.125734523677,0.85,1.0664780999333243,0.6627058147517191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663777934295108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.380235029577,1534.8973490500603,0.3754044004464695,0.12497979352621266,6.112871282664199,3.4999798435984344
4284.0,-30.001393627256906,4.993429399066157,35.00489864333578,24.109191249031596,5.005677944171312,-26.50073361835567,-40.02471804907543,1.505017935270059,-0.01418443191823826,-5.006293211243429,40.00979882786354,42261.65193560549,25749.114067914546,25749.114067914546,68010.76600352004,77343.17319052652,77343.17319052652,25749.114067914546,103092.28725844107,103092.28725844107,103092.28725844107,127884.20737886068,127884.20737886068,0.0,0.0,91516.07160042247,56434.55034550132,38979.4680610235,24791.920120419614,63771.388181443115,21073.13210235667,1534.8980741933965,0.0,0.8868512231586189,2.816203325216407,0.0014959128700940735,0.0,-0.01418443191823826,354569.0040920352,1554955.7684213922,4.385481388603765,1554955.7684213922,4.385481388603765,0.85,0.0955761133489918,4.028046144702076,101325.0,128381.31920656202,1.267025109366514,1.0,0.0,4.028046144701794,1.2847145172230219,1.2850040371373226,3.135362830186515,22719.717777014495,2316.766457150454,19311.75892125514,1969.2513673125013,0.85,0.8499999476574844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.418561622469,4632.441516551485,5.558460170511044,4.993429399066157,-2.3269193500540193,7.320348749120177,3.4999710943935423,3.5,0.9999917412552978,0.6,0.0002253456612347185,0.9654974350693699,0.000233398508426413,198.92593661476812,0.0,0.0,0.0,0.001609753656960304,7.863538642324126e-05,0.00014671027481147721,0.0005909557568425528,0.0955761133489862,0.07170428459065373,0.023871828758332478,0.09557611335079956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6696959641,579.5942504858001,0.0,0.0955761133489862,0.07170428459065793,0.023871828758333873,0.3754043682069069,0.3754043682069069,0.12497977530085551,0.0,4.99216898416347,4.992290470910405,4.99180407240101,4.992108779325179,4.992176145302892,4.991906430922029,24791.920120419614,21073.13210235667,0.85,1.0664777409269341,0.6627055352058847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663777584455622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.379770062475,1534.8980741933965,0.3754043682069069,0.12497977530085551,6.112871282664199,3.4999710943935423
4285.0,-30.00141456708431,4.993436784232788,35.00489869949333,24.109176301304274,5.005664501575174,-26.500753808468737,-40.024736140016444,1.5050037429596024,-0.01420577953956581,-5.006305861675885,40.009798922380945,42261.64215951537,25749.113780004263,25749.113780004263,68010.75593951964,77343.16711063123,77343.16711063123,25749.113780004263,103092.28089063549,103092.28089063549,103092.28089063549,127884.20848575796,127884.20848575796,0.0,0.0,91516.06855584742,56434.54360473169,38979.472167906366,24791.92759512247,63771.399763028836,21073.1384558541,1534.898797671281,0.0,0.886851158456643,2.8162021289242243,0.0014959128700940735,0.0,-0.01420577953956581,354568.82925196376,1554955.7724987897,4.385483562611215,1554955.7724987897,4.385483562611215,0.85,0.09557611082638703,4.028046144702076,101325.0,128381.31508653113,1.2670250687049704,1.0,0.0,4.028046144703682,1.2847145836083673,1.2850041035376285,3.1353626681722067,22719.717021170367,2316.7663800758023,19311.755213314893,1969.2509892078226,0.85,0.849999812731826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.411623915603,4632.441516551485,5.558468432958363,4.993436784232788,-2.326930155181041,7.320366939413828,3.4999623582222,3.5,0.9999892452063428,0.6,0.0002253456612347185,0.9654995393305108,0.00023339799974526754,198.92595374616442,0.0,0.0,0.0,0.001609753656960304,7.863522540270751e-05,0.00014671043583201098,0.0005909564054406931,0.09557611082642517,0.07170428375842065,0.023871827068004524,0.09557611082818548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6701629582,579.594250333032,0.0,0.09557611082642517,0.07170428375839204,0.023871827067995004,0.3754043359222851,0.3754043359222851,0.12497975715359153,0.0,4.99216001330808,4.99226801303422,4.991835612678528,4.992100082136346,4.992154133781241,4.991937726206629,24791.92759512247,21073.1384558541,0.85,1.0664773894291804,0.6627052615523167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663777234500968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.379303592523,1534.898797671281,0.3754043359222851,0.12497975715359153,6.112871282664199,3.4999623582222
4286.0,-30.001435469123518,4.993444171859466,35.0048987549608,24.109161423426144,5.005651100887963,-26.50077396038368,-40.02475800281388,1.5049895921480942,-0.014227067322622133,-5.006318476863039,40.00979901459576,42261.64819828696,25749.113484798643,25749.113484798643,68010.7616830856,77343.16103138753,77343.16103138753,25749.113484798643,103092.27451618617,103092.27451618617,103092.27451618617,127884.20955799009,127884.20955799009,0.0,0.0,91516.06551358421,56434.55268048353,38979.4587034452,24791.935041803925,63771.39374524912,21073.144785533335,1534.8995187455632,0.0,0.8868510939425958,2.8162009359629336,0.0014959128700940735,0.0,-0.014227067322622133,354568.6548993515,1554955.7764743362,4.385485730304414,1554955.7764743362,4.385485730304414,0.85,0.09557610828723044,4.028046144702076,101325.0,128381.31987467513,1.2670251159602777,1.0,0.0,4.028046144702498,1.2847146497996058,1.2850041697437837,3.1353625066316355,22719.716265900166,2316.7663030596755,19311.760450061945,1969.25152320741,0.85,0.850000071481826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.404696548134,4632.441516551485,5.558476681449218,4.993444171859466,-2.326940928615049,7.320385100474516,3.4999536350792435,3.5,0.9999867528797839,0.6,0.0002253456612347185,0.9655016397992191,0.0002333974919831107,198.92597084664823,0.0,0.0,0.0,0.001609753656960304,7.863503081073063e-05,0.00014671063042398784,0.0005909571892661553,0.0955761082871523,0.07170428290018067,0.023871825386971628,0.09557610828916023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6706185746,579.5942501839833,0.0,0.0955761082871523,0.0717042829002393,0.023871825386991143,0.37540430359245713,0.37540430359245713,0.12497973908527212,0.0,4.992151088713058,4.99224565790513,4.991867029558193,4.992091409540421,4.992132256603497,4.991968716437157,24791.935041803925,21073.144785533335,0.85,1.0664775801321154,0.6627054187824677,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663776884432596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37883764374,1534.8995187455632,0.37540430359245713,0.12497973908527212,6.112871282664199,3.4999536350792435
4287.0,-30.001456401240667,4.993451561755486,35.00489880975881,24.109146510623418,5.0056377104561705,-26.500794138342393,-40.0247760588303,1.5049754475578891,-0.014248280866411278,-5.0063310686641636,40.00979910603131,42261.638446026445,25749.113212477645,25749.113212477645,68010.75165850409,77343.15493600469,77343.15493600469,25749.113212477645,103092.26814848234,103092.26814848234,103092.26814848234,127884.21062343474,127884.21062343474,0.0,0.0,91516.06247151432,56434.54598153596,38979.462766642624,24791.9424749524,63771.40524159503,21073.15110370954,1534.9002385182723,0.0,0.8868510295498054,2.816199744748557,0.0014959128700940735,0.0,-0.014248280866411278,354568.4808690536,1554955.7804181003,4.385487893923556,1554955.7804181003,4.385487893923556,0.85,0.09557610573990896,4.028046144702076,101325.0,128381.32037575997,1.2670251209056005,1.0,0.0,4.028046144702963,1.2847147159617505,1.2850042359208385,3.135362345162085,22719.715510677957,2316.7662260484426,19311.75669415749,1969.2511402117434,0.85,0.8499999344217681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.397779537834,4632.441516551485,5.558484922477141,4.993451561755486,-2.3269516790796865,7.320403240835173,3.499944924987013,3.5,0.9999842642820037,0.6,0.0002253456612347185,0.9655037432954238,0.0002333969834913084,198.92598797174244,0.0,0.0,0.0,0.001609753656960304,7.863487010171795e-05,0.00014671079113300054,0.0005909578366094743,0.09557610573995734,0.07170428202286475,0.02387182371709259,0.09557610574140374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6710703421,579.5942500361963,0.0,0.09557610573995734,0.07170428202282846,0.02387182371708051,0.37540427121772557,0.37540427121772557,0.12497972109364906,0.0,4.992142215767728,4.992223391958987,4.991898385365403,4.992082787797756,4.9921103919915595,4.991999872539452,24791.9424749524,21073.15110370954,0.85,1.0664772306780521,0.6627051463884194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377653424763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.378371753985,1534.9002385182723,0.37540427121772557,0.12497972109364906,6.112871282664199,3.499944924987013
4288.0,-30.001477284572168,4.993458953955819,35.00489886383064,24.109131667669885,5.0056243666740405,-26.500814267724405,-40.02479788670314,1.504961349826298,-0.014269471421528124,-5.006343626650034,40.00979919447592,42261.644546848176,25749.11293596011,25749.11293596011,68010.75748280829,77343.14882931151,77343.14882931151,25749.11293596011,103092.26176527163,103092.26176527163,103092.26176527163,127884.21164199678,127884.21164199678,0.0,0.0,91516.05941728807,56434.55513482486,38979.44920273689,24791.94987672515,63771.39907946204,21073.157395216378,1534.9009557255463,0.0,0.8868509653402112,2.8161985571865067,0.0014959128700940735,0.0,-0.014269471421528124,354568.30730696104,1554955.7842319703,4.385490051387463,1554955.7842319703,4.385490051387463,0.85,0.09557610317571774,4.028046144702076,101325.0,128381.32505255181,1.2670251670619472,1.0,0.0,4.028046144702521,1.2847147819047182,1.285004301878667,3.1353621842274553,22719.714752437827,2316.766148729467,19311.76187755329,1969.2516687710167,0.85,0.8500001909346655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.390872842303,4632.441516551485,5.55849315024688,4.993458953955819,-2.3269623989522605,7.320421352908079,3.4999362278920776,3.5,0.9999817793977365,0.6,0.0002253456612347185,0.9655058418940257,0.00023339647618564335,198.9260050569269,0.0,0.0,0.0,0.001609753656960304,7.863467582140212e-05,0.00014671098541331636,0.0005909586191795514,0.09557610317568596,0.07170428111930827,0.0238718220563777,0.09557610317755834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6715073307,579.5942498932422,0.0,0.09557610317568596,0.07170428111933211,0.02387182205638564,0.3754042387975782,0.3754042387975782,0.12497970318062264,0.0,4.992133378065205,4.992201207401308,4.991929637818487,4.992074155228522,4.9920885971552025,4.992030775723379,24791.94987672515,21073.157395216378,0.85,1.0664774250610969,0.6627053060916581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663776183955107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37790456493,1534.9009557255463,0.3754042387975782,0.12497970318062264,6.112871282664199,3.4999362278920776
4289.0,-30.00149810902908,4.993466348384584,35.004898917243445,24.109116824716352,5.005611045975848,-26.500834341817676,-40.02481217086313,1.504947278764434,-0.014290505293899969,-5.006356156029016,40.00979928342398,42261.61948231344,25749.112668548194,25749.112668548194,68010.73215086164,77343.14273819361,77343.14273819361,25749.112668548194,103092.25540674181,103092.25540674181,103092.25540674181,127884.21267726201,127884.21267726201,0.0,0.0,91516.05636411955,56434.53310823948,38979.47028431119,24791.957270520204,63771.42755483139,21073.163679942172,1534.901671833522,0.0,0.8868509012741175,2.8161973709023522,0.0014959128700940735,0.0,-0.014290505293899969,354568.1341398698,1554955.7880678321,4.385492204029915,1554955.7880678321,4.385492204029915,0.85,0.09557610060245945,4.028046144702076,101325.0,128381.32070981653,1.2670251242024824,1.0,0.0,4.028046144702227,1.2847148477229433,1.2850043677117247,3.1353620235972777,22719.713994460282,2316.766071437268,19311.753554545478,1969.2508200604161,0.85,0.8499998529582827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.383976472953,4632.441516551485,5.5585013676161825,4.993466348384584,-2.326973092060042,7.320439440444626,3.499927543808771,3.5,0.9999792982310775,0.6,0.0002253456612347185,0.9655079345811298,0.00023339597031119284,198.92602209394744,0.0,0.0,0.0,0.001609753656960304,7.863454868460401e-05,0.00014671111255011446,0.000590959131292441,0.09557610060246903,0.07170428019572754,0.023871820406741493,0.09557610060405725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6719468068,579.594249749475,0.0,0.09557610060246903,0.07170428019572035,0.0238718204067391,0.3754042063311918,0.3754042063311918,0.12497968534510723,0.0,4.992124596115104,4.992179127943302,4.991960797813022,4.992065650735128,4.992066992545233,4.992061620313166,24791.957270520204,21073.163679942172,0.85,1.0664765516247108,0.662704617141845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663775833553368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.377437655483,1534.901671833522,0.3754042063311918,0.12497968534510723,6.112871282664199,3.499927543808771
4290.0,-30.00151888663646,4.993473745085322,35.004898969993874,24.109102051612012,5.005597756468707,-26.500854370623102,-40.024830226879544,1.504933240455311,-0.01431144401652773,-5.006368651235755,40.00979937095647,42261.610265019735,25749.112395911387,25749.112395911387,68010.72266093112,77343.13665578273,77343.13665578273,25749.112395911387,103092.24905169412,103092.24905169412,103092.24905169412,127884.21369396703,127884.21369396703,0.0,0.0,91516.05331333542,56434.52692257232,38979.47376751456,24791.96464227292,63771.43840978748,21073.169945931983,1534.9023859047002,0.0,0.8868508373872257,2.816196187363725,0.0014959128700940735,0.0,-0.01431144401652773,354567.9614458469,1554955.7918427202,4.385494350651331,1554955.7918427202,4.385494350651331,0.85,0.09557609801428438,4.028046144702076,101325.0,128381.32109954918,1.2670251280488447,1.0,0.0,4.028046144702691,1.2847149133879723,1.2850044333915518,3.1353618633409934,22719.713237074688,2316.765994205431,19311.758678215065,1969.2513425293107,0.85,0.8500001068103965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.377090414687,4632.441516551485,5.558509571509505,4.993473745085322,-2.3269837543248,7.320457499410122,3.4999188727180415,3.5,0.9999768207765832,0.6,0.0002253456612347185,0.9655100225651131,0.00023339546557583392,198.92603909264207,0.0,0.0,0.0,0.001609753656960304,7.863438797650248e-05,0.00014671127325821602,0.0005909597786320899,0.09557609801425798,0.07170427924766415,0.023871818766593837,0.09557609801617997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6723792898,579.5942496079957,0.0,0.09557609801425798,0.07170427924768395,0.023871818766600432,0.3754041738194005,0.3754041738194005,0.12497966758682645,0.0,4.992115868881285,4.992157164852813,4.991991827356458,4.992057207219204,4.992045559776784,4.992092192887242,24791.96464227292,21073.169945931983,0.85,1.066476221281109,0.6627043598021388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377548304601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.376971229376,1534.9023859047002,0.3754041738194005,0.12497966758682645,6.112871282664199,3.4999188727180415
4291.0,-30.00153961816907,4.993481144011577,35.00489902209221,24.10908731343227,5.005584511066271,-26.500874353552426,-40.02485201982779,1.5049192464496155,-0.01433228867830394,-5.0063811164715935,40.00979945746368,42261.616891471305,25749.112128849458,25749.112128849458,68010.72902032077,77343.13057420208,77343.13057420208,25749.112128849458,103092.24270305154,103092.24270305154,103092.24270305154,127884.21469912707,127884.21469912707,0.0,0.0,91516.05026257699,56434.5365798461,38979.45964747876,24791.97199607554,63771.4316435543,21073.176196664208,1534.9030982702964,0.0,0.8868507736562921,2.8161950060858603,0.0014959128700940735,0.0,-0.01433228867830394,354567.7891658041,1554955.7955744273,4.3854964920327095,1554955.7955744273,4.3854964920327095,0.85,0.0955760954138109,4.028046144702076,101325.0,128381.32555363663,1.26702517200727,1.0,0.0,4.028046144702917,1.2847149788457763,1.2850044988641072,3.1353617035904606,22719.71247969547,2316.765916974244,19311.75477095641,1969.250944099811,0.85,0.8499999631692197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.3702146809155,4632.441516551485,5.558517764242013,4.993481144011577,-2.326994388827711,7.320475532839287,3.4999102146367385,3.5,0.9999743470390682,0.6,0.0002253456612347185,0.9655121059238051,0.00023339496196073795,198.92605605364463,0.0,0.0,0.0,0.001609753656960304,7.86341940081343e-05,0.0001467114672265842,0.0005909605599456274,0.09557609541383875,0.07170427827764678,0.023871817136191978,0.09557609541559416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6728067074,579.5942494681749,0.0,0.09557609541383875,0.07170427827762588,0.023871817136185025,0.37540414126362526,0.37540414126362526,0.12497964990319267,0.0,4.992107199805389,4.992135319936722,4.992022734796933,4.992048827793269,4.992024244581387,4.992122668919592,24791.97199607554,21073.176196664208,0.85,1.0664764341572526,0.662704534025353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663775132430968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.376505047676,1534.9030982702964,0.37540414126362526,0.12497964990319267,6.112871282664199,3.4999102146367385
4292.0,-30.00156038271471,4.993488544958418,35.0048990735641,24.10907254032793,5.005571275939904,-26.50089436516677,-40.024870075844206,1.5049052583919742,-0.014353055167703133,-5.0063935593499425,40.009799543413656,42261.6077166146,25749.111886379116,25749.111886379116,68010.71960299372,77343.12447664737,77343.12447664737,25749.111886379116,103092.23636302649,103092.23636302649,103092.23636302649,127884.21570106992,127884.21570106992,0.0,0.0,91516.04721336698,56434.5304533342,38979.463066703094,24791.979338043424,63771.442404746515,21073.18243733691,1534.903809456658,0.0,0.8868507100411069,2.816193826387567,0.0014959128700940735,0.0,-0.014353055167703133,354567.6171943772,1554955.799279924,4.385498629525108,1554955.799279924,4.385498629525108,0.85,0.09557609280599415,4.028046144702076,101325.0,128381.32109954918,1.2670251280488447,1.0,0.0,4.02804614470325,1.2847150442757644,1.2850045643088404,3.135361543907829,22719.711722700664,2316.7658397822565,19311.75085771925,1969.2505450606732,0.85,0.8499998192505096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.363349263546,4632.441516551485,5.558525949928499,4.993488544958418,-2.327005001201173,7.320493546159591,3.499901569554634,3.5,0.9999718770156097,0.6,0.0002253456612347185,0.9655141926049124,0.00023339445754468546,198.92607304165892,0.0,0.0,0.0,0.001609753656960304,7.863403330070295e-05,0.00014671162793401555,0.0005909612072825767,0.09557609280595637,0.07170427728953499,0.023871815516421386,0.09557609280762319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6732313706,579.5942493292507,0.0,0.09557609280595637,0.07170427728956333,0.023871815516430816,0.37540410866519003,0.37540410866519003,0.12497963229255526,0.0,4.992098591308263,4.992113573858319,4.992053587911641,4.992040504182228,4.992002936425479,4.992153347284102,24791.979338043424,21073.18243733691,0.85,1.0664761065202388,0.6627042783255137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663774781710446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37603909642,1534.903809456658,0.37540410866519003,0.12497963229255526,6.112871282664199,3.499901569554634
