time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4293.0,-30.00158111234481,4.993495947961694,35.0048991243528,24.109057837072783,5.005558072397229,-26.50091434219665,-40.02488813186062,1.5048913022490913,-0.014373796624681745,-5.0064059687475515,40.009799626458175,42261.59866211288,25749.111639606836,25749.111639606836,68010.71030171972,77343.11836849379,77343.11836849379,25749.111639606836,103092.23000810063,103092.23000810063,103092.23000810063,127884.21665722094,127884.21665722094,0.0,0.0,91516.04415221777,56434.52444583688,38979.466340423205,24791.98664912032,63771.452989543526,21073.188651752273,1534.9045181129236,0.0,0.8868506466065263,2.816192650265789,0.0014959128700940735,0.0,-0.014373796624681745,354567.4456853589,1554955.8028610053,4.38550076094934,1554955.8028610053,4.38550076094934,0.85,0.09557609018139299,4.028046144702076,101325.0,128381.32132225357,1.267025130246766,1.0,0.0,4.028046144701443,1.284715109556476,1.2850046296042634,3.135361384589525,22719.710962741843,2316.7657622880233,19311.751405603456,1969.250600929314,0.85,0.8499998717973518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.356494116462,4632.441516551485,5.558534122386884,4.993495947961694,-2.327015583316063,7.3205115312777576,3.499892937413617,3.5,0.9999694106896049,0.6,0.0002253456612347185,0.9655162757821241,0.00023339395397780886,198.92609000111082,0.0,0.0,0.0,0.001609753656960304,7.863387259357496e-05,0.00014671178864114355,0.0005909618546183041,0.09557609018140312,0.07170427627603085,0.023871813905372265,0.09557609018291315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6736416785,579.5942491950257,0.0,0.09557609018140312,0.07170427627602326,0.023871813905369736,0.37540407602405973,0.37540407602405973,0.12497961475762417,0.0,4.9920900253580385,4.992091916694733,4.992084344309603,4.99203217212289,4.991981698627683,4.9921837805025575,24791.98664912032,21073.188651752273,0.85,1.0664757836530916,0.6627040263461212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663774430894157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37557179275,1534.9045181129236,0.37540407602405973,0.12497961475762417,6.112871282664199,3.499892937413617
4294.0,-30.001601796677342,4.993503352963058,35.00489917446865,24.109043168742232,5.005544912930651,-26.50093427405246,-40.02490992480887,1.504877390305793,-0.014394450893064459,-5.006418349079516,40.00979970843727,42261.60544863439,25749.111399836256,25749.111399836256,68010.71684847065,77343.1122590207,77343.1122590207,25749.111399836256,103092.22365885695,103092.22365885695,103092.22365885695,127884.21760136574,127884.21760136574,0.0,0.0,91516.04108924897,56434.5342788628,38979.4520115402,24791.993942508794,63771.44595404899,21073.194851132474,1534.905225098416,0.0,0.8868505833240236,2.81619147640026,0.0014959128700940735,0.0,-0.014394450893064459,354567.2745790966,1554955.8063959228,4.3855028872639075,1554955.8063959228,4.3855028872639075,0.85,0.09557608754526936,4.028046144702076,101325.0,128381.32572066491,1.267025173655711,1.0,0.0,4.028046144702086,1.2847151746304475,1.2850046946929,3.1353612257757884,22719.71020233129,2316.7656847477265,19311.75640226123,1969.2511104466084,0.85,0.8500001201722913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.349649250956,4632.441516551485,5.558542284043661,4.993503352963058,-2.327026138414306,7.320529491377364,3.499884318227869,3.5,0.9999669480651054,0.6,0.0002253456612347185,0.9655183544120914,0.0002333934515123045,198.9261069235065,0.0,0.0,0.0,0.001609753656960304,7.863367862638212e-05,0.00014671198260833638,0.0005909626359271074,0.09557608754523171,0.07170427524096121,0.0238718123042705,0.09557608754709147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6740467232,579.5942490625224,0.0,0.09557608754523171,0.07170427524098945,0.023871812304279906,0.37540404333967015,0.37540404333967015,0.12497959729795938,0.0,4.992081506789759,4.992070353017937,4.992115009616725,4.99202389818646,4.9919605640038185,4.992214136535097,24791.993942508794,21073.194851132474,0.85,1.06647600397012,0.6627042058774443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663774079980403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3751044964,1534.905225098416,0.37540404333967015,0.12497959729795938,6.112871282664199,3.499884318227869
4295.0,-30.001622514822753,4.993510759758739,35.00489922393922,24.109028500411682,5.005531761858966,-26.50095423550325,-40.024927945900686,1.5048634825394456,-0.014415027661357271,-5.006430707359137,40.00979978987386,42261.59643116379,25749.11118451828,25749.11118451828,68010.70761568207,77343.10613398433,77343.10613398433,25749.11118451828,103092.2173185026,103092.2173185026,103092.2173185026,127884.21854281769,127884.21854281769,0.0,0.0,91516.03802779387,56434.52832497332,38979.45522535616,24792.001224315092,63771.456449671256,21073.201040667827,1534.905930922626,0.0,0.8868505201556507,2.8161903040944365,0.0014959128700940735,0.0,-0.014415027661357271,354567.10377805284,1554955.8099090278,4.385505009743877,1554955.8099090278,4.385505009743877,0.85,0.09557608490218425,4.028046144702076,101325.0,128381.32583201713,1.267025174754672,1.0,0.0,4.02804614470223,1.2847152396848882,1.2850047597620011,3.135361067009733,22719.709442296524,2316.765607245749,19311.752408322383,1969.2507031781888,0.85,0.8499999728152482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.342814655802,4632.441516551485,5.558550438679379,4.993510759758739,-2.3270366716902746,7.320547431449014,3.499875711983217,3.5,0.999964489138062,0.6,0.0002253456612347185,0.9655204364448476,0.00023339294822641556,198.92612387356823,0.0,0.0,0.0,0.001609753656960304,7.863351823076877e-05,0.00014671214300394973,0.0005909632820080393,0.09557608490218872,0.07170427418789238,0.023871810714296334,0.09557608490415455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6744490877,579.5942489308962,0.0,0.09557608490218872,0.07170427418788904,0.023871810714295217,0.37540401061190654,0.37540401061190654,0.12497957991348571,0.0,4.992073039864636,4.992048868747759,4.992145643186518,4.992015679697772,4.991939439225632,4.992244685003527,24792.001224315092,21073.201040667827,0.85,1.0664756836682325,0.6627039554054539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663773728971952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.374637416528,1534.905930922626,0.37540401061190654,0.12497957991348571,6.112871282664199,3.499875711983217
4296.0,-30.00164309880399,4.993518168550014,35.004899272739344,24.109013901930325,5.0055186552882684,-26.500974071751852,-40.02494219513608,1.504849628236108,-0.014435505884648592,-5.006443024642239,40.00979986928681,42261.572195773086,25749.110945047043,25749.110945047043,68010.68314082013,77343.10003226584,77343.10003226584,25749.110945047043,103092.21097731288,103092.21097731288,103092.21097731288,127884.2194544886,127884.2194544886,0.0,0.0,91516.03495337277,56434.50711688002,38979.475373880836,24792.008477175732,63771.48385105657,21073.20720559937,1534.9066341601717,0.0,0.8868504572029359,2.816189135273111,0.0014959128700940735,0.0,-0.014435505884648592,354566.93354285,1554955.8133337211,4.385507124977863,1554955.8133337211,4.385507124977863,0.85,0.0955760822399421,4.028046144702076,101325.0,128381.32115522529,1.2670251285983252,1.0,0.0,4.028046144703634,1.2847153044892587,1.2850048245809758,3.1353609088539924,22719.708679042833,2316.765529415533,19311.748360647252,1969.2502904301932,0.85,0.8499998232134394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.335990284858,4632.441516551485,5.558558575856593,4.993518168550014,-2.32704716924514,7.320565337795154,3.4998671186215193,3.5,0.9999620338918627,0.6,0.0002253456612347185,0.965522504999824,0.00023339244820063472,198.9261407138696,0.0,0.0,0.0,0.001609753656960304,7.863339140654424e-05,0.00014671226982817425,0.000590963792861868,0.09557608223994055,0.0717042731070305,0.02387180913291006,0.09557608224161189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6748414529,579.5942488025406,0.0,0.09557608223994055,0.07170427310703166,0.023871809132910447,0.3754039778398853,0.3754039778398853,0.1249795626076831,0.0,4.992064618524921,4.992027494054469,4.992176130140592,4.992007518757589,4.991918580902052,4.992274663536534,24792.008477175732,21073.20720559937,0.85,1.0664748416339904,0.6627032906193369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663773377878453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.374168969793,1534.9066341601717,0.3754039778398853,0.1249795626076831,6.112871282664199,3.4998671186215193
4297.0,-30.00166364008185,4.993525579296614,35.004899320935195,24.108999303448968,5.005505575385604,-26.500993866899705,-40.02496398808432,1.5048358022034254,-0.01445582029975867,-5.006455312078518,40.009799949286275,42261.579478440086,25749.11071040795,25749.11071040795,68010.69018884804,77343.0939514574,77343.0939514574,25749.11071040795,103092.20466186534,103092.20466186534,103092.20466186534,127884.22038386989,127884.22038386989,0.0,0.0,91516.03189337322,56434.51742035593,38979.46052557477,24792.015722004548,63771.47624757931,21073.213363703864,1534.907336265186,0.0,0.8868503944002312,2.8161879677919814,0.0014959128700940735,0.0,-0.01445582029975867,354566.76372110506,1554955.8167838329,4.385509235171656,1554955.8167838329,4.385509235171656,0.85,0.09557607956819454,4.028046144702076,101325.0,128381.32538660835,1.2670251703588291,1.0,0.0,4.028046144700984,1.284715369161398,1.2850048892676893,3.1353607510209796,22719.707919369423,2316.7654519504035,19311.753270955298,1969.2507911422656,0.85,0.8500000677601708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.329176188748,4632.441516551485,5.558566701771623,4.993525579296614,-2.327057639226135,7.320583218522749,3.4998585382064853,3.5,0.99995958234471,0.6,0.0002253456612347185,0.9655245692681461,0.00023339194921319017,198.92615751923702,0.0,0.0,0.0,0.001609753656960304,7.863319744044827e-05,0.0001467124637942702,0.000590964574166253,0.09557607956815875,0.07170427200629034,0.023871807561868408,0.09557607957016183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6752367154,579.5942486732379,0.0,0.09557607956815875,0.0717042720063172,0.02387180756187735,0.3754039450247827,0.3754039450247827,0.12497954537634501,0.0,4.9920562647365045,4.992006254788066,4.992206480781647,4.991999491778756,4.991897939945886,4.992304525514498,24792.015722004548,21073.213363703864,0.85,1.0664750793099234,0.6627034838329352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663773026690377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.373702520206,1534.907336265186,0.3754039450247827,0.12497954537634501,6.112871282664199,3.4998585382064853
4298.0,-30.001684228381823,4.993532991828855,35.00489936849136,24.108984774816804,5.005492527478568,-26.501013701171303,-40.02498200917614,1.5048220002680046,-0.014476125998044154,-5.006467575888946,40.00980002704572,42261.57090942413,25749.110496131158,25749.110496131158,68010.68140555528,77343.08783895911,77343.08783895911,25749.110496131158,103092.19833509027,103092.19833509027,103092.19833509027,127884.22127913957,127884.22127913957,0.0,0.0,91516.02883366153,56434.51190412646,38979.463255038965,24792.022944049295,63771.486199088264,21073.2195024419,1534.9080365302761,0.0,0.8868503317254682,2.8161868029467443,0.0014959128700940735,0.0,-0.014476125998044154,354566.59422502294,1554955.8201372551,4.3855113410667625,1554955.8201372551,4.3855113410667625,0.8500000000000001,0.09557607688579225,4.028046144702076,101325.0,128381.32533093229,1.267025169809349,1.0,0.0,4.028046144701888,1.2847154337208273,1.2850049538416677,3.1353605934630524,22719.707159767477,2316.7653744925615,19311.749170644573,1969.2503730269332,0.85,0.849999915704997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.322372360497,4632.441516551485,5.5585748197853,4.993532991828855,-2.3270680862363173,7.320601078065172,3.4998499707292927,3.5,0.9999571344940836,0.6,0.0002253456612347185,0.9655266382666726,0.00023339144908447298,198.92617436307734,0.0,0.0,0.0,0.001609753656960304,7.863303704574197e-05,0.0001467126241889765,0.0005909652202435314,0.09557607688580494,0.07170427088542278,0.023871806000382165,0.09557607688735156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6756209106,579.5942485475537,0.0,0.09557607688580494,0.07170427088541326,0.023871806000378994,0.3754039121691812,0.3754039121691812,0.12497952821663352,0.0,4.992047964317749,4.991985112265354,4.992236754520206,4.991991449890918,4.991877229453564,4.9923345366801755,24792.022944049295,21073.2195024419,0.85,1.0664747751562929,0.6627032460477351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663772675409626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.373236239982,1534.9080365302761,0.3754039121691812,0.12497952821663352,6.112871282664199,3.4998499707292927
4299.0,-30.001704773920277,4.993540406091971,35.00489941541956,24.108970211260043,5.005479489097639,-26.501033496005167,-40.02500380212439,1.5048082111825076,-0.01449634167562408,-5.006479810882667,40.00980010386738,42261.57817464454,25749.110288426,25749.110288426,68010.68846307055,77343.0817266579,77343.0817266579,25749.110288426,103092.1920150839,103092.1920150839,103092.1920150839,127884.22216425237,127884.22216425237,0.0,0.0,91516.02576068984,56434.52220867649,38979.44839112594,24792.03014916846,63771.478540294396,21073.225626793188,1534.9087351756564,0.0,0.8868502692005237,2.8161856402795427,0.0014959128700940735,0.0,-0.01449634167562408,354566.42512684077,1554955.8234501593,4.385513441928117,1554955.8234501593,4.385513441928117,0.85,0.09557607419224584,4.028046144702076,101325.0,128381.32950663929,1.267025211020373,1.0,0.0,4.028046144701871,1.2847154982201567,1.2850050183555324,3.1353604360518155,22719.70639687361,2316.765296699037,19311.75404381656,1969.2508699521816,0.85,0.8500001587377023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.315578762072,4632.441516551485,5.558582926966113,4.993540406091971,-2.3270785065095825,7.320618912601553,3.499841416142013,3.5,0.9999546903262894,0.6,0.0002253456612347185,0.965528702972698,0.00023339094999549748,198.92619117193615,0.0,0.0,0.0,0.001609753656960304,7.863284308045483e-05,0.00014671281815426364,0.0005909660015446585,0.09557607419226732,0.07170426974378159,0.023871804448485738,0.09557607419371258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6760004743,579.5942484233865,0.0,0.09557607419226732,0.07170426974376547,0.02387180444848037,0.37540387927289015,0.37540387927289015,0.12497951112979166,0.0,4.992039716877457,4.991964066646233,4.992266949307407,4.991983469207071,4.991856626298386,4.99236447049077,24792.03014916846,21073.225626793188,0.85,1.0664750139060613,0.6627034395625829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663772324044247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.372768333036,1534.9087351756564,0.37540387927289015,0.12497951112979166,6.112871282664199,3.499841416142013
4300.0,-30.0017253555472,4.993547822027387,35.00489946164143,24.10895568262788,5.00546649251286,-26.501053319136577,-40.02501805135978,1.50479445610221,-0.01451658364578634,-5.006492017326805,40.00980017715029,42261.553940812315,25749.110087750043,25749.110087750043,68010.66402856236,77343.07558269265,77343.07558269265,25749.110087750043,103092.18567044269,103092.18567044269,103092.18567044269,127884.22299216129,127884.22299216129,0.0,0.0,91516.02268759705,56434.501045716526,38979.46849097836,24792.0373217186,63771.50581269696,21073.23172346081,1534.9094313046633,0.0,0.8868502068339384,2.816184481297883,0.0014959128700940735,0.0,-0.01451658364578634,354566.2564241513,1554955.8266102418,4.385515537468742,1554955.8266102418,4.385515537468742,0.85,0.0955760714836894,4.028046144702076,101325.0,128381.32466281918,1.2670251632155853,1.0,0.0,4.028046144701625,1.284715562560431,1.2850050827103061,3.13536027902877,22719.705633949685,2316.7652189024475,19311.745403212022,1969.249988855728,0.85,0.8499998069673401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.308795382747,4632.441516551485,5.55859102342561,4.993547822027387,-2.327088900262547,7.320636722289934,3.499832874431101,3.5,0.9999522498374575,0.6,0.0002253456612347185,0.9655307713101803,0.00023339045003085187,198.92620801032274,0.0,0.0,0.0,0.001609753656960304,7.863271625723694e-05,0.00014671294497748153,0.0005909665123944323,0.09557607148365879,0.07170426857832946,0.023871802905329333,0.09557607148549392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6763625517,579.5942483049383,0.0,0.09557607148365879,0.07170426857835242,0.02387180290533698,0.37540384633583124,0.37540384633583124,0.12497949411663828,0.0,4.992031500991516,4.991943088055677,4.9922970691090995,4.991975433681034,4.991835969963347,4.992394344477361,24792.0373217186,21073.23172346081,0.85,1.0664741746622106,0.6627027761417232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663771972596831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37230059647,1534.9094313046633,0.37540384633583124,0.12497949411663828,6.112871282664199,3.499832874431101
4301.0,-30.001745805495208,4.993555239638301,35.00489950722484,24.10894122384491,5.005453529493315,-26.50107302039937,-40.025036002602405,1.5047807443975032,-0.014536654317851117,-5.0065041923729385,40.009800250997515,42261.545851150586,25749.109886690334,25749.109886690334,68010.65573784092,77343.06946560196,77343.06946560196,25749.109886690334,103092.1793522923,103092.1793522923,103092.1793522923,127884.22383767532,127884.22383767532,0.0,0.0,91516.01960166,56434.495987208866,38979.47068272348,24792.04448538303,63771.5151681065,21073.237812575575,1534.910126217386,0.0,0.8868501446250223,2.816183323733141,0.0014959128700940735,0.0,-0.014536654317851117,354566.0881556505,1554955.82979543,4.385517627711825,1554955.82979543,4.385517627711825,0.85,0.09557606876479026,4.028046144702076,101325.0,128381.3244957909,1.2670251615671444,1.0,0.0,4.028046144699265,1.2847156266978197,1.2850051468621488,3.135360122500884,22719.704867837045,2316.7651407806993,19311.75019860769,1969.2504778499988,0.85,0.8500000466971823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.302022210809,4632.441516551485,5.558599107577473,4.993555239638301,-2.327099265415006,7.320654505053307,3.499824345581772,3.5,0.9999498130233634,0.6,0.0002253456612347185,0.965532826419401,0.00023338995326590225,198.9262247409821,0.0,0.0,0.0,0.001609753656960304,7.863255648511899e-05,0.0001467131047495995,0.0005909671559638961,0.09557606876479077,0.07170426739246889,0.02387180137232188,0.09557606876658278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6767274186,579.5942481855794,0.0,0.09557606876479077,0.0717042673924685,0.023871801372321755,0.37540381335619405,0.37540381335619405,0.12497947717801641,0.0,4.992023337225646,4.991922212509564,4.992327088080003,4.991967538055064,4.991815566256321,4.99242401977034,24792.04448538303,21073.237812575575,0.85,1.066473888201648,0.6627025520680507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663771621070161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.371831452077,1534.910126217386,0.37540381335619405,0.12497947717801641,6.112871282664199,3.499824345581772
4302.0,-30.00176621503558,4.993562658945565,35.0048995522061,24.108926765061938,5.005440593624884,-26.501092682583387,-40.02505779555065,1.5047670611726467,-0.014556586668220461,-5.00651633516841,40.00980032462542,42261.55358641137,25749.10968312839,25749.10968312839,68010.66326953976,77343.0633679214,77343.0633679214,25749.10968312839,103092.17305104979,103092.17305104979,103092.17305104979,127884.2246859394,127884.2246859394,0.0,0.0,91516.01652975378,56434.506748243526,38979.45531278916,24792.051634889624,63771.50694767879,21073.24388965618,1534.9108195920473,0.0,0.8868500825808094,2.8161821681123196,0.0014959128700940735,0.0,-0.014556586668220461,354565.920332449,1554955.8329706532,4.3855197124210115,1554955.8329706532,4.3855197124210115,0.85,0.09557606603390364,4.028046144702076,101325.0,128381.32844879352,1.267025200580247,1.0,0.0,4.028046144704976,1.2847156907019988,1.2850052108807517,3.135359966298113,22719.704105207693,2316.765063014148,19311.745978979612,1969.2500475676825,0.85,0.8499998895035378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.295259249268,4632.441516551485,5.558607178960654,4.993562658945565,-2.327109601335569,7.320672260281134,3.499815829597776,3.5,0.9999473798850789,0.6,0.0002253456612347185,0.965534877472581,0.00023338945748349499,198.92624143858563,0.0,0.0,0.0,0.001609753656960304,7.863236252092744e-05,0.00014671329871379104,0.00059096793726061,0.09557606603389804,0.07170426618504805,0.023871799848849993,0.09557606603558652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6770912014,579.5942480665736,0.0,0.09557606603389804,0.07170426618505225,0.023871799848851388,0.3754037803347599,0.3754037803347599,0.12497946031298256,0.0,4.992015236026077,4.991901462312512,4.992356981045418,4.9919597485001646,4.991795378839129,4.99245347007934,24792.051634889624,21073.24388965618,0.85,1.066474143779274,0.6627027587898272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663771269464084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3713642596,1534.9108195920473,0.3754037803347599,0.12497946031298256,6.112871282664199,3.499815829597776
4303.0,-30.00178667379271,4.993570079800884,35.00489959655714,24.108912341203563,5.005427674891842,-26.501112387349067,-40.02507581664247,1.5047533884482174,-0.014576498475605604,-5.006528453722983,40.00980039623148,42261.5454632069,25749.109497361602,25749.109497361602,68010.6549605685,77343.05724395349,77343.05724395349,25749.109497361602,103092.16674131509,103092.16674131509,103092.16674131509,127884.22550406626,127884.22550406626,0.0,0.0,91516.01345842268,56434.501677676075,38979.45753416289,24792.058762751167,63771.51629691405,21073.249948338493,1534.9115111781155,0.0,0.8868500206670992,2.8161810150484587,0.0014959128700940735,0.0,-0.014576498475605604,354565.7528439572,1554955.836058376,4.385521792745463,1554955.836058376,4.385521792745463,0.8500000000000001,0.09557606329247931,4.028046144702076,101325.0,128381.32822608913,1.2670251983823255,1.0,0.0,4.028046144702452,1.2847157546570673,1.285005274850233,3.1353598102152125,22719.70334272112,2316.764985262156,19311.746241996585,1969.2500743879496,0.85,0.8499999296066351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.288506505368,4632.441516551485,5.558615241948072,4.993570079800884,-2.3271199139238523,7.320689993724736,3.499807326488198,3.5,0.9999449504251994,0.6,0.0002253456612347185,0.965536933476506,0.0002333889605065032,198.9262581764576,0.0,0.0,0.0,0.001609753656960304,7.863220212779532e-05,0.00014671345910692316,0.0005909685833315475,0.09557606329247917,0.07170426495762548,0.02387179833485368,0.09557606329402478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6774449929,579.5942479508369,0.0,0.09557606329247917,0.0717042649576256,0.023871798334853714,0.3754037472735756,0.3754037472735756,0.12497944351918742,0.0,4.992007187188051,4.991880807236271,4.992386797947006,4.991951955247373,4.991775150388321,4.99248302884871,24792.058762751167,21073.249948338493,0.85,1.0664738571358006,0.6627025342543402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663770917777604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.37089719496,1534.9115111781155,0.3754037472735756,0.12497944351918742,6.112871282664199,3.499807326488198
4304.0,-30.0018070918915,4.9935775021635305,35.004899640235045,24.108897952269785,5.005414801620063,-26.501132050972256,-40.025093767885096,1.5047397607008501,-0.014596388145434958,-5.006540543160816,40.00980046532715,42261.537479625316,25749.10931648246,25749.10931648246,68010.64679610777,77343.0511030705,77343.0511030705,25749.10931648246,103092.16041955295,103092.16041955295,103092.16041955295,127884.22628358516,127884.22628358516,0.0,0.0,91516.01037213678,56434.496748691585,38979.45958160577,24792.065864032204,63771.52544563798,21073.25598442737,1534.91220057877,0.0,0.8868499589108436,2.8161798651012875,0.0014959128700940735,0.0,-0.014596388145434958,354565.5857589262,1554955.8390390154,4.385523867779572,1554955.8390390154,4.385523867779572,0.8499999999999999,0.09557606053725679,4.028046144702076,101325.0,128381.33212341569,1.267025236845948,1.0,0.0,4.028046144700908,1.284715818401759,1.2850053386092901,3.1353596546457534,22719.702576521875,2316.764907131577,19311.746459806578,1969.2500965983877,0.85,0.8499999678588656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.281763945855,4632.441516551485,5.558623293793108,4.9935775021635305,-2.3271301996381655,7.320707701801696,3.4997988362111285,3.5,0.999942524631751,0.6,0.0002253456612347185,0.9655389853991794,0.00023338846451814127,198.92627488106865,0.0,0.0,0.0,0.001609753656960304,7.86320423566428e-05,0.0001467136188780757,0.0005909692268971225,0.09557606053726467,0.07170426370759014,0.02387179682967452,0.09557606053908947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6777863835,579.5942478391577,0.0,0.09557606053726467,0.07170426370758423,0.023871796829672554,0.37540371417252844,0.37540371417252844,0.12497942679769738,0.0,4.991999177031573,4.991860230857014,4.99241653334559,4.991944155015403,4.991754943998217,4.9925124934214296,24792.065864032204,21073.25598442737,0.85,1.0664735761116995,0.6627023139920207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663770566017762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.370428464023,1534.91220057877,0.37540371417252844,0.12497942679769738,6.112871282664199,3.4997988362111285
4305.0,-30.001827370616176,4.99358492609179,35.004899683334415,24.108883598260604,5.0054019564832215,-26.501151586347035,-40.02511175405232,1.5047261722141212,-0.014616059460195174,-5.006552598830973,40.00980053583178,42261.529982431784,25749.109128608812,25749.109128608812,68010.6391110406,77343.0450065974,77343.0450065974,25749.109128608812,103092.15413520622,103092.15413520622,103092.15413520622,127884.22709555601,127884.22709555601,0.0,0.0,91516.00728521674,56434.49226105135,38979.46113796154,24792.072960349786,63771.53409831133,21073.262016297318,1534.9128889371477,0.0,0.8868498973212324,2.81617871622424,0.0014959128700940735,0.0,-0.014616059460195174,354565.4191402055,1554955.8420787218,4.385525937214557,1554955.8420787218,4.385525937214557,0.85,0.0955760577717825,4.028046144702076,101325.0,128381.32700121508,1.2670251862937585,1.0,0.0,4.0280461447026825,1.2847158819628128,1.2850054021846677,3.1353594995244802,22719.701810165207,2316.764828984945,19311.742144956035,1969.2496566060822,0.85,0.8499998066134659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.275031563052,4632.441516551485,5.558631331939801,4.99358492609179,-2.327140455061939,7.3207253811537285,3.4997903587568615,3.5,0.9999401025019604,0.6,0.0002253456612347185,0.9655410233200712,0.0002333879719163602,198.92629147165667,0.0,0.0,0.0,0.001609753656960304,7.863188227495295e-05,0.00014671377895976554,0.0005909698717135562,0.09557605777173941,0.07170426243743998,0.02387179533429943,0.09557605777349538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.678134734,579.5942477252001,0.0,0.09557605777173941,0.07170426243747231,0.023871795334310195,0.3754036810305952,0.3754036810305952,0.12497941014898482,0.0,4.991991232925386,4.991839784863032,4.992446141562482,4.9919365393707835,4.991735083805622,4.992541657155414,24792.072960349786,21073.262016297318,0.85,1.0664733109006628,0.6627021065116712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663770214186476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.369959865653,1534.9128889371477,0.3754036810305952,0.12497941014898482,6.112871282664199,3.4997903587568615
4306.0,-30.001847711345956,4.9935923514635485,35.004899725836815,24.108869244251423,5.005389135256703,-26.501171175137774,-40.02512974021954,1.5047125990485004,-0.01463569159079725,-5.006564629216345,40.00980060464247,42261.52226663917,25749.108955389012,25749.108955389012,68010.63122202818,77343.0388912088,77343.0388912088,25749.108955389012,103092.1478465978,103092.1478465978,103092.1478465978,127884.22788310515,127884.22788310515,0.0,0.0,91516.00421415576,56434.487589586155,38979.46291618845,24792.08003650735,63771.5429526958,21073.268031031246,1534.9135755664481,0.0,0.8868498358663506,2.816177569786956,0.0014959128700940735,0.0,-0.01463569159079725,354565.25287131005,1554955.845046875,4.385528002122781,1554955.845046875,4.385528002122781,0.85,0.09557605499573416,4.028046144702076,101325.0,128381.32661148242,1.2670251824473961,1.0,0.0,4.028046144702495,1.2847159454522075,1.2850054656883703,3.1353593445781067,22719.701047745697,2316.764751239791,19311.746801104477,1969.2501314010879,0.85,0.8500000400762595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.268309372947,4632.441516551485,5.55863936104223,4.9935923514635485,-2.3271506864297002,7.320743037893249,3.499781894145493,3.5,0.9999376840415694,0.6,0.0002253456612347185,0.9655430674768537,0.0002333874778093423,198.92630811297553,0.0,0.0,0.0,0.001609753656960304,7.863172219356416e-05,0.00014671393904115433,0.000590970516528777,0.09557605499573943,0.07170426114751575,0.023871793848223678,0.09557605499752059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6784747157,579.594247613981,0.0,0.09557605499573943,0.0717042611475118,0.02387179384822236,0.3754036478501455,0.3754036478501455,0.12497939357060217,0.0,4.991983347688233,4.991819446085799,4.9924756634341065,4.991928937625573,4.991715221916081,4.992570881650863,24792.08003650735,21073.268031031246,0.85,1.0664730391183546,0.6627018935073871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663769862280998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.369493378803,1534.9135755664481,0.3754036478501455,0.12497939357060217,6.112871282664199,3.499781894145493
4307.0,-30.00186801352987,4.993599778228691,35.00489976772432,24.108854960091435,5.00537633523023,-26.501190727114516,-40.02514772638676,1.5046990488148477,-0.014655270847072188,-5.006576631090041,40.00980067173701,42261.514684545444,25749.10878818288,25749.10878818288,68010.62347272833,77343.03276686161,77343.03276686161,25749.10878818288,103092.14155504448,103092.14155504448,103092.14155504448,127884.22864592963,127884.22864592963,0.0,0.0,91516.00112712437,56434.48304480833,38979.464535906714,24792.087090885143,63771.55162679186,21073.27402725237,1534.9142603029998,0.0,0.8868497745624528,2.8161764259768303,0.0014959128700940735,0.0,-0.014655270847072188,354565.08699571714,1554955.847940498,4.385530061958076,1554955.847940498,4.385530061958076,0.85,0.09557605220758951,4.028046144702076,101325.0,128381.3303974568,1.2670252198120582,1.0,0.0,4.028046144701917,1.2847160088343426,1.285005529084789,3.1353591898935163,22719.70028136138,2316.76467309034,19311.746941004516,1969.2501456669218,0.85,0.850000074906241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.261597348387,4632.441516551485,5.55864737926767,4.993599778228691,-2.3271608914063058,7.320760669634996,3.4997734423427924,3.5,0.9999352692407978,0.6,0.0002253456612347185,0.9655451077645899,0.00023338698463962404,198.9263247227618,0.0,0.0,0.0,0.001609753656960304,7.863156211247671e-05,0.00014671409912224176,0.0005909711613427841,0.09557605220761158,0.07170425983654248,0.0238717923710691,0.09557605220908545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.678806218,579.5942475055361,0.0,0.09557605220761158,0.07170425983652592,0.023871792371063582,0.37540361463175653,0.37540361463175653,0.12497937706298397,0.0,4.9919755131573424,4.991799203378378,4.992505099764742,4.991921360242941,4.991695417812139,4.9926000301238105,24792.087090885143,21073.27402725237,0.85,1.0664727725419738,0.6627016844732132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637695103071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.369024973832,1534.9142603029998,0.37540361463175653,0.12497937706298397,6.112871282664199,3.4997734423427924
4308.0,-30.00188826720672,4.993607206408121,35.00489980898454,24.108840675931447,5.005363574867619,-26.50121023147129,-40.025165712553985,1.5046855391321237,-0.014674775796549966,-5.00658860115039,40.0098007372411,42261.50726991753,25749.10861846841,25749.10861846841,68010.61588838595,77343.02664510375,77343.02664510375,25749.10861846841,103092.13526357216,103092.13526357216,103092.13526357216,127884.2293865748,127884.2293865748,0.0,0.0,91515.998039091,56434.47866390455,38979.465972429396,24792.09412300265,63771.56009543205,21073.280004552253,1534.9149430431032,0.0,0.8868497134263821,2.816175284909552,0.0014959128700940735,0.0,-0.014674775796549966,354564.921560457,1554955.8507651873,4.385532116154506,1554955.8507651873,4.385532116154506,0.85,0.09557604940574826,4.028046144702076,101325.0,128381.32984069585,1.267025214317255,1.0,0.0,4.028046144703408,1.2847160720268043,1.2850055922914916,3.1353590356718404,22719.699514728312,2316.764594915523,19311.742546947193,1969.2496975977724,0.85,0.8499999101849093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.2548954793065,4632.441516551485,5.558655384788386,4.993607206408121,-2.3271710675741595,7.32077827398228,3.49976500333605,3.5,0.9999328580960143,0.6,0.0002253456612347185,0.9655471431822026,0.0002333864926491682,198.92634129286574,0.0,0.0,0.0,0.001609753656960304,7.863140203169035e-05,0.00014671425920302812,0.0005909718061555785,0.09557604940572692,0.0717042585032427,0.023871790902484223,0.09557604940747456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6791298628,579.5942473996614,0.0,0.09557604940572692,0.0717042585032587,0.023871790902489552,0.3754035813752852,0.3754035813752852,0.12497936062646908,0.0,4.991967726477867,4.991779061661873,4.9925344243393965,4.9919138253538335,4.991675740448329,4.992628968048507,24792.09412300265,21073.280004552253,0.85,1.0664725119882639,0.6627014802001797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663769158267173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.368556663034,1534.9149430431032,0.3754035813752852,0.12497936062646908,6.112871282664199,3.49976500333605
4309.0,-30.001908483833283,4.993614635908507,35.00489984965467,24.108826426696055,5.005350844845145,-26.501229699447784,-40.02518743565304,1.5046720604596324,-0.014694167776042377,-5.006600544794202,40.009800802573864,42261.51566825394,25749.108459953575,25749.108459953575,68010.6241282075,77343.02052705809,77343.02052705809,25749.108459953575,103092.12898701167,103092.12898701167,103092.12898701167,127884.23013070642,127884.23013070642,0.0,0.0,91515.99495205695,56434.49009325281,38979.44984311571,24792.10114369474,63771.55098681046,21073.28597214053,1534.9156245341248,0.0,0.8868496524249467,2.816174145434681,0.0014959128700940735,0.0,-0.014694167776042377,354564.75648944743,1554955.853582717,4.385534165827324,1554955.853582717,4.385534165827324,0.85,0.09557604659514736,4.028046144702076,101325.0,128381.33351531802,1.267025250582956,1.0,0.0,4.028046144702585,1.2847161350742193,1.2850056553531148,3.135358881804167,22719.698748343337,2316.7645167660044,19311.74261492029,1969.2497045290993,0.85,0.8499999418490729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.248203772586,4632.441516551485,5.558663380555265,4.993614635908507,-2.3271812189055052,7.320795854814012,3.4997565771338923,3.5,0.9999304506096836,0.6,0.0002253456612347185,0.9655491748810203,0.00023338600155966855,198.92635783266064,0.0,0.0,0.0,0.001609753656960304,7.86312086918027e-05,0.00014671445254291578,0.0005909725849375676,0.09557604659516902,0.07170425715163932,0.023871789443529703,0.09557604659660417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6794526601,579.5942472940633,0.0,0.09557604659516902,0.07170425715162307,0.023871789443524295,0.37540354808097953,0.37540354808097953,0.12497934425968121,0.0,4.99195999739635,4.991759025769397,4.992563661665429,4.991906377018154,4.99165617820745,4.992657906718591,24792.10114369474,21073.28597214053,0.85,1.0664727935231464,0.6627017065492836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663768806160218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.368088647258,1534.9156245341248,0.37540354808097953,0.12497934425968121,6.112871282664199,3.4997565771338923
4310.0,-30.00192875282722,4.993622066554037,35.00489988971433,24.10881221238526,5.005338130701162,-26.501249212966098,-40.025205386895664,1.5046585908400243,-0.014713538792932468,-5.006612466100516,40.00980086613292,42261.508197171315,25749.108322536358,25749.108322536358,68010.61651970768,77343.01438151603,77343.01438151603,25749.108322536358,103092.12270405238,103092.12270405238,103092.12270405238,127884.23084909523,127884.23084909523,0.0,0.0,91515.99186516058,56434.48568081599,38979.45131593844,24792.108145042846,63771.55946098128,21073.29192328642,1534.9163044098582,0.0,0.8868495915439603,2.816173008300991,0.0014959128700940735,0.0,-0.014713538792932468,354564.5917282509,1554955.8563233665,4.385536211453207,1554955.8563233665,4.385536211453207,0.85,0.09557604377574833,4.028046144702076,101325.0,128381.33295855708,1.2670252450881527,1.0,0.0,4.0280461447033655,1.2847161980792954,1.2850057183723895,3.135358728039838,22719.69798199254,2316.7644386199713,19311.747166993413,1969.2501687113759,0.85,0.850000170878141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.241522207767,4632.441516551485,5.558671368729517,4.993622066554037,-2.3271913484438818,7.320813414997919,3.4997481637105223,3.5,0.9999280467744349,0.6,0.0002253456612347185,0.9655512118471955,0.000233385509199051,198.9263744153015,0.0,0.0,0.0,0.001609753656960304,7.86310489225167e-05,0.0001467146123122018,0.0005909732284956242,0.09557604377570914,0.0717042557815428,0.023871787994166345,0.09557604377755473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6797666943,579.5942471913312,0.0,0.09557604377570914,0.07170425578157219,0.023871787994176132,0.37540351474939865,0.37540351474939865,0.1249793279629316,0.0,4.991952315728042,4.991739065037564,4.992592863070286,4.991898927307602,4.99163656042424,4.992687006731444,24792.108145042846,21073.29192328642,0.85,1.0664725324981281,0.6627015013335071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663768453990658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3676206986,1534.9163044098582,0.37540351474939865,0.1249793279629316,6.112871282664199,3.4997481637105223
4311.0,-30.001948895749692,4.993629498495276,35.004899929160004,24.108797998074465,5.005325446069711,-26.501268610068177,-40.02521956628186,1.504645160388145,-0.014732797256669983,-5.00662434982492,40.009800928368534,42261.4854807487,25749.108167051432,25749.108167051432,68010.59364780012,77343.00825991921,77343.00825991921,25749.108167051432,103092.11642697064,103092.11642697064,103092.11642697064,127884.23155000428,127884.23155000428,0.0,0.0,91515.98876311955,56434.46598394881,38979.46975463415,24792.115123033636,63771.58487766779,21073.29785457859,1534.9169820953657,0.0,0.8868495308588709,2.8161718740749504,0.0014959128700940735,0.0,-0.014732797256669983,354564.4274863799,1554955.859007109,4.385538250497056,1554955.859007109,4.385538250497056,0.8500000000000001,0.09557604094014105,4.028046144702076,101325.0,128381.32755797602,1.2670251917885618,1.0,0.0,4.028046144703424,1.284716260901168,1.2850057812084195,3.1353585747226327,22719.69721188194,2316.764360090545,19311.738200101103,1969.249254342829,0.85,0.8499998050150711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.2348507445095,4632.441516551485,5.55867934090452,4.993629498495276,-2.3272014450094733,7.320830943504749,3.499739763015105,3.5,0.9999256465757442,0.6,0.0002253456612347185,0.9655532361482057,0.0002333850199018229,198.92639089480247,0.0,0.0,0.0,0.001609753656960304,7.863092272364226e-05,0.00014671473851107623,0.0005909737368305138,0.09557604094011665,0.07170425438699088,0.02387178655312578,0.09557604094188236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6800741887,579.5942470907395,0.0,0.09557604094011665,0.07170425438700917,0.023871786553131873,0.37540348137920004,0.37540348137920004,0.12497931173952491,0.0,4.991944681153143,4.9917192093656695,4.992621937460967,4.991891552568234,4.99161719645889,4.992715644515442,24792.115123033636,21073.29785457859,0.85,1.0664717487931965,0.6627008809929746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376810176683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36715102696,1534.9169820953657,0.37540348137920004,0.12497931173952491,6.112871282664199,3.499739763015105
4312.0,-30.00196900348648,4.993636931719027,35.00489996800657,24.10878388853746,5.005312809420338,-26.501287970704198,-40.025241289380915,1.5046317766380706,-0.014751954355688213,-5.006636203502962,40.009800989809705,42261.49425474438,25749.10801314988,25749.10801314988,68010.60226789425,77343.00214562556,77343.00214562556,25749.10801314988,103092.11015877544,103092.11015877544,103092.11015877544,127884.23224307533,127884.23224307533,0.0,0.0,91515.98567356465,56434.47778268347,38979.45321209019,24792.122084299892,63771.57529639009,21073.303771654908,1534.9176581425677,0.0,0.8868494703295231,2.8161707420275386,0.0014959128700940735,0.0,-0.014751954355688213,354564.26366011874,1554955.861657492,4.3855402843081075,1554955.861657492,4.3855402843081075,0.85,0.09557603809299299,4.028046144702076,101325.0,128381.3310655699,1.267025226405822,1.0,0.0,4.028046144701368,1.2847163235045955,1.2850058438259553,3.135358421938559,22719.696444871137,2316.7642818772097,19311.738172666563,1969.2492515452846,0.85,0.8499998325033121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.228189420428,4632.441516551485,5.558687301277257,4.993636931719027,-2.3272115141031415,7.320848445822168,3.4997313750949686,3.5,0.9999232500271339,0.6,0.0002253456612347185,0.9655552569177241,0.00023338453146024392,198.92640734551966,0.0,0.0,0.0,0.001609753656960304,7.86307293848447e-05,0.00014671493184987379,0.000590974515608112,0.09557603809298307,0.07170425297188245,0.023871785121100626,0.095576038094885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6803777597,579.5942469914318,0.0,0.09557603809298307,0.07170425297188988,0.023871785121103103,0.37540344797117375,0.37540344797117375,0.12497929558655463,0.0,4.99193710139474,4.991699469546518,4.992650883341241,4.99188424914729,4.9915979771255365,4.992744133412657,24792.122084299892,21073.303771654908,0.85,1.0664720441952784,0.662701118144351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663767749481596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.366683205317,1534.9176581425677,0.37540344797117375,0.12497929558655463,6.112871282664199,3.4997313750949686
4313.0,-30.001989165462746,4.993644365974169,35.00490000628925,24.10876970915126,5.005300166745852,-26.50130738076267,-40.025255468767114,1.504618382045784,-0.014771035605349425,-5.006648038478158,40.00980105107842,42261.47146904478,25749.10788938297,25749.10788938297,68010.57935842776,77342.99601253959,77342.99601253959,25749.10788938297,103092.10390192256,103092.10390192256,103092.10390192256,127884.23293932047,127884.23293932047,0.0,0.0,91515.98258472001,56434.45804122543,38979.47171499398,24792.12903739791,63771.600752391896,21073.30968178822,1534.9183333009084,0.0,0.8868494098959725,2.8161696111683594,0.0014959128700940735,0.0,-0.014771035605349425,354564.10009252356,1554955.864300389,4.385542314900531,1554955.864300389,4.385542314900531,0.8499999999999999,0.0955760352412931,4.028046144702076,101325.0,128381.3303974568,1.2670252198120582,1.0,0.0,4.028046144702482,1.2847163861587445,1.2850059064942236,3.1353582690307142,22719.695678036667,2316.7642036818556,19311.742649328833,1969.249708037794,0.85,0.8500000582313111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.2215382341055,4632.441516551485,5.558695256012957,4.993644365974169,-2.3272215640970035,7.3208659300711725,3.4997229999482924,3.5,0.9999208571280835,0.6,0.0002253456612347185,0.9655572831427441,0.0002333840417020647,198.92642384061455,0.0,0.0,0.0,0.001609753656960304,7.863060318644461e-05,0.00014671505804827388,0.0005909750239410908,0.0955760352412852,0.0717042515418748,0.023871783699410395,0.0955760352431565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6806804782,579.5942468924039,0.0,0.0955760352412852,0.07170425154188073,0.02387178369941237,0.3754034145266766,0.3754034145266766,0.12497927950152012,0.0,4.991929581226202,4.991679821900561,4.9926797909513425,4.991877002872798,4.9915787337080815,4.992772923463406,24792.12903739791,21073.30968178822,0.85,1.066471259244294,0.6627004963092394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663767397135581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.366215417132,1534.9183333009084,0.3754034145266766,0.12497927950152012,6.112871282664199,3.4997229999482924
