time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4314.0,-30.00200919749168,4.993651801486632,35.004900043932764,24.108755599614256,5.005287587749909,-26.50132666749556,-40.02527719186617,1.504605057753735,-0.014790077831889903,-5.0066598324610245,40.00980110902678,42261.48050466718,25749.107738504437,25749.107738504437,68010.58824317162,77342.98988955005,77342.98988955005,25749.107738504437,103092.09762805449,103092.09762805449,103092.09762805449,127884.23358155883,127884.23358155883,0.0,0.0,91515.97947916346,56434.470094280245,38979.454872092465,24792.135953504352,63771.59082559682,21073.3155604787,1534.9190054087614,0.0,0.8868493496827154,2.8161684845736397,0.0014959128700940735,0.0,-0.014790077831889903,354563.93709054176,1554955.8667987417,4.385544338091178,1554955.8667987417,4.385544338091178,0.85,0.0955760323683803,4.028046144702076,101325.0,128381.33379369846,1.2670252533303574,1.0,0.0,4.028046144700811,1.284716448484065,1.2850059688335898,3.1353581169253926,22719.69490705331,2316.7641250634324,19311.742562132375,1969.24969914623,0.85,0.8500000832377842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.214897127106,4632.441516551485,5.558703192823374,4.993651801486632,-2.327231578642774,7.3208833801294055,3.4997146375014587,3.5,0.9999184678575597,0.6,0.0002253456612347185,0.965559296312938,0.00023338355510139886,198.92644022939845,0.0,0.0,0.0,0.001609753656960304,7.863040984837251e-05,0.000146715251386346,0.0005909758027157669,0.09557603236836124,0.0717042500839691,0.023871782284392136,0.09557603236991628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6809667903,579.5942467987425,0.0,0.09557603236836124,0.0717042500839834,0.0238717822843969,0.3754033810454347,0.3754033810454347,0.12497926348780976,0.0,4.991922099827661,4.991660278036477,4.992708542063156,4.9918697546291355,4.991559683048138,4.992801126643656,24792.135953504352,21073.3155604787,0.85,1.0664715645743832,0.6627007411536009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663767044740688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36574587209,1534.9190054087614,0.3754033810454347,0.12497926348780976,6.112871282664199,3.4997146375014587
4315.0,-30.00202929064868,4.993659237923766,35.00490008101838,24.108741559926443,5.005275021211719,-26.501346008001008,-40.02529514310879,1.504591738564079,-0.0148090055083685,-5.00667161165524,40.00980116806357,42261.47364040284,25749.10762754383,25749.10762754383,68010.58126794666,77342.9837516525,77342.9837516525,25749.10762754383,103092.09137919632,103092.09137919632,103092.09137919632,127884.23425022679,127884.23425022679,0.0,0.0,91515.97638847765,56434.4662772282,38979.45567916605,24792.14287103046,63771.59855019651,21073.32144037589,1534.9196772684236,0.0,0.8868492895408482,2.8161673582050666,0.0014959128700940735,0.0,-0.0148090055083685,354563.77429350425,1554955.8693447942,4.38554635888329,1554955.8693447942,4.38554635888329,0.85,0.09557602949488919,4.028046144702076,101325.0,128381.33295855708,1.2670252450881527,1.0,0.0,4.028046144701427,1.2847165107855247,1.2850060311490896,3.1353579648783176,22719.694139761745,2316.7640468214677,19311.742469807403,1969.2496897317028,0.85,0.85000010788041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.208266154952,4632.441516551485,5.55871112611207,4.993659237923766,-2.327241576984119,7.320900814907885,3.499706287824342,3.5,0.9999160822355263,0.6,0.0002253456612347185,0.965561315630905,0.00023338306701680146,198.92645666819575,0.0,0.0,0.0,0.001609753656960304,7.863025008058695e-05,0.00014671541115413153,0.0005909764462677795,0.09557602949488266,0.07170424861434285,0.0238717808805398,0.09557602949655654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6812584805,579.5942467033208,0.0,0.09557602949488266,0.07170424861434777,0.023871780880541434,0.3754033475279947,0.3754033475279947,0.12497924754093621,0.0,4.99191467940534,4.991640823777686,4.992737268166309,4.991862606146867,4.9915406152490505,4.992829780734212,24792.14287103046,21073.32144037589,0.85,1.0664713260153502,0.6627005532429547,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376669228621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.365278258265,1534.9196772684236,0.3754033475279947,0.12497924754093621,6.112871282664199,3.499706287824342
4316.0,-30.002049349556295,4.993666675329711,35.00490011750402,24.108727450389438,5.005262460799153,-26.501365317070274,-40.02531309435142,1.5045784283131058,-0.014827892811979382,-5.006683358682722,40.00980122475947,42261.466895708516,25749.10751128662,25749.10751128662,68010.57440699513,77342.97760995643,77342.97760995643,25749.10751128662,103092.08512124306,103092.08512124306,103092.08512124306,127884.23488252393,127884.23488252393,0.0,0.0,91515.97328260446,56434.462568356445,38979.456349164466,24792.14976128087,63771.60611044534,21073.32729708874,1534.920346833832,0.0,0.8868492295710667,2.816166235061545,0.0014959128700940735,0.0,-0.014827892811979382,354563.61194111535,1554955.8717901397,4.38554837389343,1554955.8717901397,4.38554837389343,0.8500000000000001,0.09557602660660743,4.028046144702076,101325.0,128381.33629912269,1.267025278056972,1.0,0.0,4.028046144704445,1.2847165730451795,1.285006093422775,3.135357812933283,22719.69336869978,2316.763968195029,19311.737875298928,1969.2492212222246,0.85,0.849999934501938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.201645239642,4632.441516551485,5.558719046211667,4.993666675329711,-2.3272515464268557,7.320918221756568,3.4996979508186885,3.5,0.999913700233911,0.6,0.0002253456612347185,0.9655633315114325,0.00023338257976509576,198.92647307897528,0.0,0.0,0.0,0.001609753656960304,7.863009031310148e-05,0.000146715570921617,0.0005909770898185834,0.09557602660660623,0.07170424712167973,0.023871779484926494,0.09557602660830351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.681538605,579.5942466116834,0.0,0.09557602660660623,0.07170424712168064,0.023871779484926792,0.37540331397400306,0.37540331397400306,0.12497923166518235,0.0,4.991907302783716,4.991621453529547,4.992765917299209,4.991855465870742,4.991521642189184,4.992858183118187,24792.14976128087,21073.32729708874,0.85,1.0664710919967795,0.6627003689152245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376633978791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3648087521,1534.920346833832,0.37540331397400306,0.12497923166518235,6.112871282664199,3.4996979508186885
4317.0,-30.002069364257473,4.993674113758606,35.0049001533272,24.108713445626222,5.00524996375736,-26.501384580013728,-40.02533101066945,1.504565179513612,-0.014846765570723619,-5.006695072988555,40.00980127843503,42261.46030197572,25749.107388532666,25749.107388532666,68010.56769050838,77342.97145802197,77342.97145802197,25749.107388532666,103092.07884655464,103092.07884655464,103092.07884655464,127884.2354666135,127884.2354666135,0.0,0.0,91515.97017426328,56434.45901821702,38979.45684005139,24792.156620058868,63771.61346011025,21073.33312705004,1534.9210138530623,0.0,0.8868491697785941,2.816165115543248,0.0014959128700940735,0.0,-0.014846765570723619,354563.45004058606,1554955.874104184,4.385550382946104,1554955.874104184,4.385550382946104,0.8500000000000001,0.09557602370208063,4.028046144702076,101325.0,128381.33540830518,1.2670252692652868,1.0,0.0,4.028046144700812,1.2847166350173964,1.2850061554089578,3.1353576616897563,22719.692597025107,2316.7638895061114,19311.742205423157,1969.2496627720127,0.85,0.85000015396123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.195034393004,4632.441516551485,5.558726952848778,4.993674113758606,-2.3272614865441597,7.320935600302765,3.499689626499355,3.5,0.9999113218569586,0.6,0.0002253456612347185,0.965565342953816,0.00023338209358814672,198.92648945359093,0.0,0.0,0.0,0.001609753656960304,7.862993085674749e-05,0.000146715730377971,0.0005909777321161353,0.09557602370205895,0.07170424560481094,0.02387177809724801,0.09557602370361486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6818038058,579.5942465249254,0.0,0.09557602370205895,0.0717042456048272,0.023871778097253424,0.37540328038289716,0.37540328038289716,0.12497921586080543,0.0,4.991899957342525,4.991602163240088,4.992794451104203,4.991848307417854,4.991502734004996,4.992886317866066,24792.156620058868,21073.33312705004,0.85,1.066470863765265,0.6627001891430999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663765987243703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.364339262294,1534.9210138530623,0.37540328038289716,0.12497921586080543,6.112871282664199,3.499689626499355
4318.0,-30.002089346072104,4.993681553008854,35.004900188598675,24.108699440863006,5.005237470203897,-26.501403813011297,-40.025348926987476,1.5045519371430893,-0.014865460233522754,-5.006706766651161,40.00980133401191,42261.45382320024,25749.107289970172,25749.107289970172,68010.5611131704,77342.96531941026,77342.96531941026,25749.107289970172,103092.07260938043,103092.07260938043,103092.07260938043,127884.2360920483,127884.2360920483,0.0,0.0,91515.96706733933,56434.455571129314,38979.45721801112,24792.163482667882,63771.62070067901,21073.338960267698,1534.9216806300035,0.0,0.8868491100844755,2.8161639961029383,0.0014959128700940735,0.0,-0.014865460233522754,354563.28842628706,1554955.876501181,4.38555238869422,1554955.876501181,4.38555238869422,0.85,0.09557602079519739,4.028046144702076,101325.0,128381.33863751858,1.267025301135145,1.0,0.0,4.0280461447008955,1.2847166969595472,1.2850062173650676,3.1353575105196207,22719.691825702277,2316.763810853072,19311.737542687224,1969.24918730527,0.85,0.8499999775894974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.188433629318,4632.441516551485,5.558734852631148,4.993681553008854,-2.3272714062249253,7.32095295923378,3.4996813148842874,3.5,0.9999089471097964,0.6,0.0002253456612347185,0.965567351095671,0.00023338160821097462,198.92650580130385,0.0,0.0,0.0,0.001609753656960304,7.862977140069176e-05,0.00014671588983402673,0.0005909783744124859,0.09557602079517129,0.07170424407446835,0.023871776720702943,0.09557602079705232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6820784026,579.5942464350954,0.0,0.09557602079517129,0.07170424407448793,0.02387177672070946,0.37540324675403725,0.37540324675403725,0.12497920012563293,0.0,4.991892672967708,4.991582970664524,4.992822935906247,4.991841306417655,4.991483971396178,4.992914645753501,24792.163482667882,21073.338960267698,0.85,1.0664706395402346,0.6627000123073594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663765634651019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.363869989465,1534.9216806300035,0.37540324675403725,0.12497920012563293,6.112871282664199,3.4996813148842874
4319.0,-30.002109206934673,4.993688993320248,35.004900223285475,24.108685471024387,5.00522502506173,-26.501422932312007,-40.0253668782301,1.50453875043906,-0.01488405896571976,-5.006718418995731,40.009801387524774,42261.44776506571,25749.10716263277,25749.10716263277,68010.55492769848,77342.95920773654,77342.95920773654,25749.10716263277,103092.06637036931,103092.06637036931,103092.06637036931,127884.2366859972,127884.2366859972,0.0,0.0,91515.96395797988,56434.45251530895,38979.457158523255,24792.17031562788,63771.62747415114,21073.3447682837,1534.9223447701324,0.0,0.8868490506078801,2.816162880221689,0.0014959128700940735,0.0,-0.01488405896571976,354563.127382585,1554955.8788085233,4.385554387133651,1554955.8788085233,4.385554387133651,0.85,0.09557601786884554,4.028046144702076,101325.0,128381.33763534891,1.2670252912444995,1.0,0.0,4.028046144699718,1.2847167586413202,1.285006279060741,3.1353573599849534,22719.691053774815,2316.7637321383772,19311.741810398635,1969.2496224907218,0.85,0.8500001943111828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.18184290167,4632.441516551485,5.5587427341805595,4.993688993320248,-2.3272812902933144,7.320970283613562,3.4996730159143765,3.5,0.9999065759755361,0.6,0.0002253456612347185,0.9655693470864966,0.0002333811257727632,198.92652205006496,0.0,0.0,0.0,0.001609753656960304,7.862961163410527e-05,0.00014671604960061322,0.0005909790179596686,0.09557601786881949,0.07170424251751815,0.023871775351301337,0.09557601787049949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6823427987,579.5942463486025,0.0,0.09557601786881949,0.0717042425175377,0.023871775351307842,0.3754032130880419,0.3754032130880419,0.12497918446187366,0.0,4.991885440466149,4.991563904199893,4.99285124960079,4.991834360029998,4.991465487998028,4.992942353625551,24792.17031562788,21073.3447682837,0.85,1.066470429271474,0.6626998469216698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663765282019415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.363400708302,1534.9223447701324,0.3754032130880419,0.12497918446187366,6.112871282664199,3.4996730159143765
4320.0,-30.0021291260469,4.993696434429403,35.00490025742302,24.108671536110364,5.0052126043002465,-26.501442101601096,-40.025384759623535,1.5045255798544734,-0.014902584854723955,-5.006730053565938,40.00980144090022,42261.441501455076,25749.107066901477,25749.107066901477,68010.54856835655,77342.95307565652,77342.95307565652,25749.107066901477,103092.060142558,103092.060142558,103092.060142558,127884.237283637,127884.237283637,0.0,0.0,91515.96086166061,56434.44928745928,38979.45730466814,24792.177141079013,63771.63444574716,21073.350569917162,1534.9230080811262,0.0,0.8868489912218145,2.816161765452406,0.0014959128700940735,0.0,-0.014902584854723955,354562.9665838432,1554955.8811110489,4.385556382531422,1554955.8811110489,4.385556382531422,0.85,0.09557601493838963,4.028046144702076,101325.0,128381.3318450352,1.2670252340985462,1.0,0.0,4.028046144702687,1.2847168202476988,1.2850063406810033,3.1353572096343,22719.690285084696,2316.7636537537996,19311.737075509795,1969.24913966643,0.85,0.8500000146651561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.175262268625,4632.441516551485,5.558750610461738,4.993696434429403,-2.3272911560256273,7.3209875904550294,3.4996647296633285,3.5,0.9999042084752368,0.6,0.0002253456612347185,0.9655713489358058,0.00023338064192053836,198.92653834648453,0.0,0.0,0.0,0.001609753656960304,7.862945248947733e-05,0.00014671620874524117,0.0005909796590015736,0.09557601493844031,0.0717042409464634,0.02387177399197692,0.09557601493977992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.682606518,579.5942462623324,0.0,0.09557601493844031,0.07170424094642537,0.023871773991964256,0.3754031793871939,0.3754031793871939,0.12497916886385431,0.0,4.991878269421534,4.9915449402350305,4.992879501477944,4.991827468711222,4.991446967934792,4.9929703921225155,24792.177141079013,21073.350569917162,0.85,1.0664702129630312,0.6626996762550976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376492933752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.362933184155,1534.9230080811262,0.3754031793871939,0.12497916886385431,6.112871282664199,3.4996647296633285
4321.0,-30.002149024178316,4.993703876264292,35.00490029099166,24.10865760119634,5.005200197969976,-26.501461250558865,-40.02540271086616,1.5045124243505308,-0.014921067620491613,-5.006741661694297,40.009801492604794,42261.43531043855,25749.106979813278,25749.106979813278,68010.54229025183,77342.94693127259,77342.94693127259,25749.106979813278,103092.05391108587,103092.05391108587,103092.05391108587,127884.23785697925,127884.23785697925,0.0,0.0,91515.95775040831,56434.44612957429,38979.45735648225,24792.183945893383,63771.64130237563,21073.356354009375,1534.923669607178,0.0,0.8868489319770312,2.8161606532204693,0.0014959128700940735,0.0,-0.014921067620491613,354562.8061526026,1554955.8833415315,4.3855583731822225,1554955.8833415315,4.3855583731822225,0.85,0.09557601199718511,4.028046144702076,101325.0,128381.33496289642,1.267025264869444,1.0,0.0,4.028046144702401,1.2847168817835428,1.2850064022307148,3.135357059455802,22719.689512687313,2316.763574991186,19311.736818662437,1969.2491134752886,0.85,0.8500000322574047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.168691668516,4632.441516551485,5.558758476591319,4.993703876264292,-2.327300997127229,7.321004873391521,3.4996564560534575,3.5,0.9999018445867022,0.6,0.0002253456612347185,0.9655733486810377,0.00023338015857887764,198.92655462574172,0.0,0.0,0.0,0.001609753656960304,7.862929272349003e-05,0.00014671636851122845,0.0005909803025463428,0.09557601199715234,0.07170423935588081,0.02387177264127152,0.09557601199922268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6828619817,579.5942461787631,0.0,0.09557601199715234,0.0717042393559054,0.023871772641279706,0.3754031456519711,0.3754031456519711,0.12497915333355245,0.0,4.991871147666075,4.991526061309685,4.992907695270276,4.991820594073829,4.991428479129581,4.992998403523075,24792.183945893383,21073.356354009375,0.85,1.0664699998511453,0.6626995079216226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663764576617826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36246383104,1534.923669607178,0.3754031456519711,0.12497915333355245,6.112871282664199,3.4996564560534575
4322.0,-30.002168891312802,4.993711318842141,35.00490032395432,24.108643736131512,5.005187829188788,-26.50148036786816,-40.02542059225959,1.5044993057441554,-0.014939511069201217,-5.006753239250693,40.00980154209162,42261.42922569513,25749.106890658153,25749.106890658153,68010.53611635328,77342.94078078495,77342.94078078495,25749.106890658153,103092.0476714431,103092.0476714431,103092.0476714431,127884.23839621093,127884.23839621093,0.0,0.0,91515.95463568995,56434.443080600126,38979.45728343314,24792.19072476783,63771.648008200966,21073.362116052653,1534.9243289535161,0.0,0.8868488728954882,2.8161595440331224,0.0014959128700940735,0.0,-0.014939511069201217,354562.64614300174,1554955.8854758097,4.385560358348259,1554955.8854758097,4.385560358348259,0.85,0.0955760090421422,4.028046144702076,101325.0,128381.33379369846,1.2670252533303574,1.0,0.0,4.028046144700946,1.2847169431468013,1.2850064636078018,3.1353569096985137,22719.68873942945,2316.763496140828,19311.73652472889,1969.2490835024082,0.85,0.8500000482495104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.16213108517,4632.441516551485,5.558766330276513,4.993711318842141,-2.3273108105781204,7.321022129420262,3.4996481950643648,3.5,0.9998994843041042,0.6,0.0002253456612347185,0.9655753453155552,0.00023337967599107898,198.92657087964207,0.0,0.0,0.0,0.001609753656960304,7.862913357945846e-05,0.00014671652765526003,0.0005909809435858457,0.09557600904213258,0.07170423774337024,0.023871771298762338,0.09557600904382799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6831064876,579.5942460987774,0.0,0.09557600904213258,0.07170423774337745,0.023871771298764742,0.37540311188176484,0.37540311188176484,0.12497913787273535,0.0,4.991864065431855,4.991507264184406,4.992935801596843,4.991813728181512,4.991410067466404,4.993026218233297,24792.19072476783,21073.362116052653,0.85,1.0664697908952767,0.6626993428217561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376422386374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.361994234274,1534.9243289535161,0.37540311188176484,0.12497913787273535,6.112871282664199,3.4996481950643648
4323.0,-30.00218872806168,4.993718762090651,35.00490035634667,24.108629871066682,5.005175473534351,-26.50149945651935,-40.02543850857762,1.5044862019920295,-0.014957844318530533,-5.006764790464513,40.00980159140531,42261.42324656579,25749.106810178753,25749.106810178753,68010.53005674455,77342.93463631155,77342.93463631155,25749.106810178753,103092.0414464903,103092.0414464903,103092.0414464903,127884.23893871097,127884.23893871097,0.0,0.0,91515.95151999166,56434.44013024603,38979.457099717365,24792.197492220672,63771.65459193804,21073.36786838757,1534.9249870531994,0.0,0.8868488139482266,2.8161584364648027,0.0014959128700940735,0.0,-0.014957844318530533,354562.486496491,1554955.8876021155,4.385562339002562,1554955.8876021155,4.385562339002562,0.85,0.09557600607875238,4.028046144702076,101325.0,128381.33685588362,1.2670252835517752,1.0,0.0,4.028046144701455,1.284717004440584,1.2850065249153977,3.1353567601107954,22719.687965928308,2316.7634172656626,19311.73621586516,1969.2490520070728,0.85,0.8500000635935714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.155580523703,4632.441516551485,5.5587741738302325,4.993718762090651,-2.3273205994911983,7.32103936158185,3.499639946702456,3.5,0.9998971276292732,0.6,0.0002253456612347185,0.965577338900787,0.00023337919414228583,198.92658710868562,0.0,0.0,0.0,0.001609753656960304,7.862897412489767e-05,0.00014671668710982083,0.0005909815858761746,0.09557600607875441,0.07170423611299143,0.02387176996576299,0.09557600608019319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6833501381,579.5942460190698,0.0,0.09557600607875441,0.0717042361129899,0.02387176996576248,0.37540307807594847,0.37540307807594847,0.12497912248099566,0.0,4.991857033191025,4.991488559043148,4.992963831796544,4.991806946145971,4.991391780494951,4.993053994146123,24792.197492220672,21073.36786838757,0.85,1.0664695857733382,0.6626991806467641,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663763871074454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.361524595206,1534.9249870531994,0.37540307807594847,0.12497912248099566,6.112871282664199,3.499639946702456
4324.0,-30.002208524649184,4.993726206058846,35.00490038813324,24.10861604092645,5.005163156021405,-26.501518505208722,-40.02545642489565,1.5044731365809119,-0.014976129805063465,-5.006776309679572,40.009801638545454,42261.41740576421,25749.106723816647,25749.106723816647,68010.52412958085,77342.92849060545,77342.92849060545,25749.106723816647,103092.0352144221,103092.0352144221,103092.0352144221,127884.23944806242,127884.23944806242,0.0,0.0,91515.94840225339,56434.43731741192,38979.45676093497,24792.20423364032,63771.660994575286,21073.373598594273,1534.9256429322515,0.0,0.8868487551721199,2.8161573320174624,0.0014959128700940735,0.0,-0.014976129805063465,354562.32729379885,1554955.8896352006,4.385564313906161,1554955.8896352006,4.385564313906161,0.85,0.09557600310079548,4.028046144702076,101325.0,128381.33557533346,1.2670252709137277,1.0,0.0,4.028046144700075,1.2847170655550297,1.285006586043616,3.135356610960764,22719.68719192072,2316.763338338854,19311.731375265314,1969.2485584032584,0.85,0.8499998794936183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.149039967808,4632.441516551485,5.558782004129038,4.993726206058846,-2.3273303597208232,7.321056565779669,3.4996317109471606,3.5,0.9998947745563316,0.6,0.0002253456612347185,0.965579328454242,0.00023337871326995527,198.92660330487467,0.0,0.0,0.0,0.001609753656960304,7.862881467063598e-05,0.0001467168465640825,0.0005909822281652985,0.09557600310076786,0.07170423446002006,0.023871768640747807,0.09557600310261911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.683583049,579.5942459428784,0.0,0.09557600310076786,0.07170423446004077,0.023871768640754704,0.37540304423469295,0.37540304423469295,0.12497910715863708,0.0,4.991850042024964,4.991469946696952,4.9929917477244885,4.991800179874531,4.9913735999280675,4.993081513572463,24792.20423364032,21073.373598594273,0.85,1.0664693857568825,0.6626990225228595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663763518253386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.361054902627,1534.9256429322515,0.37540304423469295,0.12497910715863708,6.112871282664199,3.4996317109471606
4325.0,-30.002228302246973,4.993733650629712,35.004900419343706,24.108602210786216,5.005150863466006,-26.50153753431199,-40.025474306289084,1.5044600955310548,-0.01499432131595313,-5.0067878047140795,40.009801685338445,42261.41162994823,25749.106651496193,25749.106651496193,68010.51828144441,77342.92234255948,77342.92234255948,25749.106651496193,103092.02899405567,103092.02899405567,103092.02899405567,127884.2399574659,127884.2399574659,0.0,0.0,91515.9452845889,56434.43457197788,38979.45634734558,24792.21096341023,63771.66731075581,21073.379318898697,1534.9262975997387,0.0,0.8868486965199607,2.81615622915075,0.0014959128700940735,0.0,-0.01499432131595313,354562.16842442006,1554955.8916528453,4.385566284645244,1554955.8916528453,4.385566284645244,0.85,0.09557600011507167,4.028046144702076,101325.0,128381.33852616641,1.2670253000361846,1.0,0.0,4.028046144702171,1.2847171265555293,1.2850066470578625,3.1353564620888332,22719.68641793145,2316.763259413913,19311.73100337879,1969.2485204813868,0.85,0.8499998920820078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.142509430144,4632.441516551485,5.558789825458954,4.993733650629712,-2.327340097015311,7.3210737476450225,3.4996234878143837,3.5,0.9998924250898239,0.6,0.0002253456612347185,0.965581316103648,0.00023337823285980952,198.92661948553027,0.0,0.0,0.0,0.001609753656960304,7.862865552749891e-05,0.00014671700570721957,0.0005909828692011982,0.09557600011506673,0.07170423278994395,0.023871767325122778,0.09557600011657343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6838142448,579.5942458672451,0.0,0.09557600011506673,0.07170423278994766,0.023871767325124013,0.3754030103582455,0.3754030103582455,0.12497909190353772,0.0,4.991843100574897,4.991451426628032,4.993019585536558,4.991793483398112,4.991355495078039,4.99310908501576,24792.21096341023,21073.379318898697,0.85,1.0664691884255262,0.6626988663164585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663763165398216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.360585353388,1534.9262975997387,0.3754030103582455,0.12497909190353772,6.112871282664199,3.4996234878143837
4326.0,-30.002248040753035,4.993741095772491,35.00490044997229,24.108588450495176,5.005138606453302,-26.501556524677216,-40.02549218768252,1.5044470903774587,-0.015012445182605916,-5.00679927165697,40.00980173081064,42261.40598887276,25749.106582866483,25749.106582866483,68010.51257173924,77342.91619224708,77342.91619224708,25749.106582866483,103092.02277511357,103092.02277511357,103092.02277511357,127884.24044913106,127884.24044913106,0.0,0.0,91515.94216322675,56434.43195985233,38979.45578152713,24792.217674017484,63771.67345554462,21073.38502291486,1534.9269505338486,0.0,0.8868486380151646,2.816155128669102,0.0014959128700940735,0.0,-0.015012445182605916,354562.0099426465,1554955.8936141953,4.385568250433042,1554955.8936141953,4.385568250433042,0.85,0.09557599711807302,4.028046144702076,101325.0,128381.33718994018,1.2670252868486571,1.0,0.0,4.02804614469909,1.2847171873881271,1.2850067079041694,3.135356313626681,22719.685643024204,2316.763180395365,19311.730595412508,1969.2484788804036,0.85,0.8499999031167024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.135988883659,4632.441516551485,5.558797635617774,4.993741095772491,-2.327349808533399,7.3210909043058905,3.499615277270026,3.5,0.9998900792200074,0.6,0.0002253456612347185,0.9655832998287417,0.00023337775340013272,198.92663563420635,0.0,0.0,0.0,0.001609753656960304,7.862849638466022e-05,0.00014671716485005828,0.0005909835102358962,0.09557599711811725,0.07170423110006272,0.023871766018054536,0.09557599711938917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6840389149,579.5942457937497,0.0,0.09557599711811725,0.07170423110002953,0.023871766018043493,0.37540297644683457,0.37540297644683457,0.12497907671611731,0.0,4.99183620533023,4.991432996527294,4.993047338105214,4.9917868264743674,4.991337478357536,4.993136550106044,24792.217674017484,21073.38502291486,0.85,1.0664689961311666,0.6626987140040049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663762812514496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36011552469,1534.9269505338486,0.37540297644683457,0.12497907671611731,6.112871282664199,3.499615277270026
4327.0,-30.00226776125252,4.993748541406281,35.00490048004491,24.108574690204136,5.005126364108747,-26.50157549737165,-40.025510104000546,1.5044341002278792,-0.015030472530440875,-5.006810712945034,40.009801775874166,42261.40040996569,25749.106523945207,25749.106523945207,68010.50693391089,77342.91004360783,77342.91004360783,25749.106523945207,103092.01656755304,103092.01656755304,103092.01656755304,127884.24093959134,127884.24093959134,0.0,0.0,91515.9390421779,56434.42940853574,38979.45514849128,24792.22437203829,63771.67952052957,21073.390716232545,1534.9276021658854,0.0,0.8868485796429778,2.8161540299277004,0.0014959128700940735,0.0,-0.015030472530440875,354561.85181704,1554955.8955571444,4.385570211765276,1554955.8955571444,4.385570211765276,0.85,0.09557599411260327,4.028046144702076,101325.0,128381.34002942091,1.267025314872153,1.0,0.0,4.028046144701472,1.2847172481505487,1.2850067686802842,3.135356165335808,22719.684868194734,2316.7631013847476,19311.730172365595,1969.2484357416238,0.85,0.8499999134847186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.129478321809,4632.441516551485,5.558805435912371,4.993748541406281,-2.3273594960839152,7.3211080374901965,3.4996070793058145,3.5,0.9998877369445184,0.6,0.0002253456612347185,0.9655852817485544,0.0002333772743787536,198.92665176815328,0.0,0.0,0.0,0.001609753656960304,7.862833693129373e-05,0.00014671732430342476,0.0005909841525214142,0.09557599411254893,0.07170422939237535,0.023871764720173577,0.09557599411444863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6842615651,579.5942457209111,0.0,0.09557599411254893,0.07170422939241612,0.02387176472018715,0.3754029425005641,0.3754029425005641,0.12497906159622717,0.0,4.9918293622150145,4.991414659409486,4.993075020102879,4.991780240414585,4.991319561706689,4.993163998340947,24792.22437203829,21073.390716232545,0.85,1.066468806298519,0.6626985634957406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663762459603676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35964581988,1534.9276021658854,0.3754029425005641,0.12497906159622717,6.112871282664199,3.4996070793058145
4328.0,-30.00228744368293,4.993755987561229,35.00490050952911,24.108560929913097,5.005114156917497,-26.501594432287863,-40.02552798539398,1.5044211455224326,-0.01504845221575124,-5.006822123426139,40.00980181888045,42261.394962241604,25749.106461406114,25749.106461406114,68010.50142364771,77342.90389231576,77342.90389231576,25749.106461406114,103092.01035372188,103092.01035372188,103092.01035372188,127884.24139874392,127884.24139874392,0.0,0.0,91515.9359172988,56434.42698722455,38979.454366749174,24792.231045022036,63771.68541177121,21073.39638826873,1534.9282516641274,0.0,0.8868485214346482,2.8161529341504146,0.0014959128700940735,0.0,-0.01504845221575124,354561.6941165228,1554955.8974116948,4.385572167592012,1554955.8974116948,4.385572167592012,0.8500000000000001,0.09557599109326206,4.028046144702076,101325.0,128381.33863751858,1.267025301135145,1.0,0.0,4.028046144701508,1.2847173087471828,1.285006829290574,3.1353560174495536,22719.684092414376,2316.763022277167,19311.73420689248,1969.2488471488716,0.85,0.8500001200870686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.122977725999,4632.441516551485,5.558813223488049,4.993755987561229,-2.327369155896435,7.321125143457664,3.499598893898295,3.5,0.9998853982566558,0.6,0.0002253456612347185,0.9655872598467753,0.00023337679628299734,198.92666787095737,0.0,0.0,0.0,0.001609753656960304,7.86281777890508e-05,0.0001467174834456677,0.0005909847935537125,0.09557599109325032,0.07170422766296028,0.02387176343029004,0.09557599109486674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6844740516,579.5942456514009,0.0,0.09557599109325032,0.07170422766296909,0.023871763430292976,0.37540290851976027,0.37540290851976027,0.12497904654458165,0.0,4.991822562148172,4.991396413671282,4.9931025999787835,4.99177367121041,4.991301740162783,4.993191228392732,24792.231045022036,21073.39638826873,0.85,1.066468621371799,0.6626984168500719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663762106669594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.359175817848,1534.9282516641274,0.37540290851976027,0.12497904654458165,6.112871282664199,3.499598893898295
4329.0,-30.002307108961766,4.99376343411354,35.00490053844066,24.10854723947125,5.005101985288462,-26.501613348211425,-40.02554586678741,1.5044082245381591,-0.01506635871362505,-5.006833510375693,40.00980186116921,42261.38957242152,25749.10641372275,25749.10641372275,68010.49598614426,77342.89773296258,77342.89773296258,25749.10641372275,103092.00414668533,103092.00414668533,103092.00414668533,127884.24185115863,127884.24185115863,0.0,0.0,91515.93279181208,56434.424631271264,38979.45351171202,24792.237704473297,63771.69121618531,21073.4020488023,1534.9288998557925,0.0,0.8868484633485264,2.816151840157451,0.0014959128700940735,0.0,-0.01506635871362505,354561.53674110526,1554955.899235523,4.38557411931268,1554955.899235523,4.38557411931268,0.85,0.09557598806609134,4.028046144702076,101325.0,128381.34136564718,1.267025328059681,1.0,0.0,4.028046144701539,1.2847173691860896,1.2850068897431013,3.1353558699482478,22719.683316483166,2316.762943154203,19311.733714326652,1969.2487969211354,0.85,0.8500001274364577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.1164871041265,4632.441516551485,5.558821002323368,4.99376343411354,-2.327378793326149,7.321142227439689,3.4995907210573813,3.5,0.9998830631592518,0.6,0.0002253456612347185,0.9655892362256258,0.00023337631860476,198.92668395973183,0.0,0.0,0.0,0.001609753656960304,7.862801864710599e-05,0.0001467176425876125,0.0005909854345848096,0.0955759880660969,0.07170422591643537,0.023871762149661545,0.09557598806762342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.684682993,579.594245583049,0.0,0.0955759880660969,0.07170422591643119,0.023871762149660154,0.37540287450464865,0.37540287450464865,0.1249790315597911,0.0,4.991815809233003,4.991378252597372,4.993130114338442,4.9917671516620885,4.9912839625071115,4.993218525434429,24792.237704473297,21073.4020488023,0.85,1.0664684390380905,0.6626982720147077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663761753710816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.358705921117,1534.9288998557925,0.37540287450464865,0.1249790315597911,6.112871282664199,3.4995907210573813
4330.0,-30.002326737225353,4.9937708810028525,35.00490056681053,24.108533583954,5.005089827161065,-26.50163222946931,-40.02556374818084,1.5043953194049984,-0.01508415880772418,-5.006844870981206,40.00980190321459,42261.384311408045,25749.106373282506,25749.106373282506,68010.49068469055,77342.89158000439,77342.89158000439,25749.106373282506,103091.99795328689,103091.99795328689,103091.99795328689,127884.24230521591,127884.24230521591,0.0,0.0,91515.92966320853,56434.42239461221,38979.452520662584,24792.244351929032,63771.696872591616,21073.407699139676,1534.9295467651395,0.0,0.8868484053973168,2.816150747842736,0.0014959128700940735,0.0,-0.01508415880772418,354561.3797298856,1554955.9010487506,4.385576066500412,1554955.9010487506,4.385576066500412,0.85,0.09557598503043903,4.028046144702076,101325.0,128381.33986239263,1.2670253132237121,1.0,0.0,4.0280461447004505,1.284717429550857,1.2850069501214723,3.1353557226278927,22719.682539778172,2316.762863952336,19311.728712629545,1969.2482868899722,0.85,0.8499999363467382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.110006427254,4632.441516551485,5.558828770809524,4.9937708810028525,-2.3273884063449213,7.321159287347774,3.4995825607465973,3.5,0.999880731641885,0.6,0.0002253456612347185,0.9655912088887572,0.0002333758418265383,198.92670001822555,0.0,0.0,0.0,0.001609753656960304,7.862785950545844e-05,0.00014671780172926006,0.0005909860756147095,0.0955759850304373,0.07170422415215483,0.02387176087828246,0.09557598503199861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6848907312,579.59424551509,0.0,0.0955759850304373,0.07170422415215613,0.023871760878282897,0.37540284045506334,0.37540284045506334,0.12497901664289648,0.0,4.991809108989855,4.991360183382767,4.993157563666898,4.991760712173459,4.991266310801848,4.993245764696553,24792.244351929032,21073.407699139676,0.85,1.0664682613129701,0.662698130737235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663761400733222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35823571191,1534.9295467651395,0.37540284045506334,0.12497901664289648,6.112871282664199,3.4995825607465973
4331.0,-30.00234634927242,4.993778328265806,35.00490059460264,24.10851992843675,5.005077691771675,-26.501651093860698,-40.025581629574276,1.5043824363599265,-0.015101916041032837,-5.006856200725384,40.00980194312602,42261.37910580429,25749.10632844554,25749.10632844554,68010.48543424983,77342.88542414371,77342.88542414371,25749.10632844554,103091.99175258925,103091.99175258925,103091.99175258925,127884.24272649817,127884.24272649817,0.0,0.0,91515.92653433366,56434.42021599413,38979.4514648217,24792.250973908922,63771.70243873062,21073.41332782258,1534.9301915127462,0.0,0.886848347610953,2.816149658571244,0.0014959128700940735,0.0,-0.015101916041032837,354561.22314565314,1554955.902770134,4.385578008149415,1554955.902770134,4.385578008149415,0.85,0.0955759819810347,4.028046144702076,101325.0,128381.34253484513,1.2670253395987676,1.0,0.0,4.028046144700687,1.2847174898123113,1.285007010396507,3.135355575559687,22719.68176300582,2316.7627847435997,19311.728181930554,1969.2482327737357,0.85,0.849999942049171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.103535681472,4632.441516551485,5.558836526450256,4.993778328265806,-2.327397991642943,7.32117631990875,3.499574412948396,3.5,0.9998784036995417,0.6,0.0002253456612347185,0.9655931799264543,0.00023337536544311782,198.92671606345465,0.0,0.0,0.0,0.001609753656960304,7.862770036410873e-05,0.00014671796087060976,0.0005909867166434097,0.09557598198101465,0.07170422236607472,0.023871759614939928,0.09557598198278437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6850879274,579.5942454505814,0.0,0.09557598198101465,0.07170422236608977,0.023871759614944935,0.3754028063713645,0.3754028063713645,0.12497900179471627,0.0,4.991802451576632,4.991342204623152,4.9931849127824535,4.991754284684362,4.991248752465765,4.9932727715513465,24792.250973908922,21073.41332782258,0.85,1.0664680858973723,0.6626979912666968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663761047739666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35776558873,1534.9301915127462,0.3754028063713645,0.12497900179471627,6.112871282664199,3.499574412948396
4332.0,-30.002365925193892,4.993785775874254,35.004900621805625,24.108506307844095,5.0050655921628024,-26.50166992216172,-40.02559947604311,1.5043695891306301,-0.015119614013769933,-5.00686750262869,40.00980198155055,42261.374024540026,25749.106286986284,25749.106286986284,68010.4803115263,77342.8792643138,77342.8792643138,25749.106286986284,103091.98555130008,103091.98555130008,103091.98555130008,127884.24312701306,127884.24312701306,0.0,0.0,91515.92340134663,56434.41816157297,38979.45026641518,24792.257575712985,63771.70784212816,21073.418939356037,1534.9308344731198,0.0,0.8868482899718452,2.816148571775323,0.0014959128700940735,0.0,-0.015119614013769933,354561.06694670324,1554955.9044263377,4.385579944850726,1554955.9044263377,4.385579944850726,0.85,0.09557597892029711,4.028046144702076,101325.0,128381.3409202384,1.2670253236638382,1.0,0.0,4.028046144704374,1.2847175499062402,1.2850070705039784,3.1353554289003416,22719.68098521259,2316.762705430763,19311.727615232754,1969.2481749866422,0.85,0.8499999462053208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.097074876034,4632.441516551485,5.558844270912737,4.993785775874254,-2.327407551434179,7.321193327308433,3.4995662776743917,3.5,0.9998760793355405,0.6,0.0002253456612347185,0.9655951473378025,0.0002333748899380952,198.92673207913086,0.0,0.0,0.0,0.001609753656960304,7.862754153387938e-05,0.0001467181197008391,0.0005909873564189027,0.09557597892022399,0.07170422056022269,0.023871758360001303,0.09557597892213965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.685277776,579.5942453884751,0.0,0.09557597892022399,0.07170422056027755,0.023871758360019566,0.3754027722538162,0.3754027722538162,0.12497898701372755,0.0,4.991795835861694,4.991324315024144,4.993212161035615,4.991747888614896,4.991231272368111,4.993299669201633,24792.257575712985,21073.418939356037,0.85,1.0664679152060903,0.6626978554371062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663760694728405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.357295136146,1534.9308344731198,0.3754027722538162,0.12497898701372755,6.112871282664199,3.4995662776743917
4333.0,-30.00238548574681,4.9937932237184794,35.00490064844217,24.10849268725144,5.005053516192438,-26.501688734265475,-40.025617357436545,1.5043567647110725,-0.015137227346826876,-5.006878780620217,40.00980201945778,42261.368995658646,25749.106258692853,25749.106258692853,68010.4752543515,77342.87310071998,77342.87310071998,25749.106258692853,103091.97935941283,103091.97935941283,103091.97935941283,127884.24352439528,127884.24352439528,0.0,0.0,91515.92026795137,56434.41616288977,38979.449005623996,24792.264164982444,63771.71317060644,21073.424540235075,1534.9314761759124,0.0,0.8868482324557153,2.8161474866505074,0.0014959128700940735,0.0,-0.015137227346826876,354560.91107725905,1554955.906061982,4.385581877420086,1554955.906061982,4.385581877420086,0.85,0.0955759758516729,4.028046144702076,101325.0,128381.34353701479,1.2670253494894133,1.0,0.0,4.0280461447034765,1.2847176098934807,1.2850071305047377,3.1353552825013833,22719.680207318008,2316.762626107591,19311.731518807814,1969.24857304052,0.85,0.8500001471229999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.090624004717,4632.441516551485,5.558852006317445,4.9937932237184794,-2.327417088627491,7.32121031234597,3.4995581549167163,3.5,0.9998737585476333,0.6,0.0002253456612347185,0.9655971132089066,0.00023337441480727068,198.9267480822361,0.0,0.0,0.0,0.001609753656960304,7.862738239312441e-05,0.00014671827884159407,0.0005909879974452071,0.09557597585171694,0.07170421873753731,0.023871757114179628,0.09557597585312573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6854650702,579.5942453272054,0.0,0.09557597585171694,0.07170421873750428,0.02387175711416863,0.37540273810261165,0.37540273810261165,0.12497897229860579,0.0,4.991789267099591,4.991306511541154,4.993239338614956,4.991741553273414,4.991213858959213,4.993326609684175,24792.264164982444,21073.424540235075,0.85,1.0664677467955932,0.6626977212074913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663760341700785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35682475354,1534.9314761759124,0.37540273810261165,0.12497897229860579,6.112871282664199,3.4995581549167163
4334.0,-30.00240501110199,4.9938006717645065,35.00490067450222,24.10847913650798,5.005041475663081,-26.50170751114526,-40.02563523882998,1.5043439757063808,-0.015154782013667045,-5.006890031278749,40.009802055939126,42261.36408788638,25749.1062344768,25749.1062344768,68010.47032236318,77342.86693281886,77342.86693281886,25749.1062344768,103091.97316729566,103091.97316729566,103091.97316729566,127884.24390202203,127884.24390202203,0.0,0.0,91515.9171303544,56434.414285422026,38979.44760548041,24792.270734726375,63771.71834020679,21073.430124517417,1534.9321161406958,0.0,0.886848175083987,2.816146403948964,0.0014959128700940735,0.0,-0.015154782013667045,354560.75558597967,1554955.9076352438,4.385583805137658,1554955.9076352438,4.385583805137658,0.85,0.09557597277215113,4.028046144702076,101325.0,128381.34186673202,1.2670253330050039,1.0,0.0,4.028046144701832,1.2847176697150706,1.2850071903398088,3.1353551365067087,22719.679428380317,2316.762546678052,19311.730893587788,1969.2485092858203,0.85,0.8500001487461356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.084183041723,4632.441516551485,5.558859730733194,4.9938006717645065,-2.327426600740441,7.321227272504947,3.4995500446428482,3.5,0.999871441326528,0.6,0.0002253456612347185,0.965599075546885,0.00023337394053229575,198.92676405654754,0.0,0.0,0.0,0.001609753656960304,7.862722325266785e-05,0.00014671843798205064,0.0005909886384703097,0.09557597277215263,0.07170421689541259,0.023871755876740033,0.09557597277366418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.685645318,579.5942452682406,0.0,0.09557597277215263,0.07170421689541147,0.023871755876739655,0.3754027039177801,0.3754027039177801,0.12497895765005555,0.0,4.9917827409074675,4.991288790541603,4.993266438881278,4.991735249265105,4.991196519801292,4.99335345259135,24792.270734726375,21073.430124517417,0.85,1.0664675830051131,0.6626975905280168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663759988662002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35635402629,1534.9321161406958,0.3754027039177801,0.12497895765005555,6.112871282664199,3.4995500446428482
