time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4335.0,-30.002424521951184,4.993808119928837,35.00490070001253,24.10846558576452,5.005029445902944,-26.501726273895674,-40.02565308529881,1.5043311978474436,-0.01517224199130851,-5.006901257018037,40.009802092047,42261.35923026062,25749.1062202803,25749.1062202803,68010.46545054091,77342.86076637972,77342.86076637972,25749.1062202803,103091.96698666002,103091.96698666002,103091.96698666002,127884.24427899215,127884.24427899215,0.0,0.0,91515.91399269522,56434.41245657601,38979.44615124357,24792.277292332124,63771.72344357569,21073.435698482306,1534.9327548474469,0.0,0.8868481178401694,2.8161453229095814,0.0014959128700940735,0.0,-0.01517224199130851,354560.60043877485,1554955.9091930813,4.385585728557534,1554955.9091930813,4.385585728557534,0.85,0.09557596968457752,4.028046144702076,101325.0,128381.34431648013,1.267025357182138,1.0,0.0,4.0280461447014755,1.2847177294845311,1.2850072501227388,3.1353549906392697,22719.67864942718,2316.762467246938,19311.725763965867,1969.2479862099563,0.85,0.8499999521099196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.07775197925,4632.441516551485,5.558867445452078,4.993808119928837,-2.3274360895663304,7.321244209495168,3.4995419468429305,3.5,0.9998691276694087,0.6,0.0002253456612347185,0.965601036431272,0.000233373466610563,198.92678001899378,0.0,0.0,0.0,0.001609753656960304,7.862706442332891e-05,0.0001467185968113896,0.0005909892782422161,0.09557596968461257,0.07170421503613743,0.023871754648475144,0.09557596968603384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6858237196,579.5942452098814,0.0,0.09557596968461257,0.07170421503611113,0.023871754648466394,0.3754026696991819,0.3754026696991819,0.1249789430681906,0.0,4.99177626362092,4.991271155705022,4.993293476148949,4.991729015026749,4.991179277044523,4.993380285280807,24792.277292332124,21073.435698482306,0.85,1.0664674212657212,0.6626974613231656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663759635613663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.355883352153,1534.9327548474469,0.3754026696991819,0.1249789430681906,6.112871282664199,3.4995419468429305
4336.0,-30.002444008464362,4.993815568240808,35.00490072492598,24.108452069945656,5.005017450104852,-26.501745011349726,-40.02567093176765,1.5043184529902645,-0.015189676842965127,-5.006912452606985,40.009802125682945,42261.35445579792,25749.106202563555,25749.106202563555,68010.46065836147,77342.8545918217,77342.8545918217,25749.106202563555,103091.96079438526,103091.96079438526,103091.96079438526,127884.2446171508,127884.2446171508,0.0,0.0,91515.91085080465,56434.41071478111,38979.444595581714,24792.283822765552,63771.728418347266,21073.44124935072,1534.9333913116864,0.0,0.8868480607591477,2.816144245067118,0.0014959128700940735,0.0,-0.015189676842965127,354560.4457091727,1554955.9106423615,4.385587646507558,1554955.9106423615,4.385587646507558,0.85,0.09557596658302599,4.028046144702076,101325.0,128381.34259052124,1.267025340148248,1.0,0.0,4.028046144702753,1.2847177890996282,1.2850073097512704,3.1353548451485684,22719.67786942356,2316.762387708704,19311.729587571805,1969.248376109253,0.85,0.8500001495867061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.071330797588,4632.441516551485,5.558875147574607,4.993815568240808,-2.3274455512776977,7.321261119518505,3.499533861492111,3.5,0.9998668175691746,0.6,0.0002253456612347185,0.9656029948741299,0.00023337299328083914,198.92679596153246,0.0,0.0,0.0,0.001609753656960304,7.862690559428656e-05,0.00014671875564043193,0.0005909899180129278,0.09557596658294626,0.07170421315497534,0.02387175342797092,0.09557596658478121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6859899085,579.594245155513,0.0,0.09557596658294626,0.07170421315503515,0.023871753427990836,0.3754026354469836,0.3754026354469836,0.12497892855391879,0.0,4.991769822502533,4.991253600764708,4.993320418243286,4.9917227757640035,4.991162098875748,4.993406903854179,24792.283822765552,21073.44124935072,0.85,1.0664672629257874,0.6626973347587555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375928255973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.355412317767,1534.9333913116864,0.3754026354469836,0.12497892855391879,6.112871282664199,3.499533861492111
4337.0,-30.002463471091524,4.99382301660902,35.004900749263506,24.108438554126792,5.005005477645632,-26.50176372496843,-40.02568881316108,1.5043057315225195,-0.01520702709649413,-5.006923623742738,40.00980215873451,42261.349763563565,25749.106195814515,25749.106195814515,68010.45595937807,77342.84841520885,77342.84841520885,25749.106195814515,103091.95461102336,103091.95461102336,103091.95461102336,127884.24495106284,127884.24495106284,0.0,0.0,91515.90770665492,56434.409055009375,38979.44294627283,24792.290340039464,63771.733286312294,21073.446789033544,1534.934026468675,0.0,0.8868480038043356,2.8161431689659526,0.0014959128700940735,0.0,-0.01520702709649413,354560.291317321,1554955.9120687577,4.3855895602170465,1554955.9120687577,4.3855895602170465,0.85,0.0955759634731856,4.028046144702076,101325.0,128381.34498459323,1.2670253637759017,1.0,0.0,4.028046144703068,1.2847178486053257,1.285007369270378,3.1353546999248705,22719.677088859084,2316.762308113279,19311.724401270458,1969.2478472536961,0.85,0.8499999505160325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.064919503951,4632.441516551485,5.558882840219776,4.99382301660902,-2.3274549900660215,7.321278006675041,3.499525788599437,3.5,0.9998645110284106,0.6,0.0002253456612347185,0.9656049509206546,0.00023337252053219385,198.9268118845318,0.0,0.0,0.0,0.001609753656960304,7.86267464547228e-05,0.00014671891477999568,0.000590990559034434,0.09557596347321423,0.07170421125664575,0.02387175221656848,0.09557596347479792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6861532115,579.5942451020935,0.0,0.09557596347321423,0.07170421125662427,0.02387175221656133,0.3754026011609957,0.3754026011609957,0.1249789141059725,0.0,4.991763424480155,4.991236127439663,4.993347287738402,4.991716596646256,4.991144998535049,4.993433529465335,24792.290340039464,21073.446789033544,0.85,1.0664671078334256,0.6626972105936842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663758929498807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.354941120557,1534.934026468675,0.3754026011609957,0.1249789141059725,6.112871282664199,3.499525788599437
4338.0,-30.002482910205703,4.99383046498703,35.004900773012594,24.10842510815712,5.004993539647643,-26.501782413979765,-40.025702852848895,1.5042930434217447,-0.015224326411384936,-5.006934768439271,40.00980219027019,42261.32946653782,25749.106194638756,25749.106194638756,68010.43566117657,77342.84223141376,77342.84223141376,25749.106194638756,103091.94842605252,103091.94842605252,103091.94842605252,127884.24526366542,127884.24526366542,0.0,0.0,91515.90455975306,56434.39179487725,38979.45862763979,24792.2968376129,63771.75546525269,21073.452311970963,1534.9346598986717,0.0,0.8868479469895862,2.8161420952815726,0.0014959128700940735,0.0,-0.015224326411384936,354560.1372908485,1554955.9134284023,4.385591469220523,1554955.9134284023,4.385591469220523,0.85,0.095575960352774,4.028046144702076,101325.0,128381.34314728218,1.2670253456430514,1.0,0.0,4.028046144700098,1.2847179079549513,1.2850074286333786,3.135354555082079,22719.676307611368,2316.7622284481827,19311.728167829886,1969.2482313358678,0.85,0.8500001455284917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.058518076664,4632.441516551485,5.558890522248922,4.99383046498703,-2.3274644045007693,7.321294869487799,3.499517728137582,3.5,0.9998622080393093,0.6,0.0002253456612347185,0.9656069046083338,0.0002333720483555598,198.92682778829695,0.0,0.0,0.0,0.001609753656960304,7.862662150550724e-05,0.00014671903972921126,0.0005909910623356401,0.09557596035275062,0.0717042093391071,0.023871751013643527,0.09557596035436618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6863090241,579.594245051121,0.0,0.09557596035275062,0.07170420933912464,0.023871751013649373,0.3754025668412242,0.3754025668412242,0.12497889972464367,0.0,4.991757065084528,4.991218730153207,4.99337408349038,4.991710442027909,4.991127955677314,4.993460080506736,24792.2968376129,21073.452311970963,0.85,1.0664664186362787,0.6626966618405973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663758576435233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35446975231,1534.9346598986717,0.3754025668412242,0.12497889972464367,6.112871282664199,3.499517728137582
4339.0,-30.00250223810815,4.993837913422112,35.00490079622666,24.10841166218745,5.004981634003015,-26.50180099966683,-40.025724506098754,1.5042803955617117,-0.015241469492991655,-5.00694588231311,40.00980222218462,42261.340927098536,25749.1061877901,25749.1061877901,68010.44711488864,77342.83607644132,77342.83607644132,25749.1061877901,103091.94226423142,103091.94226423142,103091.94226423142,127884.24558930384,127884.24558930384,0.0,0.0,91515.90140974057,56434.4062603978,38979.4390548253,24792.30332507243,63771.742379897725,21073.457826311565,1534.9352920542296,0.0,0.8868478903300049,2.8161410231384516,0.0014959128700940735,0.0,-0.015241469492991655,354559.9836898489,1554955.9148048928,4.385593373010445,1554955.9148048928,4.385593373010445,0.85,0.09557595722218612,4.028046144702076,101325.0,128381.34543000197,1.267025368171744,1.0,0.0,4.028046144701262,1.2847179671163533,1.285007487808113,3.1353544106986613,22719.675525591407,2316.7621487043393,19311.722907544547,1969.2476949360432,0.85,0.8499999432558731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.052126504702,4632.441516551485,5.5588981912472795,4.993837913422112,-2.327473791365778,7.32131170478789,3.4995096800926304,3.5,0.9998599085978944,0.6,0.0002253456612347185,0.9656088471231308,0.000233371578881136,198.9268436010787,0.0,0.0,0.0,0.001609753656960304,7.862642879812249e-05,0.000146719232436596,0.0005909918385698783,0.0955759572222078,0.07170420740281888,0.02387174981938891,0.0955759572235791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6864667074,579.5942449995381,0.0,0.0955759572222078,0.07170420740280262,0.023871749819383496,0.3754025324873899,0.3754025324873899,0.12497888541004805,0.0,4.991750759991362,4.991201442704437,4.9934007667375795,4.991704412820127,4.991111166258975,4.993486372400525,24792.30332507243,21073.457826311565,0.85,1.0664668170698601,0.6626969775318583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663758223371209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.353998206356,1534.9352920542296,0.3754025324873899,0.12497888541004805,6.112871282664199,3.4995096800926304
4340.0,-30.002521633018233,4.99384536175576,35.004900818902996,24.108398251142376,5.004969738162765,-26.50181964468011,-40.02573854578657,1.5042677498246575,-0.015258571125571052,-5.006956975080342,40.00980225295041,42261.32078231594,25749.106199962283,25749.106199962283,68010.42698227822,77342.8299026239,77342.8299026239,25749.106199962283,103091.93610258619,103091.93610258619,103091.93610258619,127884.24589988434,127884.24589988434,0.0,0.0,91515.89827198241,56434.38915167455,38979.45457811985,24792.309797298145,63771.76437541799,21073.463327703423,1534.9359228582227,0.0,0.8868478337822464,2.8161399529215894,0.0014959128700940735,0.0,-0.015258571125571052,354559.83038139174,1554955.9161316394,4.385595273043226,1554955.9161316394,4.385595273043226,0.85,0.09557595408436927,4.028046144702076,101325.0,128381.34348133873,1.2670253489399332,1.0,0.0,4.028046144703862,1.2847180262678304,1.2850075469729203,3.1353542663394784,22719.67474661369,2316.7620692707187,19311.72213832455,1969.2476164974328,0.85,0.8499999385423821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.04574479943,4632.441516551485,5.558905852532169,4.99384536175576,-2.3274831578105655,7.321328519566325,3.4995016444788583,3.5,0.9998576127082452,0.6,0.0002253456612347185,0.9656107963766446,0.00023337110777997197,198.9268594686841,0.0,0.0,0.0,0.001609753656960304,7.862630384937379e-05,0.0001467193573853447,0.0005909923418692038,0.09557595408434805,0.07170420545027383,0.023871748634074222,0.09557595408602951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6866187152,579.5942449498116,0.0,0.09557595408434805,0.07170420545028974,0.023871748634079523,0.3754024981013707,0.3754024981013707,0.12497887115987755,0.0,4.991744506143277,4.991184242914301,4.993427391859882,4.991698403954786,4.991094357107272,4.993512805016792,24792.309797298145,21073.463327703423,0.85,1.0664661335368997,0.6626964330722885,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375787030449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.353528240368,1534.9359228582227,0.3754024981013707,0.12497887115987755,6.112871282664199,3.4995016444788583
4341.0,-30.00254091750336,4.993852810119997,35.00490084101468,24.108384875021898,5.004957876716768,-26.50183818686802,-40.025756357330806,1.5042551460814182,-0.01527559913370169,-5.006968033177763,40.00980228185629,42261.31670719617,25749.106196291465,25749.106196291465,68010.42290348763,77342.82374226957,77342.82374226957,25749.106196291465,103091.92993856104,103091.92993856104,103091.92993856104,127884.24618252889,127884.24618252889,0.0,0.0,91515.89511691965,56434.388081846024,38979.45226119292,24792.316243967853,63771.76850516077,21073.468807372676,1534.9365514108713,0.0,0.8868477774172989,2.816138885779103,0.0014959128700940735,0.0,-0.01527559913370169,354559.6775514517,1554955.9173785495,4.385597166933634,1554955.9173785495,4.385597166933634,0.8500000000000001,0.09557595093094068,4.028046144702076,101325.0,128381.34570838246,1.267025370919146,1.0,0.0,4.028046144702267,1.2847180852228832,1.2850076059412592,3.135354122459682,22719.67396333996,2316.7619893990263,19311.72132689608,1969.2475337547564,0.85,0.8499999321318217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.039372922978,4632.441516551485,5.558913498622287,4.993852810119997,-2.3274924938896526,7.32134530400965,3.4994936212485457,3.5,0.9998553203567273,0.6,0.0002253456612347185,0.9656127345362857,0.0002333706393618926,198.92687524594982,0.0,0.0,0.0,0.001609753656960304,7.862614533256935e-05,0.00014671951590214914,0.0005909929803822068,0.09557595093097153,0.07170420347513368,0.023871747455837852,0.09557595093230695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6867615348,579.5942449030908,0.0,0.09557595093097153,0.07170420347511053,0.023871747455830147,0.3754024636833965,0.3754024636833965,0.12497885697550971,0.0,4.991738295880566,4.991167145300949,4.993453884580504,4.991692434044069,4.991077734213832,4.993538834131073,24792.316243967853,21073.468807372676,0.85,1.0664660005153197,0.6626963262556558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663757517242598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35305628773,1534.9365514108713,0.3754024636833965,0.12497885697550971,6.112871282664199,3.4994936212485457
4342.0,-30.00256018158671,4.993860258458658,35.0049008625919,24.10837149890142,5.004946046667782,-26.50185670755703,-40.02577420379964,1.5042425726381627,-0.015292522086440385,-5.006979065340836,40.00980231051228,42261.31270161721,25749.10619936077,25749.10619936077,68010.41890097798,77342.81758841948,77342.81758841948,25749.10619936077,103091.92378778025,103091.92378778025,103091.92378778025,127884.24646664859,127884.24646664859,0.0,0.0,91515.89197280214,56434.38708600019,38979.44987422439,24792.322678868342,63771.77255309273,21073.47427703809,1534.937178703413,0.0,0.8868477211854714,2.8161378202895846,0.0014959128700940735,0.0,-0.015292522086440385,354559.5250806189,1554955.9186139293,4.385599056351305,1554955.9186139293,4.385599056351305,0.85,0.0955759477689246,4.028046144702076,101325.0,128381.34370404307,1.2670253511378542,1.0,0.0,4.028046144702348,1.2847181440362105,1.2850076647678406,3.13535397892578,22719.67318278348,2316.7619098044165,19311.724978211867,1969.247906085347,0.85,0.8500001220460297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.033010906869,4632.441516551485,5.558921134355118,4.993860258458658,-2.3275018059970134,7.321362064455672,3.4994856104413503,3.5,0.9998530315546715,0.6,0.0002253456612347185,0.9656146706496691,0.00023337017144023413,198.92689100652663,0.0,0.0,0.0,0.001609753656960304,7.862598650524357e-05,0.00014671967472947492,0.000590993620146004,0.09557594776889351,0.07170420148305842,0.02387174628583509,0.09557594777053713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6869031185,579.5942448567727,0.0,0.09557594776889351,0.07170420148308175,0.023871746285842852,0.3754024292345906,0.3754024292345906,0.12497884285350175,0.0,4.991732139672763,4.991150157098218,4.993480265085111,4.991686543254389,4.9910612328582715,4.9935648149647704,24792.322678868342,21073.47427703809,0.85,1.066465870058048,0.6626962213796529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375716417926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35258590078,1534.937178703413,0.3754024292345906,0.12497884285350175,6.112871282664199,3.4994856104413503
4343.0,-30.00257943542266,4.993867706648716,35.00490088363735,24.108358192630135,5.004934248863581,-26.50187521580116,-40.02579201534388,1.5042300292420612,-0.015309388086222953,-5.006990074847222,40.00980233817764,42261.30872996625,25749.106217192984,25749.106217192984,68010.41494715924,77342.81142255882,77342.81142255882,25749.106217192984,103091.9176397518,103091.9176397518,103091.9176397518,127884.24673849714,127884.24673849714,0.0,0.0,91515.88882557185,56434.38613297917,38979.44743621409,24792.329098745337,63771.77653495943,21073.479733933535,1534.9378046229353,0.0,0.8868476650723747,2.816136756694043,0.0014959128700940735,0.0,-0.015309388086222953,354559.3729226181,1554955.9198062627,4.385600941779725,1554955.9198062627,4.385600941779725,0.85,0.09557594459879223,4.028046144702076,101325.0,128381.34581973463,1.2670253720181064,1.0,0.0,4.028046144702704,1.2847182027089956,1.285007723453848,3.1353538357348842,22719.67240145423,2316.7618301310063,19311.72410612779,1969.2478171575196,0.85,0.8500001128929875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.026658737712,4632.441516551485,5.558928761478664,4.993867706648716,-2.3275110965718326,7.321378803220549,3.4994776120403794,3.5,0.9998507462972512,0.6,0.0002253456612347185,0.9656166057373344,0.00023336970376834705,198.92690675872225,0.0,0.0,0.0,0.001609753656960304,7.862582798903011e-05,0.0001467198332456884,0.0005909942586566266,0.0955759445987599,0.07170419947483153,0.02387174512392837,0.09557594460031839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6870398079,579.5942448120561,0.0,0.0955759445987599,0.07170419947485579,0.023871745123936444,0.3754023947563584,0.3754023947563584,0.12497882879223571,0.0,4.991726034783426,4.991133261046002,4.993506574267542,4.991680686761015,4.991044748530214,4.993590881969624,24792.329098745337,21073.479733933535,0.85,1.066465741469131,0.6626961177222148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375681111715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.352115279726,1534.9378046229353,0.3754023947563584,0.12497882879223571,6.112871282664199,3.4994776120403794
4344.0,-30.002598669424554,4.993875154620563,35.004900904168515,24.10834488635885,5.004922459795713,-26.50189370531929,-40.02580986181272,1.504217495690462,-0.015326168245394456,-5.007001059362408,40.00980236528912,42261.30482724174,25749.106243378454,25749.106243378454,68010.4110706202,77342.80525735069,77342.80525735069,25749.106243378454,103091.91150072914,103091.91150072914,103091.91150072914,127884.2470059754,127884.2470059754,0.0,0.0,91515.88567450736,56434.38524439852,38979.44492234315,24792.33550524625,63771.7804275894,21073.485179459312,1534.9384292105146,0.0,0.8868476090882503,2.8161356948867677,0.0014959128700940735,0.0,-0.015326168245394456,354559.22110986005,1554955.920975682,4.3856028228747705,1554955.920975682,4.3856028228747705,0.85,0.09557594142025308,4.028046144702076,101325.0,128381.34370404307,1.2670253511378542,1.0,0.0,4.0280461447015234,1.2847182613357375,1.2850077820938017,3.13535369265637,22719.671619173096,2316.7617503605306,19311.723224148907,1969.2477272207032,0.85,0.8500001033400401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.020316386027,4632.441516551485,5.558936378644447,4.993875154620563,-2.3275203639386315,7.321395518559195,3.4994696260084783,3.5,0.9998484645738509,0.6,0.0002253456612347185,0.965618538835769,0.00023336923657908866,198.9269224946934,0.0,0.0,0.0,0.001609753656960304,7.862566916229768e-05,0.0001467199920724208,0.0005909948984180338,0.09557594142026486,0.07170419745007142,0.02387174397019344,0.09557594142172457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6871737614,579.5942447682366,0.0,0.09557594142026486,0.07170419745006258,0.023871743970190495,0.3754023602488502,0.3754023602488502,0.12497881479282333,0.0,4.991719982235793,4.9911164554030165,4.993532821452391,4.991674891116986,4.991028352064291,4.993616928690642,24792.33550524625,21073.485179459312,0.85,1.0664656155843668,0.6626960160729394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637564580621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.351644221824,1534.9384292105146,0.3754023602488502,0.12497881479282333,6.112871282664199,3.4994696260084783
4345.0,-30.002617883854455,4.993882602410065,35.00490092413271,24.108331615012162,5.004910703969893,-26.501912173899857,-40.02582767335696,1.504204994015274,-0.015342929599569288,-5.007012013983043,40.009802389837084,42261.30099103946,25749.106265259663,25749.106265259663,68010.40725629912,77342.79908334604,77342.79908334604,25749.106265259663,103091.9053486057,103091.9053486057,103091.9053486057,127884.24723264796,127884.24723264796,0.0,0.0,91515.8825201754,56434.38442786871,38979.4423247852,24792.341884042267,63771.78420882747,21073.490601435926,1534.9390515277544,0.0,0.8868475532660147,2.8161346363353683,0.0014959128700940735,0.0,-0.015342929599569288,354559.0697118524,1554955.9220348785,4.385604698530431,1554955.9220348785,4.385604698530431,0.85,0.09557593822775116,4.028046144702076,101325.0,128381.34576405853,1.267025371468626,1.0,0.0,4.02804614470227,1.28471831981338,1.2850078405846226,3.1353535499417458,22719.670836080786,2316.7616705073383,19311.722310130663,1969.247634016781,0.85,0.8500000924072364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.013983834968,4632.441516551485,5.558943983139984,4.993882602410065,-2.327529604506661,7.321412206916726,3.4994616523244,3.5,0.9998461863784,0.6,0.0002253456612347185,0.9656204699713106,0.00023336876986608797,198.9269382146546,0.0,0.0,0.0,0.001609753656960304,7.862551064667546e-05,0.00014672015058804304,0.0005909955369262748,0.09557593822771651,0.07170419540430978,0.023871742823406733,0.09557593822968101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6872950477,579.5942447285605,0.0,0.09557593822771651,0.07170419540433577,0.02387174282341539,0.37540232571214205,0.37540232571214205,0.12497880085667215,0.0,4.991713967533201,4.991099731461986,4.99355897475084,4.9916690843834886,4.991012011525072,4.993642763028674,24792.341884042267,21073.490601435926,0.85,1.0664654925380765,0.6626959166243546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637561050174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.351172919476,1534.9390515277544,0.37540232571214205,0.12497880085667215,6.112871282664199,3.4994616523244
4346.0,-30.002637079082348,4.993890049917918,35.004900943547916,24.108318343665474,5.00489896988914,-26.501930623022254,-40.02584171304477,1.5041925138290577,-0.015359613177281517,-5.007022945084157,40.00980241377497,42261.28153572382,25749.106299057643,25749.106299057643,68010.38783478146,77342.79290544396,77342.79290544396,25749.106299057643,103091.8992045016,103091.8992045016,103091.8992045016,127884.24745417622,127884.24745417622,0.0,0.0,91515.87936298279,56434.367993262764,38979.457077466686,24792.34824967461,63771.805327141294,21073.49601222342,1534.9396725622705,0.0,0.8868474975649167,2.8161335794902316,0.0014959128700940735,0.0,-0.015359613177281517,354558.9186368357,1554955.92306692,4.385606570115969,1554955.92306692,4.385606570115969,0.85,0.0955759350275425,4.028046144702076,101325.0,128381.34353701479,1.2670253494894133,1.0,0.0,4.028046144701443,1.2847183781905112,1.2850078989749094,3.135353407472432,22719.670052278292,2316.761590581727,19311.716881314358,1969.2470804315806,0.85,0.8499998827834127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.0076610928645,4632.441516551485,5.558951578457117,4.993890049917918,-2.327538822965233,7.321428872883152,3.4994536909986005,3.5,0.9998439117138859,0.6,0.0002253456612347185,0.965622399181125,0.00023336830362035715,198.92695391890848,0.0,0.0,0.0,0.001609753656960304,7.862538569927624e-05,0.00014672027553544226,0.0005909960402201645,0.09557593502757422,0.07170419334249499,0.023871741685079235,0.09557593502870015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6874133211,579.5942446898691,0.0,0.09557593502757422,0.07170419334247119,0.02387174168507131,0.3754022911458267,0.3754022911458267,0.12497878698293229,0.0,4.991707996269497,4.991083087413472,4.993585061997862,4.991663331906864,4.990995732080364,4.993668631089065,24792.34824967461,21073.49601222342,0.85,1.0664648348262493,0.6626953920926151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663755751981358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35070136808,1534.9396725622705,0.3754022911458267,0.12497878698293229,6.112871282664199,3.4994536909986005
4347.0,-30.002656167431734,4.993897497239893,35.0049009624276,24.10830514216798,5.004887278125852,-26.50194897172067,-40.02585948966441,1.5041800824147675,-0.015376182200441235,-5.00703384354726,40.009802437007025,42261.2781371678,25749.106321363008,25749.106321363008,68010.38445853081,77342.78674959744,77342.78674959744,25749.106321363008,103091.89307096045,103091.89307096045,103091.89307096045,127884.24766884878,127884.24766884878,0.0,0.0,91515.87620171398,56434.36758928425,38979.45401381081,24792.354597888327,63771.80861169914,21073.501408205077,1534.940291859016,0.0,0.8868474420325412,2.816132524954996,0.0014959128700940735,0.0,-0.015376182200441235,354558.7680134783,1554955.924069201,4.385608436032501,1554955.924069201,4.385608436032501,0.85,0.09557593181470204,4.028046144702076,101325.0,128381.34548567807,1.2670253687212245,1.0,0.0,4.02804614470115,1.284718436339513,1.2850079571370157,3.1353532655598806,22719.669267463847,2316.7615105529258,19311.71589667605,1969.246980026416,0.85,0.8499998688067073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.001348135713,4632.441516551485,5.558959159570734,4.993897497239893,-2.3275480126253822,7.321445509865276,3.49944574200082,3.5,0.9998416405716629,0.6,0.0002253456612347185,0.9656243176532703,0.00023336783997152197,198.9269695357239,0.0,0.0,0.0,0.001609753656960304,7.862522749499622e-05,0.00014672043373972228,0.0005909966774743047,0.09557593181473288,0.07170419126064327,0.023871740554089606,0.09557593181606276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.687528106,579.5942446523192,0.0,0.09557593181473288,0.07170419126062014,0.023871740554081904,0.3754022565495231,0.3754022565495231,0.12497877317254988,0.0,4.991702072755402,4.991066547999196,4.993611026130168,4.991657661346835,4.9909796731645315,4.99369416471535,24792.354597888327,21073.501408205077,0.85,1.066464726955448,0.6626953046681325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663755398958683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35022956089,1534.940291859016,0.3754022565495231,0.12497877317254988,6.112871282664199,3.49944574200082
4348.0,-30.00267523878546,4.993904944282621,35.00490098082622,24.108291940670483,5.004875605331208,-26.50196730322857,-40.02587730120865,1.504167669774326,-0.01539262325229629,-5.007044718215264,40.009802460754514,42261.27479697897,25749.10635487271,25749.10635487271,68010.38115185167,77342.78060390659,77342.78060390659,25749.10635487271,103091.8869587793,103091.8869587793,103091.8869587793,127884.2478984546,127884.2478984546,0.0,0.0,91515.87305138954,56434.367244461944,38979.45089658622,24792.360939675295,63771.81183626151,21073.506798724,1534.94091025029,0.0,0.8868473866196457,2.8161314715229735,0.0014959128700940735,0.0,-0.01539262325229629,354558.61771977425,1554955.925093299,4.3856102979345994,1554955.925093299,4.3856102979345994,0.85,0.09557592859567686,4.028046144702076,101325.0,128381.34320295825,1.2670253461925314,1.0,0.0,4.028046144700692,1.2847184944007037,1.2850080152112908,3.135353123861645,22719.66848536644,2316.7614308011853,19311.719386367113,1969.2473358758714,0.85,0.8500000516647344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.995044986109,4632.441516551485,5.558966731353645,4.993904944282621,-2.3275571799742623,7.3214621242568825,3.4994378053594786,3.5,0.999839372959851,0.6,0.0002253456612347185,0.9656262344213744,0.00023336737673635268,198.92698513863712,0.0,0.0,0.0,0.001609753656960304,7.862506898019722e-05,0.00014672059225452128,0.0005909973159792297,0.09557592859565349,0.07170418916405541,0.023871739431598076,0.09557592859733337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6876454399,579.5942446139351,0.0,0.09557592859565349,0.07170418916407295,0.023871739431603912,0.3754022219244807,0.3754022219244807,0.12497875942277598,0.0,4.9916962116430454,4.991050121914043,4.993636899700846,4.991652094962944,4.990963745516183,4.993719721147443,24792.360939675295,21073.506798724,0.85,1.0664646211789148,0.6626952187823624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663755045944827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.349759254983,1534.94091025029,0.3754022219244807,0.12497875942277598,6.112871282664199,3.4994378053594786
4349.0,-30.00269430308754,4.9939123909932235,35.00490099871231,24.108278774097585,5.004863963712294,-26.501985625273573,-40.025895077828295,1.5041552858983305,-0.015409035591687825,-5.007055567319099,40.0098024826231,42261.271479590614,25749.106394727616,25749.106394727616,68010.37787431823,77342.77444489849,77342.77444489849,25749.106394727616,103091.8808396261,103091.8808396261,103091.8808396261,127884.2480991933,127884.2480991933,0.0,0.0,91515.86989751032,56434.36693220244,38979.44773923097,24792.367259567196,63771.81499879817,21073.512170632115,1534.9415268063558,0.0,0.8868473313433061,2.8161304206918834,0.0014959128700940735,0.0,-0.015409035591687825,354558.46777868445,1554955.9260364855,4.385612155248509,1554955.9260364855,4.385612155248509,0.85,0.09557592536588543,4.028046144702076,101325.0,128381.34504026934,1.2670253643253822,1.0,0.0,4.0280461447025235,1.2847185523273514,1.2850080731509927,3.1353529824917743,22719.667702386527,2316.761350959454,19311.71386074836,1969.2467724195685,0.85,0.8499998377493793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.988751621467,4632.441516551485,5.558974292783834,4.9939123909932235,-2.3275663237423507,7.321478714735575,3.499429881046101,3.5,0.9998371088703146,0.6,0.0002253456612347185,0.9656281504848546,0.00023336691367331148,198.92700073578357,0.0,0.0,0.0,0.001609753656960304,7.862491077650704e-05,0.00014672075045821145,0.0005909979532309939,0.0955759253658982,0.07170418704952207,0.023871738316376137,0.0955759253672913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6877534868,579.5942445785898,0.0,0.0955759253658982,0.07170418704951248,0.02387173831637294,0.37540218727229624,0.37540218727229624,0.12497874573330423,0.0,4.9916904003649165,4.991033789267135,4.9936626921322045,4.991646531727383,4.990947835334339,4.993745237723147,24792.367259567196,21073.512170632115,0.85,1.0664645168966878,0.6626951338986834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375469294422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.349288653288,1534.9415268063558,0.37540218727229624,0.12497874573330423,6.112871282664199,3.499429881046101
4350.0,-30.002713350788152,4.993919837280061,35.004901016095324,24.108265642449282,5.004852339789349,-26.50200393060394,-40.02590911751611,1.5041429196051457,-0.015425378586598981,-5.007066392794659,40.00980250374227,42261.25253422857,25749.10644557943,25749.10644557943,68010.358979808,77342.76828083466,77342.76828083466,25749.10644557943,103091.87472641408,103091.87472641408,103091.87472641408,127884.2482918377,127884.2482918377,0.0,0.0,91515.86673903336,56434.350992427375,38979.46194067331,24792.373565423626,63771.83550609693,21073.517530610083,1534.9421420224242,0.0,0.8868472761901093,2.8161293717136098,0.0014959128700940735,0.0,-0.015425378586598981,354558.3181648238,1554955.9269472281,4.385614008424912,1554955.9269472281,4.385614008424912,0.85,0.09557592212835059,4.028046144702076,101325.0,128381.3426461973,1.267025340697728,1.0,0.0,4.028046144701939,1.2847186101717596,1.2850081310084367,3.1353528413226215,22719.66691826518,2316.7612710013286,19311.712810656056,1969.2466653399538,0.85,0.8499998208658005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.982468028773,4632.441516551485,5.5589818448810835,4.993919837280061,-2.327575445377965,7.321495282658026,3.499421969044271,3.5,0.9998348482983631,0.6,0.0002253456612347185,0.9656300648838947,0.00023336645101435774,198.9270163193503,0.0,0.0,0.0,0.001609753656960304,7.862478582998889e-05,0.00014672087540472959,0.0005909984565213346,0.09557592212833504,0.07170418491916375,0.023871737209171295,0.09557592212993633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6878578346,579.594244544454,0.0,0.09557592212833504,0.0717041849191754,0.023871737209175178,0.37540215259311605,0.37540215259311605,0.1249787321044008,0.0,4.9916846388743465,4.991017542639838,4.9936884255270115,4.991641014208085,4.990931977606522,4.993770779782949,24792.373565423626,21073.517530610083,0.85,1.06646387766753,0.6626946237134443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663754339959372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34881755714,1534.9421420224242,0.37540215259311605,0.1249787321044008,6.112871282664199,3.499421969044271
4351.0,-30.00273229423798,4.9939272832503745,35.004901032975766,24.108252545725577,5.004840759746851,-26.502022137721994,-40.02593066599218,1.5041306032308446,-0.015441619745331536,-5.007077185329923,40.009802523869745,42261.26532136184,25749.106483562427,25749.106483562427,68010.37180492427,77342.76213671328,77342.76213671328,25749.106483562427,103091.86862027571,103091.86862027571,103091.86862027571,127884.24847186671,127884.24847186671,0.0,0.0,91515.86357605147,56434.36676069991,38979.44090594618,24792.379851591006,63771.82075753719,21073.522873852355,1534.9427553632374,0.0,0.8868472212078984,2.8161283252392475,0.0014959128700940735,0.0,-0.015441619745331536,354558.169005811,1554955.9278152464,4.385615855856255,1554955.9278152464,4.385615855856255,0.85,0.09557591887773896,4.028046144702076,101325.0,128381.34916030023,1.2670254049869256,1.0,0.0,4.028046144703032,1.2847186677826725,1.2850081886323326,3.135352700723326,22719.666133025446,2316.76119092916,19311.720696788074,1969.2474695016213,0.85,0.8500001973495745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.9761941856605,4632.441516551485,5.558989382519773,4.9939272832503745,-2.327584538046545,7.3215118212969195,3.499414069325789,3.5,0.9998325912359397,0.6,0.0002253456612347185,0.9656319688092205,0.00023336599088843952,198.92703181762826,0.0,0.0,0.0,0.001609753656960304,7.862459405919748e-05,0.000146721067175521,0.0005909992289829316,0.09557591887774164,0.07170418276883464,0.023871736108907,0.09557591887919331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6879572796,579.5942445119231,0.0,0.09557591887774164,0.07170418276883263,0.023871736108906333,0.3754021178866694,0.3754021178866694,0.12497871853756544,0.0,4.99167892742048,4.991001402936547,4.993714038087603,4.991635565584602,4.990916328286232,4.993795971683198,24792.379851591006,21073.522873852355,0.85,1.0664643254189372,0.6626949774892068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375398699462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3483461581,1534.9427553632374,0.3754021178866694,0.12497871853756544,6.112871282664199,3.499414069325789
4352.0,-30.00275122322315,4.993934728819494,35.00490104941598,24.10823944900187,5.004829185478986,-26.502040331245567,-40.02594844261182,1.504118293501411,-0.015457721231314281,-5.00708795388073,40.00980254480789,42261.262473764946,25749.10653170571,25749.10653170571,68010.36900547065,77342.7560072043,77342.7560072043,25749.10653170571,103091.86253891,103091.86253891,103091.86253891,127884.24867182462,127884.24867182462,0.0,0.0,91515.86042415876,56434.366890719524,38979.43725937693,24792.38613291462,63771.82339229155,21073.528212977428,1534.9433678859255,0.0,0.8868471663449681,2.8161272797329207,0.0014959128700940735,0.0,-0.015457721231314281,354558.020178645,1554955.9287170914,4.385617699279861,1554955.9287170914,4.385617699279861,0.85,0.09557591562159784,4.028046144702076,101325.0,128381.35088625913,1.2670254220208155,1.0,0.0,4.0280461447027776,1.2847187253625092,1.2850082462251453,3.135352560199885,22719.665350538704,2316.761111137718,19311.71509664375,1969.2468984458253,0.85,0.8499999801355284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.969930117287,4632.441516551485,5.558996910641368,4.993934728819494,-2.327593608314296,7.32152833713379,3.4994061819223004,3.5,0.9998303376920858,0.6,0.0002253456612347185,0.9656338712848104,0.00023336553111469468,198.92704730407465,0.0,0.0,0.0,0.001609753656960304,7.862443585639011e-05,0.00014672122537832838,0.00059099986623114,0.09557591562153891,0.071704180604526,0.023871735017012907,0.09557591562318844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.688060731,579.594244478079,0.0,0.09557591562153891,0.07170418060457022,0.023871735017027627,0.37540208315406515,0.37540208315406515,0.12497870503020951,0.0,4.991673282562317,4.9909853824860875,4.993739559076687,4.991630232649413,4.990900830394423,4.99382117192107,24792.38613291462,21073.528212977428,0.85,1.0664642374596338,0.66269490545684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663753634044883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34787621263,1534.9433678859255,0.37540208315406515,0.12497870503020951,6.112871282664199,3.4994061819223004
4353.0,-30.00277013790017,4.993942174006665,35.004901065347774,24.10822642212736,5.004817652839779,-26.502058507728407,-40.02596241245044,1.5041060226679983,-0.01547382444834966,-5.007098693644348,40.00980256287979,42261.243988713446,25749.106577539536,25749.106577539536,68010.35056625298,77342.74986230758,77342.74986230758,25749.106577539536,103091.85643984712,103091.85643984712,103091.85643984712,127884.24882473085,127884.24882473085,0.0,0.0,91515.85726794181,56434.35139434753,38979.45097066032,24792.39238488373,63771.84335554405,21073.53352715117,1534.9439780675395,0.0,0.886847111638823,2.816126237613468,0.0014959128700940735,0.0,-0.01547382444834966,354557.8717498013,1554955.9294974983,4.385619537435554,1554955.9294974983,4.385619537435554,0.85,0.09557591235162127,4.028046144702076,101325.0,128381.3483251588,1.2670253967447205,1.0,0.0,4.028046144702717,1.2847187827604112,1.2850083036359823,3.135352420120467,22719.664566978427,2316.7610312368065,19311.71395060372,1969.2467815822652,0.85,0.8499999590078481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.963675802975,4632.441516551485,5.559004426578496,4.993942174006665,-2.3276026526705214,7.3215448266771865,3.4993983068077354,3.5,0.9998280876593529,0.6,0.0002253456612347185,0.9656357723263804,0.00023336507168932087,198.92706277881746,0.0,0.0,0.0,0.001609753656960304,7.862431153219008e-05,0.0001467213497025284,0.0005910003670147546,0.09557591235164388,0.07170417842030904,0.02387173393133483,0.09557591235322718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6881500218,579.5942444488702,0.0,0.09557591235164388,0.07170417842029209,0.02387173393132918,0.3754020483970097,0.3754020483970097,0.12497869158195682,0.0,4.9916676830531514,4.9909694585284115,4.993764971799692,4.991624869196016,4.990885347066751,4.99384620623033,24792.39238488373,21073.53352715117,0.85,1.0664636144681938,0.6626944081433618,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375328111418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.347405925488,1534.9439780675395,0.3754020483970097,0.12497869158195682,6.112871282664199,3.4993983068077354
4354.0,-30.002789038562696,4.993949618646012,35.004901080807535,24.10821336032825,5.0048061403773,-26.502076669580667,-40.02598022399468,1.504093771395288,-0.015489840640952934,-5.007109413402581,40.009802580994254,42261.24123654686,25749.106643278254,25749.106643278254,68010.34787982512,77342.74371138889,77342.74371138889,25749.106643278254,103091.85035466714,103091.85035466714,103091.85035466714,127884.24898370402,127884.24898370402,0.0,0.0,91515.85410819684,56434.35163335483,38979.4471942689,24792.39862903688,63771.845823305775,21073.53883468135,1534.9445873514912,0.0,0.8868470570339918,2.816125196677998,0.0014959128700940735,0.0,-0.015489840640952934,354557.7235964929,1554955.9302788228,4.385621372187204,1554955.9302788228,4.385621372187204,0.85,0.09557590907715087,4.028046144702076,101325.0,128381.34999544163,1.2670254132291303,1.0,0.0,4.028046144701613,1.2847188400668212,1.285008360955307,3.135352280264348,22719.663782542288,2316.7609512465815,19311.712784903022,1969.2466627138751,0.85,0.8499999370475754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.957431246829,4632.441516551485,5.559011935122021,4.993949618646012,-2.3276116775864772,7.32156129623249,3.499390443987231,3.5,0.9998258411392088,0.6,0.0002253456612347185,0.9656376719634441,0.00023336461260518152,198.92707824209697,0.0,0.0,0.0,0.001609753656960304,7.862415301909887e-05,0.00014672150821561962,0.0005910010055128006,0.09557590907717736,0.07170417622322654,0.02387173285395082,0.09557590907844461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6882395237,579.5942444195912,0.0,0.09557590907717736,0.07170417622320667,0.023871732853944203,0.3754020136155669,0.3754020136155669,0.12497867819143259,0.0,4.991662136523416,4.990953621650135,4.993790335078813,4.9916195727616355,4.99086989668757,4.99387140990342,24792.39862903688,21073.53883468135,0.85,1.066463531073933,0.6626943393428054,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663752928201595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.346935294016,1534.9445873514912,0.3754020136155669,0.12497867819143259,6.112871282664199,3.499390443987231
4355.0,-30.00280792544624,4.993957062706696,35.004901095774066,24.108200368378334,5.004794649268765,-26.502094816897642,-40.025997965689726,1.504081540720186,-0.015505813710262828,-5.007120107009196,40.009802597547335,42261.23853133694,25749.106712718003,25749.106712718003,68010.34524405494,77342.73755379667,77342.73755379667,25749.106712718003,103091.84426651467,103091.84426651467,103091.84426651467,127884.24911951867,127884.24911951867,0.0,0.0,91515.8509448406,56434.35192238076,38979.44335828871,24792.404853004,63771.84821129271,21073.544125053402,1534.945194884187,0.0,0.8868470025679369,2.8161241582309278,0.0014959128700940735,0.0,-0.015505813710262828,354557.57580488606,1554955.930992656,4.385623202276045,1554955.930992656,4.385623202276045,0.85,0.0955759057925677,4.028046144702076,101325.0,128381.34737866525,1.2670253874035553,1.0,0.0,4.028046144701054,1.2847188972768895,1.2850084181782677,3.135352140643363,22719.662997209613,2316.7608711649355,19311.71159849943,1969.2465417343774,0.85,0.8499999142096104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.951196408633,4632.441516551485,5.559019432821849,4.993957062706696,-2.3276206785912668,7.321577741297963,3.499382593410112,3.5,0.9998235981171748,0.6,0.0002253456612347185,0.9656395702196493,0.00023336415385655769,198.92709369410582,0.0,0.0,0.0,0.001609753656960304,7.862399512792105e-05,0.00014672166610679743,0.0005910016415057506,0.09557590579257043,0.07170417400873534,0.023871731783835084,0.09557590579399813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6883213075,579.5942443928374,0.0,0.09557590579257043,0.07170417400873329,0.0238717317838344,0.37540197880928106,0.37540197880928106,0.12497866486103333,0.0,4.991656633471621,4.990937862200894,4.993815639860145,4.991614293298937,4.990854496634597,4.993896530364111,24792.404853004,21073.544125053402,0.85,1.066463449808119,0.662694272107568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663752575314988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.346464312814,1534.945194884187,0.37540197880928106,0.12497866486103333,6.112871282664199,3.499382593410112
