time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4356.0,-30.00282680835144,4.9939645061407285,35.00490111022889,24.10818737642842,5.004783174536761,-26.502112958994722,-40.02601574230937,1.5040693251801018,-0.015521745484591065,-5.007130775334483,40.009802612575896,42261.23583906147,25749.106787916116,25749.106787916116,68010.34262697758,77342.73138775659,77342.73138775659,25749.106787916116,103091.8381756727,103091.8381756727,103091.8381756727,127884.24923301773,127884.24923301773,0.0,0.0,91515.84777806271,56434.35222936781,38979.439498549895,24792.41105734503,63771.850555894925,21073.549398743275,1534.9458007174608,0.0,0.8868469482360184,2.816123122193319,0.0014959128700940735,0.0,-0.015521745484591065,354557.4283627911,1554955.9316408215,4.385625027857986,1554955.9316408215,4.385625027857986,0.85,0.09557590249846078,4.028046144702076,101325.0,128381.34899327195,1.2670254033384847,1.0,0.0,4.028046144702283,1.2847189544161672,1.2850084753304223,3.135352001195154,22719.662211027488,2316.7607909966696,19311.71489008258,1969.2468773824478,0.85,0.8500000885008412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.944971280296,4632.441516551485,5.559026920131764,4.9939645061407285,-2.327629656338906,7.321594162479634,3.4993747550661616,3.5,0.9998213585903318,0.6,0.0002253456612347185,0.9656414680800421,0.00023336369520539227,198.92710914286224,0.0,0.0,0.0,0.001609753656960304,7.862383692622817e-05,0.00014672182430849033,0.0005910022787494698,0.09557590249846036,0.07170417177707969,0.023871730721380668,0.09557590249993637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6883955613,579.5942443685457,0.0,0.09557590249846036,0.07170417177708001,0.023871730721380772,0.37540194397726023,0.37540194397726023,0.12497865159209405,0.0,4.99165116873138,4.990922173006709,4.993840887006627,4.991609029849883,4.990839136509578,4.993921595009795,24792.41105734503,21073.549398743275,0.85,1.0664633695609584,0.6626942055259981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663752222455824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34599297763,1534.9458007174608,0.37540194397726023,0.12497865159209405,6.112871282664199,3.4993747550661616
4357.0,-30.002845677734506,4.993971948916982,35.00490112413836,24.108174384478502,5.0047717288614475,-26.502131086016657,-40.026029747072585,1.5040571371436051,-0.015537653257922557,-5.007141417659098,40.00980262560067,42261.21750734475,25749.106866849597,25749.106866849597,68010.32437419434,77342.72520996492,77342.72520996492,25749.106866849597,103091.83207681452,103091.83207681452,103091.83207681452,127884.24931575998,127884.24931575998,0.0,0.0,91515.84460582129,56434.33690320125,38979.453002911156,24792.417238945465,63771.870241856624,21073.554653103645,1534.9464046558555,0.0,0.8868468940437182,2.816122088878215,0.0014959128700940735,0.0,-0.015537653257922557,354557.2812803764,1554955.9322026083,4.385626848748826,1554955.9322026083,4.385626848748826,0.85,0.09557589919369573,4.028046144702076,101325.0,128381.34632081946,1.2670253769634292,1.0,0.0,4.0280461447025315,1.2847190114268,1.2850085323539027,3.1353518620609155,22719.66142348899,2316.760710690092,19311.713660822446,1969.246752032799,0.85,0.8500000638590857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.938755849584,4632.441516551485,5.55903439662961,4.993971948916982,-2.327638610317269,7.321610559234251,3.499366928939939,3.5,0.9998191225542683,0.6,0.0002253456612347185,0.9656433645853791,0.00023336323688350074,198.92712458055811,0.0,0.0,0.0,0.001609753656960304,7.862371229209561e-05,0.00014672194894262288,0.0005910027807815069,0.09557589919367904,0.07170416952717594,0.0238717296665031,0.09557589919530424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6884599152,579.5942443474946,0.0,0.09557589919367904,0.07170416952718846,0.02387172966650727,0.37540190911840726,0.37540190911840726,0.12497863838569609,0.0,4.991645733973314,4.99090654512986,4.993866070017134,4.991603764401191,4.9908238032859344,4.9939465708494595,24792.417238945465,21073.554653103645,0.85,1.0664627541306733,0.6626937134988811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663751869626374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34552109258,1534.9464046558555,0.37540190911840726,0.12497863838569609,6.112871282664199,3.499366928939939
4358.0,-30.00286444606902,4.993979391062955,35.00490113753414,24.10816146237778,5.004760325864302,-26.502149117825226,-40.02604748876763,1.504044997620477,-0.01555344143775983,-5.007152031246749,40.009802638457664,42261.215211942654,25749.106942483246,25749.106942483246,68010.3221544259,77342.71905093134,77342.71905093134,25749.106942483246,103091.82599341459,103091.82599341459,103091.82599341459,127884.24940121833,127884.24940121833,0.0,0.0,91515.84142871336,56434.337589724564,38979.448709987555,24792.423407803737,63771.872117791296,21073.559896633175,1534.9470072130346,0.0,0.8868468399986538,2.816121057355484,0.0014959128700940735,0.0,-0.01555344143775983,354557.1345961794,1554955.9327562808,4.385628664692611,1554955.9327562808,4.385628664692611,0.8499999999999999,0.09557589587946824,4.028046144702076,101325.0,128381.3477683979,1.2670253912499176,1.0,0.0,4.028046144700826,1.2847190682105116,1.285008589150411,3.1353517234804893,22719.66063474233,2316.7606302603162,19311.712382800913,1969.246621710871,0.85,0.8500000371163086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.932550108233,4632.441516551485,5.559041860806366,4.993979391062955,-2.327647538519928,7.321626929582883,3.4993591150210097,3.5,0.9998168900060028,0.6,0.0002253456612347185,0.9656452509386108,0.00023336278101681923,198.92713993558505,0.0,0.0,0.0,0.001609753656960304,7.86235544017362e-05,0.0001467221068329823,0.0005910034167711604,0.09557589587938328,0.07170416725976451,0.02387172861961877,0.09557589588133933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6885234382,579.5942443267126,0.0,0.09557589587938328,0.07170416725982826,0.02387172861963999,0.375401874231349,0.375401874231349,0.12497862524227168,0.0,4.991640340354479,4.990891003430704,4.993891158885731,4.991598589808973,4.990808660771108,4.993971337616813,24792.423407803737,21073.559896633175,0.85,1.0664626879512942,0.6626936580109034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663751516828117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.345048848994,1534.9470072130346,0.375401874231349,0.12497862524227168,6.112871282664199,3.4993591150210097
4359.0,-30.002883202916742,4.99398683247154,35.004901150471234,24.108148540277057,5.004748938650439,-26.50216713772132,-40.02606145860625,1.5040328734550137,-0.015569107333249121,-5.0071626224613865,40.00980265188881,42261.197270780634,25749.107030969724,25749.107030969724,68010.30430175035,77342.71290042123,77342.71290042123,25749.107030969724,103091.81993139096,103091.81993139096,103091.81993139096,127884.2495024077,127884.2495024077,0.0,0.0,91515.83826185217,56434.32263221146,38979.4618107119,24792.429571016753,63771.89138172865,21073.56513536424,1534.9476089433406,0.0,0.8868467860645651,2.81612002682425,0.0014959128700940735,0.0,-0.015569107333249121,354556.9882195628,1554955.93333632,4.3856304769077035,1554955.93333632,4.3856304769077035,0.85,0.09557589256019769,4.028046144702076,101325.0,128381.34498459323,1.2670253637759017,1.0,0.0,4.028046144703925,1.284719124922392,1.2850086458750718,3.1353515850753793,22719.659848539522,2316.7605500899413,19311.706596144082,1969.246031636092,0.85,0.8499998118319314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.926354061989,4632.441516551485,5.559049316142285,4.99398683247154,-2.3276564456315176,7.321643278103058,3.4993513133165735,3.5,0.9998146609475924,0.6,0.0002253456612347185,0.9656471361413149,0.00023336232542996006,198.9271552812166,0.0,0.0,0.0,0.001609753656960304,7.862343007882482e-05,0.00014672223115589367,0.0005910039175495843,0.09557589256025174,0.07170416497859441,0.023871727581657332,0.09557589256147034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6885897993,579.5942443050039,0.0,0.09557589256025174,0.07170416497855386,0.023871727581643833,0.3754018393165361,0.3754018393165361,0.12497861216030354,0.0,4.9916350019669835,4.990875556709284,4.993916183601641,4.991593515128159,4.990793636746275,4.99399614849375,24792.429571016753,21073.56513536424,0.85,1.0664620858530165,0.6626931764938829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663751164059753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.344578000768,1534.9476089433406,0.3754018393165361,0.12497861216030354,6.112871282664199,3.4993513133165735
4360.0,-30.002901870202447,4.9939942732381235,35.00490116293975,24.108135688025527,5.004737591349524,-26.50218507301601,-40.026082972157724,1.5040207941631207,-0.01558468863561302,-5.00717318184632,40.00980266411489,42261.21101090044,25749.107108010012,25749.107108010012,68010.31811891045,77342.70676500307,77342.70676500307,25749.107108010012,103091.81387301307,103091.81387301307,103091.81387301307,127884.24958670503,127884.24958670503,0.0,0.0,91515.83508999897,56434.33933589656,38979.43972678046,24792.43571369196,63771.87544047242,21073.570356638167,1534.9482087744861,0.0,0.8868467322968192,2.8161189988970117,0.0014959128700940735,0.0,-0.01558468863561302,354556.84228282725,1554955.9338633458,4.3856322835337345,1554955.9338633458,4.3856322835337345,0.85,0.09557588922836521,4.028046144702076,101325.0,128381.3510532874,1.2670254236692564,1.0,0.0,4.028046144700758,1.2847191814243764,1.2850087023897894,3.135351447182532,22719.6590610974,2316.7604697931915,19311.70975078262,1969.2463533196983,0.85,0.8499999801427401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.92016768438,4632.441516551485,5.55905675742306,4.9939942732381235,-2.327665324716803,7.321659597954927,3.4993435237932684,3.5,0.9998124353695053,0.6,0.0002253456612347185,0.9656490123463112,0.000233361872019295,198.92717055357673,0.0,0.0,0.0,0.001609753656960304,7.862323862189688e-05,0.0001467224226128216,0.0005910046887469247,0.09557588922837983,0.07170416267770298,0.023871726550676844,0.09557588922962296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6886502081,579.5942442852428,0.0,0.09557588922837983,0.07170416267769202,0.023871726550673194,0.37540180437492027,0.37540180437492027,0.12497859914033438,0.0,4.991629714770454,4.990860218360808,4.993941087753228,4.991588493210713,4.990778792405536,4.994020630898319,24792.43571369196,21073.570356638167,0.85,1.0664625691053164,0.6626935576067382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663750811326346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34410675705,1534.9482087744861,0.37540180437492027,0.12497859914033438,6.112871282664199,3.4993435237932684
4361.0,-30.00292052775211,4.9940017132633665,35.004901174984006,24.108122835773997,5.004726258612601,-26.50220299809254,-40.02610071385277,1.5040087289530089,-0.015600157429730643,-5.007183718512806,40.009802676694314,42261.20909920105,25749.107196970817,25749.107196970817,68010.31629617186,77342.70063617667,77342.70063617667,25749.107196970817,103091.80783314748,103091.80783314748,103091.80783314748,127884.24968233406,127884.24968233406,0.0,0.0,91515.83192669005,56434.34038971432,38979.43504108414,24792.44184918658,63771.87689027072,21073.575571808593,1534.9488076805274,0.0,0.886846678643344,2.8161179721444904,0.0014959128700940735,0.0,-0.015600157429730643,354556.6966601603,1554955.9344059473,4.38563408632036,1554955.9344059473,4.38563408632036,0.85,0.09557588589101286,4.028046144702076,101325.0,128381.35244518974,1.2670254374062644,1.0,0.0,4.028046144700953,1.2847192378604975,1.2850087588386288,3.135351309450435,22719.658275776474,2316.7603897127433,19311.712891267416,1969.2466735600249,0.85,0.8500001477512281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.913990997312,4632.441516551485,5.559064189667023,4.9940017132633665,-2.3276741824613767,7.321675895724743,3.4993357464786405,3.5,0.9998102132796116,0.6,0.0002253456612347185,0.9656508875766897,0.0002333614188459202,198.9271858179738,0.0,0.0,0.0,0.001609753656960304,7.862308073241703e-05,0.00014672258050230146,0.0005910053247330353,0.09557588589103291,0.0717041603630534,0.023871725527979518,0.09557588589232863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.688712359,579.5942442649115,0.0,0.09557588589103291,0.07170416036303835,0.023871725527974508,0.37540176940813896,0.37540176940813896,0.12497858617933331,0.0,4.991624489951732,4.990844991523659,4.993965906702783,4.991583561083075,4.990764054795989,4.994045152209196,24792.44184918658,21073.575571808593,0.85,1.0664625162780457,0.6626935125638207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375045862339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34363668233,1534.9488076805274,0.37540176940813896,0.12497858617933331,6.112871282664199,3.4993357464786405
4362.0,-30.002939263358208,4.994009152383505,35.004901186531306,24.108109983522468,5.004714944135244,-26.50222099159736,-40.02611468369139,1.503996672374404,-0.01561567745454795,-5.00719423569877,40.009802686307836,42261.191228006115,25749.107305583384,25749.107305583384,68010.29853358949,77342.69446465012,77342.69446465012,25749.107305583384,103091.8017702335,103091.8017702335,103091.8017702335,127884.24972890902,127884.24972890902,0.0,0.0,91515.82875966134,56434.32552301733,38979.448040715564,24792.447958675522,63771.89599939108,21073.580764874194,1534.949404650742,0.0,0.8868466250996502,2.816116948337633,0.0014959128700940735,0.0,-0.01561567745454795,354556.5513065954,1554955.934820399,4.385635885418411,1554955.934820399,4.385635885418411,0.85,0.0955758825449449,4.028046144702076,101325.0,128381.3495500329,1.267025408833288,1.0,0.0,4.028046144700458,1.2847192942562486,1.285008815247089,3.1353511718168736,22719.65748953208,2316.760309538128,19311.711529877404,1969.2465347368782,0.85,0.8500001172453914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.907823976158,4632.441516551485,5.559071614572767,4.994009152383505,-2.3276830212919832,7.321692173675489,3.499327981341652,3.5,0.9998079946690435,0.6,0.0002253456612347185,0.9656527706563026,0.00023336096377744877,198.9272011462339,0.0,0.0,0.0,0.001609753656960304,7.862295641019774e-05,0.00014672270482452075,0.0005910058255086714,0.09557588254495318,0.07170415803232809,0.02387172451262509,0.09557588254627343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6887598581,579.594244249372,0.0,0.09557588254495318,0.07170415803232187,0.023871724512623017,0.3754017344177647,0.3754017344177647,0.12497857327694058,0.0,4.991619302118295,4.990829824502043,4.9939906940637115,4.991578558244214,4.990749164094609,4.994069850265191,24792.447958675522,21073.580764874194,0.85,1.0664619181816215,0.662693033752825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663750105955587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34316618041,1534.949404650742,0.3754017344177647,0.12497857327694058,6.112871282664199,3.499327981341652
4363.0,-30.002957900343468,4.994016590646005,35.004901197573645,24.10809720112013,5.004703661410268,-26.5022388931635,-40.026132425386436,1.5039846542303121,-0.015631124571029886,-5.007204723627926,40.00980269469445,42261.18938528283,25749.107408499956,25749.107408499956,68010.29679378279,77342.68830145354,77342.68830145354,25749.107408499956,103091.7957099535,103091.7957099535,103091.7957099535,127884.24975860292,127884.24975860292,0.0,0.0,91515.82557390914,56434.32665773843,38979.44324018968,24792.45404864942,63771.8972888391,21073.585941352005,1534.949999837011,0.0,0.8868465717095794,2.8161159269963862,0.0014959128700940735,0.0,-0.015631124571029886,354556.40635835414,1554955.9351818273,4.385637679354793,1554955.9351818273,4.385637679354793,0.85,0.09557587918772226,4.028046144702076,101325.0,128381.35077490695,1.267025420921855,1.0,0.0,4.0280461447015234,1.284719350472224,1.2850088714757333,3.1353510346220657,22719.656698639403,2316.760228889519,19311.70563665724,1969.2459337956632,0.85,0.8499998874460875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.901666580729,4632.441516551485,5.559079026716029,4.994016590646005,-2.3276918340592188,7.321708424705224,3.499320228331666,3.5,0.9998057795233332,0.6,0.0002253456612347185,0.965654643827663,0.00023336051110518465,198.92721639381122,0.0,0.0,0.0,0.001609753656960304,7.862279852124137e-05,0.0001467228627134771,0.0005910064614926734,0.09557587918768774,0.07170415568318408,0.023871723504503662,0.09557587918934714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.688801295,579.5942442358158,0.0,0.09557587918768774,0.07170415568320998,0.023871723504512284,0.37540169940199364,0.37540169940199364,0.12497856043606408,0.0,4.991614148920064,4.990814729069314,4.994015405062498,4.991573599056892,4.990734410492507,4.994094311280605,24792.45404864942,21073.585941352005,0.85,1.0664618693363772,0.6626929914578389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663749753330698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.342693492843,1534.949999837011,0.37540169940199364,0.12497856043606408,6.112871282664199,3.499320228331666
4364.0,-30.002976537493335,4.994024027992781,35.00490120813437,24.108084418717795,5.004692392584431,-26.502256793493203,-40.026146395225055,1.503972648584309,-0.015646481309659066,-5.007215187248197,40.009802702751045,42261.171856113455,25749.107518386892,25749.107518386892,68010.27937450034,77342.68214261145,77342.68214261145,25749.107518386892,103091.78966099834,103091.78966099834,103091.78966099834,127884.24978768529,127884.24978768529,0.0,0.0,91515.82239818388,56434.312111685904,38979.45587388664,24792.46012668695,63771.91600057359,21073.591107683907,1534.9505937861034,0.0,0.8868465184448824,2.8161149073191267,0.0014959128700940735,0.0,-0.015646481309659066,354556.26174769376,1554955.9355296816,4.385639469078693,1554955.9355296816,4.385639469078693,0.85,0.09557587582324466,4.028046144702076,101325.0,128381.34782407396,1.2670253917993977,1.0,0.0,4.028046144702738,1.2847194066297432,1.2850089276459078,3.135350897569932,22719.655910236008,2316.7601484947468,19311.70871727345,1969.2462479310927,0.85,0.8500000525348116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.895518821225,4632.441516551485,5.559086428819061,4.994024027992781,-2.32770062439568,7.321724652388461,3.499312487461493,3.5,0.9998035678461409,0.6,0.0002253456612347185,0.9656565170194792,0.00023336005842973338,198.9272316415255,0.0,0.0,0.0,0.001609753656960304,7.862267419943515e-05,0.00014672298703528332,0.0005910069622666456,0.09557587582317448,0.07170415331860171,0.02387172250457277,0.0955758758253446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6888411018,579.5942442227947,0.0,0.09557587582317448,0.07170415331865436,0.023871722504590295,0.3754016643601369,0.3754016643601369,0.12497854765629285,0.0,4.991609038543743,4.990799713256365,4.994040048358158,4.991568705938562,4.990719759128808,4.994118729725926,24792.46012668695,21073.591107683907,0.85,1.0664612832690903,0.6626925221398922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663749400746476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34222215646,1534.9505937861034,0.3754016643601369,0.12497854765629285,6.112871282664199,3.499312487461493
4365.0,-30.002995077747514,4.99403146453377,35.00490121820286,24.108071671240054,5.004681163145965,-26.502274602673722,-40.026164101995505,1.5039606880721856,-0.0156617527257481,-5.0072256186615345,40.00980270953514,42261.17034890968,25749.107615081317,25749.107615081317,68010.277963991,77342.67600024224,77342.67600024224,25749.107615081317,103091.78361532355,103091.78361532355,103091.78361532355,127884.24979875227,127884.24979875227,0.0,0.0,91515.81921566569,56434.31356433334,38979.45072370261,24792.466183428707,63771.91690713132,21073.5962559144,1534.9511857869777,0.0,0.8868464653476509,2.8161138902572564,0.0014959128700940735,0.0,-0.0156617527257481,354556.11757939594,1554955.9358220475,4.385641253175798,1554955.9358220475,4.385641253175798,0.8499999999999999,0.0955758724456924,4.028046144702076,101325.0,128381.34899327195,1.2670254033384847,1.0,0.0,4.028046144701026,1.284719462576149,1.2850089836049217,3.135350761033031,22719.655120146203,2316.7600679280085,19311.707259325867,1969.246099261814,0.85,0.8500000179228775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.88938068262,4632.441516551485,5.559093816546753,4.99403146453377,-2.3277093864974625,7.321740851031233,3.49930475871218,3.5,0.9998013596320515,0.6,0.0002253456612347185,0.96565838047635,0.0002333596081085711,198.92724680996832,0.0,0.0,0.0,0.001609753656960304,7.862251662180715e-05,0.00014672314461291135,0.0005910075969966027,0.0955758724457236,0.07170415093429068,0.023871721511432926,0.09557587244681784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6888746195,579.5942442118306,0.0,0.0955758724457236,0.07170415093426727,0.02387172151142513,0.37540162929217824,0.37540162929217824,0.12497853493777251,0.0,4.991603969913399,4.990784795647016,4.994064563815641,4.991563865935802,4.9907052959836165,4.994142795471475,24792.466183428707,21073.5962559144,0.85,1.0664612459906426,0.6626924890850162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663749048205672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.341750195545,1534.9511857869777,0.37540162929217824,0.12497853493777251,6.112871282664199,3.49930475871218
4366.0,-30.003013610418318,4.994038900152638,35.004901227818664,24.108058923762314,5.004669959603549,-26.502292402441057,-40.02618558062238,1.5039487516262442,-0.015676924543527093,-5.007236028457297,40.00980271648654,42261.18455171462,25749.107725735787,25749.107725735787,68010.29227745041,77342.66985975506,77342.66985975506,25749.107725735787,103091.77758549084,103091.77758549084,103091.77758549084,127884.24981813037,127884.24981813037,0.0,0.0,91515.81604243835,56434.33073439756,38979.428120045326,24792.472232639535,63771.90035268486,21073.601397743605,1534.951776867916,0.0,0.8868464123599442,2.8161128744154564,0.0014959128700940735,0.0,-0.015676924543527093,354555.97371045937,1554955.9361220433,4.385643033592956,1554955.9361220433,4.385643033592956,0.85,0.095575869062868,4.028046144702076,101325.0,128381.35483926174,1.267025461033918,1.0,0.0,4.028046144701864,1.2847195184099887,1.2850090394513438,3.13535062477086,22719.654332362938,2316.7599875964715,19311.705777189123,1969.2459481259273,0.85,0.8499999821599674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.883252190065,4632.441516551485,5.559101195730914,4.994038900152638,-2.3277181281351664,7.321757028287805,3.4992970421153666,3.5,0.9997991548901047,0.6,0.0002253456612347185,0.9656602431749007,0.00023335915797240066,198.9272619722092,0.0,0.0,0.0,0.001609753656960304,7.862232547773899e-05,0.00014672333575697948,0.0005910083669337295,0.09557586906288848,0.07170414853648602,0.02387172052640246,0.09557586906419453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6889089654,579.5942442005943,0.0,0.09557586906288848,0.07170414853647065,0.023871720526397345,0.3754015941992852,0.3754015941992852,0.12497852227692624,0.0,4.9915989544030595,4.99076997653566,4.99408899609233,4.991559103913744,4.990690911876072,4.994166936026318,24792.472232639535,21073.601397743605,0.85,1.0664617472793738,0.6626928838248958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663748695703076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.341279554537,1534.951776867916,0.3754015941992852,0.12497852227692624,6.112871282664199,3.4992970421153666
4367.0,-30.0030321356217,4.994046334745797,35.00490123696999,24.108046246133767,5.004658785224364,-26.502310192571446,-40.026199550461,1.5039368421741577,-0.015692057924013625,-5.007246416228781,40.00980272218932,42261.16740884719,25749.107848820913,25749.107848820913,68010.27525766811,77342.66370569522,77342.66370569522,25749.107848820913,103091.77155451613,103091.77155451613,103091.77155451613,127884.24981975966,127884.24981975966,0.0,0.0,91515.81286442111,56434.3165675732,38979.440329831006,24792.478265243528,63771.91859507453,21073.606525457,1534.9523664950198,0.0,0.8868463594891682,2.8161118606490225,0.0014959128700940735,0.0,-0.015692057924013625,354555.83014703187,1554955.9363684028,4.385644810081316,1554955.9363684028,4.385644810081316,0.85,0.0955758656723447,4.028046144702076,101325.0,128381.35172140051,1.2670254302630202,1.0,0.0,4.028046144701161,1.2847195741175663,1.2850090951714757,3.1353504888168415,22719.65354339054,2316.759907143677,19311.70876111972,1969.246252402168,0.85,0.8500001430144062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.877133314649,4632.441516551485,5.559108566075978,4.994046334745797,-2.3277268490534277,7.321773183799225,3.499289337634615,3.5,0.99979695360989,0.6,0.0002253456612347185,0.9656621051267856,0.00023335870801840356,198.92727712834304,0.0,0.0,0.0,0.001609753656960304,7.862220115662332e-05,0.00014672346007809517,0.0005910088677049201,0.0955758656723234,0.07170414612351046,0.023871719548812936,0.09557586567405683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6889371426,579.5942441913784,0.0,0.0955758656723234,0.07170414612352645,0.023871719548818254,0.3754015590824751,0.3754015590824751,0.12497850967351655,0.0,4.991593984532528,4.990755236528969,4.994113373495168,4.991554358304768,4.990676529989855,4.994191135627489,24792.478265243528,21073.606525457,0.85,1.0664611753255442,0.6626924254418035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663748343244203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34080844744,1534.9523664950198,0.3754015590824751,0.12497850967351655,6.112871282664199,3.499289337634615
4368.0,-30.00305066285564,4.99405376822111,35.004901245661515,24.10803356850522,5.004647615200721,-26.502327984094876,-40.02621725723145,1.5039249364399867,-0.01570713126039891,-5.007256781609658,40.0098027270993,42261.165943627755,25749.107982962436,25749.107982962436,68010.27392659019,77342.65754522991,77342.65754522991,25749.107982962436,103091.76552819235,103091.76552819235,103091.76552819235,127884.24981191038,127884.24981191038,0.0,0.0,91515.8096825799,56434.31808097786,38979.43511289116,24792.48428371804,63771.9193966092,21073.611641160333,1534.952954805458,0.0,0.886846306734996,2.816110848702337,0.0014959128700940735,0.0,-0.01570713126039891,354555.6868924526,1554955.936579671,4.385646582651869,1554955.936579671,4.385646582651869,0.85,0.09557586227481572,4.028046144702076,101325.0,128381.3527792463,1.2670254407031463,1.0,0.0,4.028046144701872,1.284719629807758,1.2850091508742174,3.1353503529052658,22719.652753468796,2316.759826594076,19311.702754914993,1969.2456399397342,0.85,0.8499999082057501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.871024030358,4632.441516551485,5.559115927316389,4.99405376822111,-2.327735549021899,7.3217893172430095,3.499281645237139,3.5,0.9997947557820398,0.6,0.0002253456612347185,0.965663967286622,0.00023335825801588895,198.92729228614044,0.0,0.0,0.0,0.001609753656960304,7.862204357987173e-05,0.00014672361765484675,0.0005910095024313469,0.09557586227479682,0.07170414369571546,0.023871718579081366,0.09557586227623535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6889614027,579.5942441834401,0.0,0.09557586227479682,0.07170414369572964,0.023871718579086088,0.37540152394145093,0.37540152394145093,0.12497849712901529,0.0,4.991589058513398,4.9907405676412395,4.994137712845884,4.9915496503492705,4.990662188241458,4.994215365424054,24792.48428371804,21073.611641160333,0.85,1.0664611410489606,0.6626923941366396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663747990833962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.340336872185,1534.952954805458,0.37540152394145093,0.12497849712901529,6.112871282664199,3.499281645237139
4369.0,-30.00306918268876,4.994061200608131,35.00490125382535,24.108020890876674,5.004636473453887,-26.502345766129253,-40.026231192145474,1.5039130568943808,-0.015722212451066753,-5.007267118966113,40.00980272911231,42261.148817582834,25749.10811355738,25749.10811355738,68010.25693114022,77342.65137004474,77342.65137004474,25749.10811355738,103091.75948360212,103091.75948360212,103091.75948360212,127884.24975667018,127884.24975667018,0.0,0.0,91515.80649447361,56434.30394201161,38979.447280513334,24792.49027306807,63771.9375535814,21073.616732107857,1534.95354080789,0.0,0.8868462541336419,2.8161098401264044,0.0014959128700940735,0.0,-0.015722212451066753,354555.5440247623,1554955.9366666763,4.385648350087787,1554955.9366666763,4.385648350087787,0.85,0.09557585886420158,4.028046144702076,101325.0,128381.34960570897,1.267025409382768,1.0,0.0,4.028046144702631,1.2847196853754552,1.2850092064544374,3.135350217292648,22719.651961991698,2316.759745885873,19311.701215587083,1969.2454829719716,0.85,0.8499998700637728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.864924313784,4632.441516551485,5.559123276327439,4.994061200608131,-2.327744223920068,7.321805424528199,3.4992739648934346,3.5,0.9997925613981241,0.6,0.0002253456612347185,0.9656658287064939,0.00023335780819392588,198.92730743788528,0.0,0.0,0.0,0.001609753656960304,7.862191956997029e-05,0.0001467237416647482,0.0005910100019489523,0.09557585886421809,0.07170414124818991,0.02387171761602817,0.09557585886554543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6889713485,579.5942441801872,0.0,0.09557585886421809,0.07170414124817753,0.023871717616024045,0.37540148877554347,0.37540148877554347,0.12497848464558389,0.0,4.991584158263436,4.990725956900405,4.994161980713841,4.99154490651506,4.990647863431548,4.994239400694994,24792.49027306807,21073.616732107857,0.85,1.066460570905467,0.6626919369052394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374763847672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.339864638743,1534.95354080789,0.37540148877554347,0.12497848464558389,6.112871282664199,3.4992739648934346
4370.0,-30.00308760773791,4.9940686319300625,35.00490126149109,24.10800828309732,5.004625369939542,-26.502363459032065,-40.026248898915924,1.503901221233728,-0.015737180507585435,-5.00727742855449,40.009802730931845,42261.14770617651,25749.108241368263,25749.108241368263,68010.25594754478,77342.64521221319,77342.64521221319,25749.108241368263,103091.75345358145,103091.75345358145,103091.75345358145,127884.2497035182,127884.2497035182,0.0,0.0,91515.803300836,56434.30579479931,38979.44167337411,24792.496249936758,63771.93792331086,21073.621812446243,1534.9541254654512,0.0,0.8868462016747314,2.816108833316178,0.0014959128700940735,0.0,-0.015737180507585435,354555.4015420853,1554955.9367447924,4.385650112737659,1554955.9367447924,4.385650112737659,0.85,0.09557585544464267,4.028046144702076,101325.0,128381.35060787867,1.267025419273414,1.0,0.0,4.028046144700816,1.2847197407378808,1.2850092618293392,3.1353500821810067,22719.651169141394,2316.759665037642,19311.70412534903,1969.245779685115,0.85,0.8500000277987915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.858834170556,4632.441516551485,5.559130613266899,4.9940686319300625,-2.3277528739264564,7.321821505856519,3.4992662966105543,3.5,0.9997903704601584,0.6,0.0002253456612347185,0.965667680603504,0.0002333573606749336,198.92732251208622,0.0,0.0,0.0,0.001609753656960304,7.862176199373985e-05,0.00014672389924097863,0.0005910106366732798,0.09557585544458877,0.07170413878392161,0.02387171666066716,0.09557585544636647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6889803372,579.5942441772465,0.0,0.09557585544458877,0.07170413878396205,0.023871716660680622,0.37540145358347765,0.37540145358347765,0.124978472222898,0.0,4.991579295849419,4.9907114285757075,4.994186152513009,4.991540248046931,4.990633717376625,4.994263240814973,24792.496249936758,21073.621812446243,0.85,1.0664605492988266,0.6626919156353345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663747286171079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.339391935995,1534.9541254654512,0.37540145358347765,0.124978472222898,6.112871282664199,3.4992662966105543
4371.0,-30.003106036455645,4.994076062076649,35.00490126869768,24.10799564039337,5.004614280313465,-26.502381153849807,-40.026266605686374,1.503889397707671,-0.01575204989012491,-5.007287716693003,40.009802732889526,42261.146581078,25749.10838240954,25749.10838240954,68010.25496348753,77342.6390567781,77342.6390567781,25749.10838240954,103091.74743918765,103091.74743918765,103091.74743918765,127884.24965807164,127884.24965807164,0.0,0.0,91515.80011669487,56434.30764099487,38979.436084111105,24792.502218883987,63771.93830299509,21073.62688605139,1534.9547091848638,0.0,0.8868461493239569,2.816107827705718,0.0014959128700940735,0.0,-0.01575204989012491,354555.25935492746,1554955.9368302485,4.385651871754242,1554955.9368302485,4.385651871754242,0.85,0.09557585201977617,4.028046144702076,101325.0,128381.35623116407,1.267025474770926,1.0,0.0,4.028046144701414,1.2847197960435506,1.2850093171474726,3.1353499472078887,22719.65037864868,2316.7595844298185,19311.702529715178,1969.2456169757438,0.85,0.8499999871416948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.852753604816,4632.441516551485,5.559137941587171,4.994076062076649,-2.327761503693895,7.321837565770544,3.499258640393684,3.5,0.999788182969624,0.6,0.0002253456612347185,0.9656695328730767,0.00023335691306762695,198.9273375892909,0.0,0.0,0.0,0.001609753656960304,7.862160441780207e-05,0.00014672405681691642,0.0005910112713964286,0.09557585201982384,0.07170413630612885,0.023871715713694994,0.09557585202111901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6889900109,579.594244174083,0.0,0.09557585201982384,0.07170413630609308,0.023871715713683083,0.37540141836574453,0.37540141836574453,0.12497845985915891,0.0,4.991574481485486,4.990696985167631,4.994210261627245,4.991535666802861,4.990619654558259,4.994287140104234,24792.502218883987,21073.62688605139,0.85,1.066460527518471,0.6626918940472785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663746933915934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33892051475,1534.9547091848638,0.37540141836574453,0.12497845985915891,6.112871282664199,3.499258640393684
4372.0,-30.00312436277525,4.994083491146302,35.004901275431365,24.10798310246321,5.004603240005292,-26.502398751579506,-40.0262805056758,1.50387762880957,-0.015766841878701143,-5.007297973637957,40.00980273352828,42261.13012656684,25749.108511641618,25749.108511641618,68010.23863820845,77342.63291514758,77342.63291514758,25749.108511641618,103091.7414267892,103091.7414267892,103091.7414267892,127884.24959367039,127884.24959367039,0.0,0.0,91515.79692485966,56434.29413627905,38979.44754286735,24792.508166881187,63771.95570974854,21073.63194184901,1534.955290995446,0.0,0.8868460971370272,2.8161068247250034,0.0014959128700940735,0.0,-0.015766841878701143,354555.1175995006,1554955.93685675,4.385653625265682,1554955.93685675,4.385653625265682,0.85,0.09557584858233176,4.028046144702076,101325.0,128381.35289059847,1.2670254418021067,1.0,0.0,4.028046144698456,1.284719851093698,1.2850093722100258,3.1353498128583834,22719.64958624584,2316.7595036272164,19311.70087917414,1969.2454486673983,0.85,0.849999944139331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.8466825887635,4632.441516551485,5.559145255915574,4.994083491146302,-2.327770106076871,7.321853597223173,3.499250996207788,3.5,0.9997859989165108,0.6,0.0002253456612347185,0.9656713748544223,0.00023335646794820855,198.92735258272214,0.0,0.0,0.0,0.001609753656960304,7.862148071934083e-05,0.00014672418051537764,0.0005910117696595384,0.09557584858226986,0.07170413380902355,0.023871714773246323,0.09557584858389825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6889931655,579.5942441730494,0.0,0.09557584858226986,0.07170413380906998,0.023871714773261783,0.3754013831229437,0.3754013831229437,0.1249784475548889,0.0,4.99156971114445,4.990682640083662,4.99423425166043,4.9915311317592455,4.990605761978429,4.994310713013363,24792.508166881187,21073.63194184901,0.85,1.066459980430113,0.6626914551423513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374658171652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.338448405848,1534.955290995446,0.3754013831229437,0.1249784475548889,6.112871282664199,3.499250996207788
4373.0,-30.00314269445696,4.994090918984144,35.0049012817646,24.107970564533048,5.004592201602765,-26.502416353940806,-40.02629821244625,1.5038658610866058,-0.01578150039273396,-5.007308211285629,40.00980273533181,42261.12933817956,25749.108659458954,25749.108659458954,68010.23799763851,77342.62678174146,77342.62678174146,25749.108659458954,103091.73544120042,103091.73544120042,103091.73544120042,127884.24955527617,127884.24955527617,0.0,0.0,91515.79374420663,56434.296300644615,38979.4416039578,24792.514114075748,63771.95571803355,21073.636996964386,1534.9558723253424,0.0,0.8868460450439563,2.816105822243427,0.0014959128700940735,0.0,-0.01578150039273396,354554.9761107602,1554955.9369342374,4.385655375623557,1554955.9369342374,4.385655375623557,0.85,0.09557584514224693,4.028046144702076,101325.0,128381.35372573986,1.2670254500443114,1.0,0.0,4.028046144700316,1.2847199061383527,1.2850094272670853,3.135349678522294,22719.648796619076,2316.759423107695,19311.699227451973,1969.2452802386108,0.85,0.8499999009811172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.840621144446,4632.441516551485,5.559152562787621,4.994090918984144,-2.327778689814689,7.321869608798833,3.499243364080594,3.5,0.9997838183087412,0.6,0.0002253456612347185,0.9656732173784994,0.00023335602269933657,198.92736758054258,0.0,0.0,0.0,0.001609753656960304,7.862132314392386e-05,0.00014672433809079463,0.0005910124043805893,0.09557584514221935,0.07170413130082824,0.023871713841391116,0.09557584514377643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6890020756,579.594244170135,0.0,0.09557584514221935,0.07170413130084893,0.023871713841398,0.3754013478564247,0.3754013478564247,0.12497843530704267,0.0,4.991565003360449,4.990668398877119,4.9942581801360575,4.991526710892913,4.990591972976006,4.994334431943287,24792.514114075748,21073.636996964386,0.85,1.066459970246866,0.6626914426936554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663746229568165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33797773403,1534.9558723253424,0.3754013478564247,0.12497843530704267,6.112871282664199,3.499243364080594
4374.0,-30.00316102213886,4.994098345628164,35.00490128762105,24.10795799167829,5.0045811893252115,-26.50243395009416,-40.026312112435676,1.503854117280547,-0.015796172431805644,-5.007318420720148,40.00980273411075,42261.11287719259,25749.108802717652,25749.108802717652,68010.22167991023,77342.62063275371,77342.62063275371,25749.108802717652,103091.72943547135,103091.72943547135,103091.72943547135,127884.2494665093,127884.2494665093,0.0,0.0,91515.79055691168,56434.282801350564,38979.45306173458,24792.52003103795,63771.97309277253,21073.64202638226,1534.9564512784864,0.0,0.8868459931050727,2.816104823227364,0.0014959128700940735,0.0,-0.015796172431805644,354554.8350113087,1554955.936881691,4.3856571208007775,1554955.936881691,4.3856571208007775,0.85,0.0955758416885924,4.028046144702076,101325.0,128381.35032949818,1.2670254165260122,1.0,0.0,4.028046144702241,1.2847199610711388,1.285009482212251,3.1353495444592308,22719.6480053434,2316.7593424200313,19311.69755169062,1969.245109358509,0.85,0.8499998568265112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.834569233357,4632.441516551485,5.559159857252749,4.994098345628164,-2.3277872483894972,7.321885594017661,3.499235743963587,3.5,0.9997816411324534,0.6,0.0002253456612347185,0.9656750595043484,0.0002333555775483956,198.92738257509293,0.0,0.0,0.0,0.001609753656960304,7.862119944587196e-05,0.00014672446178884651,0.0005910129026420502,0.09557584168861233,0.0717041287731765,0.023871712915435824,0.09557584168987032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6889960442,579.5942441721078,0.0,0.09557584168861233,0.07170412877316155,0.023871712915430846,0.3754013125676697,0.3754013125676697,0.12497842311659431,0.0,4.991560333866062,4.99065423940641,4.994282016402565,4.991522248288334,4.9905781941826035,4.994357953099097,24792.52003103795,21073.64202638226,0.85,1.0664594238125906,0.6626910040201056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663745877478207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.337506343913,1534.9564512784864,0.3754013125676697,0.12497842311659431,6.112871282664199,3.499235743963587
4375.0,-30.003179267613483,4.9941057710649694,35.004901293012686,24.10794555852192,5.004570226705315,-26.502451467291802,-40.026329819206126,1.5038424263836754,-0.01581075980584501,-5.007328604327675,40.00980273228498,42261.112386102846,25749.10894758328,25749.10894758328,68010.22133368613,77342.61449054358,77342.61449054358,25749.10894758328,103091.72343812686,103091.72343812686,103091.72343812686,127884.24937188457,127884.24937188457,0.0,0.0,91515.78736322974,56434.28525878936,38979.44678271154,24792.525933757708,63771.972716469245,21073.64704369405,1534.9570288294565,0.0,0.88684594129994,2.816103826118458,0.0014959128700940735,0.0,-0.01581075980584501,354554.6942693433,1554955.9368031078,4.385658861484034,1554955.9368031078,4.385658861484034,0.85,0.0955758382263052,4.028046144702076,101325.0,128381.3510532874,1.2670254236692564,1.0,0.0,4.0280461447012765,1.2847200157564416,1.2850095369098775,3.1353494110001603,22719.64721248209,2316.759261570678,19311.695822749592,1969.2449330555892,0.85,0.8499998103905336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.8285268629925,4632.441516551485,5.559167140632996,4.9941057710649694,-2.3277957835478826,7.321901554612852,3.499228135866173,3.5,0.9997794673903352,0.6,0.0002253456612347185,0.9656768933712605,0.00023335513439491913,198.92739750238871,0.0,0.0,0.0,0.001609753656960304,7.862104187097661e-05,0.00014672461936374187,0.000591013537361,0.09557583822630164,0.07170412622986556,0.023871711996436076,0.09557583822777188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6889870234,579.5942441750585,0.0,0.09557583822630164,0.07170412622986823,0.02387171199643696,0.3754012772565904,0.3754012772565904,0.12497841098242254,0.0,4.991555707714099,4.990640169284745,4.994305757821451,4.991517844521809,4.9905645304764334,4.994381364138974,24792.525933757708,21073.64704369405,0.85,1.0664594246764199,0.6626910002297738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663745525444856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33703442287,1534.9570288294565,0.3754012772565904,0.12497841098242254,6.112871282664199,3.499228135866173
4376.0,-30.00319751066923,4.994113195163511,35.00490129801906,24.107933055516355,5.004559252690683,-26.50246898345144,-40.02634749105198,1.5038307254728367,-0.015825200694507657,-5.007338767737013,40.009802731846676,42261.11190417373,25749.109108175064,25749.109108175064,68010.2210123488,77342.60836243755,77342.60836243755,25749.109108175064,103091.71747061261,103091.71747061261,103091.71747061261,127884.24930718672,127884.24930718672,0.0,0.0,91515.78417806208,56434.28771979791,38979.44050918241,24792.531836574115,63771.97234575653,21073.652061087996,1534.9576059305953,0.0,0.8868458895926701,2.8161028294467667,0.0014959128700940735,0.0,-0.015825200694507657,354554.5538069657,1554955.9367843962,4.385660598879176,1554955.9367843962,4.385660598879176,0.85,0.09557583476143264,4.028046144702076,101325.0,128381.35656522063,1.2670254780678079,1.0,0.0,4.0280461447024365,1.2847200704885908,1.2850095916543611,3.135349277426773,22719.646421734527,2316.7591809368673,19311.70309027216,1969.2456741366482,0.85,0.8500001598527435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.822494028588,4632.441516551485,5.559174415982302,4.994113195163511,-2.327804299448073,7.321917494611584,3.499220539782323,3.5,0.9997772970806638,0.6,0.0002253456612347185,0.9656787269988044,0.00023335469130096877,198.92741242770776,0.0,0.0,0.0,0.001609753656960304,7.862088460716983e-05,0.00014672477662754866,0.0005910141708268706,0.09557583476141443,0.07170412367567376,0.023871711085740675,0.09557583476302385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6889848575,579.5942441757677,0.0,0.09557583476141443,0.07170412367568742,0.023871711085745224,0.3754012419236325,0.3754012419236325,0.12497839890340881,0.0,4.9915511436300335,4.9906261995338355,4.994329446258973,4.991513567042489,4.990551000544542,4.994404878977207,24792.531836574115,21073.652061087996,0.85,1.066459425837004,0.6626909965249937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663745173468735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.336563537792,1534.9576059305953,0.3754012419236325,0.12497839890340881,6.112871282664199,3.499220539782323
