time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4377.0,-30.003215751190655,4.99412061799973,35.00490130251974,24.107920622359984,5.004548328575425,-26.502486492342904,-40.02636516289783,1.503819069727714,-0.01583970338168683,-5.007348901319676,40.00980272713015,42261.111428088756,25749.109259653684,25749.109259653684,68010.22068774243,77342.60220886995,77342.60220886995,25749.109259653684,103091.71146852363,103091.71146852363,103091.71146852363,127884.24916934235,127884.24916934235,0.0,0.0,91515.7809865974,56434.29020581643,38979.43420086774,24792.537700818717,63771.971901686455,21073.65704569591,1534.9581801372744,0.0,0.886845838052695,2.816101837069967,0.0014959128700940735,0.0,-0.01583970338168683,354554.4137569999,1554955.9365809213,4.385662330653251,1554955.9365809213,4.385662330653251,0.85,0.09557583128021857,4.028046144702076,101325.0,128381.35300195069,1.2670254429010677,1.0,0.0,4.028046144699764,1.284720125009477,1.285009646187534,3.1353491443689823,22719.645629423674,2316.759100143645,19311.696832800517,1969.2450360521195,0.85,0.8499999140739412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.816470697174,4632.441516551485,5.559181677977404,4.99412061799973,-2.3278127890375337,7.321933407037264,3.4992129556704916,3.5,0.999775130191569,0.6,0.0002253456612347185,0.9656805603753745,0.00023335424826934824,198.9274273509556,0.0,0.0,0.0,0.001609753656960304,7.862072734365476e-05,0.00014672493389106372,0.0005910148042915662,0.09557583128018837,0.07170412110010121,0.02387171018008716,0.09557583128181751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.688961554,579.5942441833914,0.0,0.09557583128018837,0.07170412110012386,0.0238717101800947,0.3754012065698808,0.3754012065698808,0.12497838688113491,0.0,4.991546607207226,4.990612299318116,4.9943530365816855,4.991509197938001,4.990537435144859,4.994428133510382,24792.537700818717,21073.65704569591,0.85,1.0664594281730826,0.662690993674153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663744821556069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.336092092988,1534.9581801372744,0.3754012065698808,0.12497838688113491,6.112871282664199,3.4992129556704916
4378.0,-30.003233998444973,4.994128039338633,35.00490130657417,24.107908154279016,5.004537407231739,-26.502504007015144,-40.02637906288726,1.5038074158018955,-0.015854111931901116,-5.007359019755547,40.0098027231333,42261.09524323426,25749.109439331653,25749.109439331653,68010.2046825659,77342.59604700783,77342.59604700783,25749.109439331653,103091.70548633949,103091.70548633949,103091.70548633949,127884.24904976436,127884.24904976436,0.0,0.0,91515.77779069392,56434.276986920224,38979.445337526326,24792.543563424868,63771.9889009512,21073.662028911138,1534.9587539123474,0.0,0.8868457865865386,2.8161008452104492,0.0014959128700940735,0.0,-0.015854111931901116,354554.27391469147,1554955.936408307,4.385664059947114,1554955.936408307,4.385664059947114,0.85,0.0955758277981901,4.028046144702076,101325.0,128381.35367006379,1.2670254494948314,1.0,0.0,4.028046144701229,1.2847201795218584,1.2850097007122,3.1353490113319595,22719.644836010844,2316.759019238052,19311.695066699547,1969.2448559599402,0.85,0.8499998660230081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.810456885196,4632.441516551485,5.559188934654169,4.994128039338633,-2.3278212631177366,7.321949302456369,3.4992053835513564,3.5,0.999772966728959,0.6,0.0002253456612347185,0.9656823944324434,0.0002333538050749698,198.92744227971417,0.0,0.0,0.0,0.001609753656960304,7.862060364646943e-05,0.00014672505758824906,0.0005910153025495367,0.09557582779822582,0.07170411851502477,0.023871709283201054,0.09557582779922286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.688941806,579.594244189851,0.0,0.09557582779822582,0.07170411851499797,0.023871709283192134,0.3754011711943994,0.3754011711943994,0.12497837491409289,0.0,4.99154211423587,4.990598461277614,4.994376614116106,4.991504907823639,4.99052387486114,4.994451688938,24792.543563424868,21073.662028911138,0.85,1.0664588929192311,0.6626905632325968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663744469703244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.335620090853,1534.9587539123474,0.3754011711943994,0.12497837491409289,6.112871282664199,3.4992053835513564
4379.0,-30.003252155758354,4.994135459325558,35.0049013101355,24.10789575604724,5.004526534154981,-26.5025214359144,-40.02639673473311,1.5037958143110466,-0.01586847809852543,-5.007369105339858,40.009802716879726,42261.09505544552,25749.109601568976,25749.109601568976,68010.20465701449,77342.58989398049,77342.58989398049,25749.109601568976,103091.69949554946,103091.69949554946,103091.69949554946,127884.2488942919,127884.2488942919,0.0,0.0,91515.7745867501,56434.27974821525,38979.43870948317,24792.54939874244,63771.98810822561,21073.666988931076,1534.9593253713183,0.0,0.8868457352964707,2.816099856650008,0.0014959128700940735,0.0,-0.01586847809852543,354554.1345289136,1554955.9361396632,4.38566578332443,1554955.9361396632,4.38566578332443,0.85,0.09557582430150761,4.028046144702076,101325.0,128381.35005111774,1.2670254137786108,1.0,0.0,4.0280461447001885,1.2847202337889745,1.2850097549915456,3.1353488788935153,22719.644040601932,2316.758938128916,19311.697741094686,1969.2451286723485,0.85,0.8500000134941834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.8044525347095,4632.441516551485,5.559196176228474,4.994135459325558,-2.3278297087177044,7.3219651680432625,3.4991978233519254,3.5,0.9997708066719787,0.6,0.0002253456612347185,0.9656842194531383,0.00023335336406587497,198.92745713489086,0.0,0.0,0.0,0.001609753656960304,7.862044638347341e-05,0.0001467252148512451,0.0005910159360121416,0.09557582430149086,0.07170411590929987,0.023871708392190997,0.09557582430333306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6889109099,579.594244199959,0.0,0.09557582430149086,0.07170411590931243,0.02387170839219518,0.3754011357960394,0.3754011357960394,0.1249783630061874,0.0,4.991537651327974,4.99058469615693,4.994400092986098,4.991500627241351,4.990510463494729,4.994474835218966,24792.54939874244,21073.666988931076,0.85,1.066458905775312,0.6626905685255637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374411792141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33514734582,1534.9593253713183,0.3754011357960394,0.1249783630061874,6.112871282664199,3.4991978233519254
4380.0,-30.00327032116826,4.994142877774341,35.00490131326847,24.107883392740064,5.004515673319209,-26.502538870877128,-40.026414406578965,1.5037842230280707,-0.01588273219272196,-5.007379173614574,40.009802711525296,42261.094838557,25749.109786145997,25749.109786145997,68010.204624703,77342.58374161641,77342.58374161641,25749.109786145997,103091.69352776241,103091.69352776241,103091.69352776241,127884.24876009644,127884.24876009644,0.0,0.0,91515.7713917009,56434.28248864148,38979.432114510455,24792.55523233402,63771.98734684447,21073.671947483916,1534.9598963447268,0.0,0.8868456840905655,2.816098868621506,0.0014959128700940735,0.0,-0.01588273219272196,354553.99538041995,1554955.9359085856,4.385667503873959,1554955.9359085856,4.385667503873959,0.85,0.09557582080314478,4.028046144702076,101325.0,128381.35534034658,1.2670254659792408,1.0,0.0,4.028046144702652,1.2847202880083468,1.2850098092231368,3.1353487465716006,22719.643247401185,2316.75885724495,19311.700405229818,1969.2454003385274,0.85,0.8500001604311639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.798457678577,4632.441516551485,5.5592034112493005,4.994142877774341,-2.3278381372486128,7.3219810150229545,3.4991902751135453,3.5,0.9997686500324415,0.6,0.0002253456612347185,0.9656860452913599,0.00023335292286089606,198.92747199669387,0.0,0.0,0.0,0.001609753656960304,7.862028912076852e-05,0.00014672537211394995,0.0005910165694735735,0.09557582080316626,0.07170411329310604,0.023871707510060226,0.0955758208043078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6888844536,579.5942442086141,0.0,0.09557582080316626,0.07170411329308991,0.02387170751005486,0.3754011003745749,0.3754011003745749,0.12497835115532388,0.0,4.991533237197245,4.990571006926075,4.9944235391964185,4.991496441421873,4.990497111029356,4.994498183985456,24792.55523233402,21073.671947483916,0.85,1.066458918001216,0.6626905730365034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663743766203674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33467579436,1534.9598963447268,0.3754011003745749,0.12497835115532388,6.112871282664199,3.4991902751135453
4381.0,-30.00328848545392,4.994150294677795,35.0049013159295,24.107871029432886,5.004504825238904,-26.502556303552023,-40.026428271643795,1.503772643337002,-0.01589697327824524,-5.007389216379142,40.00980270404513,42261.07893981109,25749.109971585563,25749.109971585563,68010.18891139665,77342.57757804585,77342.57757804585,25749.109971585563,103091.68754963142,103091.68754963142,103091.68754963142,127884.24859211381,127884.24859211381,0.0,0.0,91515.7681901559,56434.26955192127,38979.44293137181,24792.5610424824,63772.00397385421,21073.67688611004,1534.9604653942558,0.0,0.8868456330220431,2.816097883397352,0.0014959128700940735,0.0,-0.01589697327824524,354553.8565841984,1554955.9355853559,4.385669219807483,1554955.9355853559,4.385669219807483,0.85,0.09557581729434438,4.028046144702076,101325.0,128381.35589710751,1.267025471474044,1.0,0.0,4.028046144705557,1.2847203421735012,1.2850098634004976,3.1353486143820155,22719.6424525878,2316.75877619654,19311.698564514547,1969.2452126378068,0.85,0.850000109148501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.79247227043,4632.441516551485,5.559210635135335,4.994150294677795,-2.3278465427323654,7.321996837410161,3.499182738777804,3.5,0.9997664967936583,0.6,0.0002253456612347185,0.9656878710203051,0.0002333524816839915,198.9274868575793,0.0,0.0,0.0,0.001609753656960304,7.86201657350164e-05,0.0001467254954997021,0.0005910170664770768,0.0955758172943547,0.07170411065944624,0.023871706634908462,0.09557581729544799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6888474938,579.5942442207038,0.0,0.0955758172943547,0.07170411065943849,0.023871706634905884,0.37540106493005404,0.37540106493005404,0.12497833936376514,0.0,4.991528856520176,4.990557380357416,4.994446931126504,4.991492243100879,4.9904837836547244,4.9945214073327975,24792.5610424824,21073.67688611004,0.85,1.0664583935496217,0.6626901509499002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663743414558861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.334203475457,1534.9604653942558,0.37540106493005404,0.12497833936376514,6.112871282664199,3.499182738777804
4382.0,-30.00330656131182,4.994157710140457,35.004901318105,24.107858666125708,5.0044940145518035,-26.502573652900576,-40.02644590856505,1.5037611061405143,-0.015911139852562428,-5.007399228331983,40.00980269522495,42261.0790334888,25749.110144480583,25749.110144480583,68010.18917796938,77342.57142877243,77342.57142877243,25749.110144480583,103091.68157325301,103091.68157325301,103091.68157325301,127884.2484049684,127884.2484049684,0.0,0.0,91515.76498225477,56434.27258697103,38979.43599475971,24792.566831715394,63772.0028264751,21073.681806958084,1534.9610325433189,0.0,0.8868455821153731,2.8160969007986614,0.0014959128700940735,0.0,-0.015911139852562428,354553.71821471787,1554955.9352050575,4.385670930302797,1554955.9352050575,4.385670930302797,0.85,0.09557581377334348,4.028046144702076,101325.0,128381.35216680929,1.267025434658863,1.0,0.0,4.028046144700719,1.2847203961398874,1.2850099173790455,3.1353484826775335,22719.641656196443,2316.7586949872225,19311.696681087516,1969.245020581699,0.85,0.8500000560449218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.786496306537,4632.441516551485,5.559217844996385,4.994157710140457,-2.3278549212615682,7.322012631402025,3.4991752143399704,3.5,0.9997643469542773,0.6,0.0002253456612347185,0.9656896878648908,0.00023335204265559733,198.9275016461209,0.0,0.0,0.0,0.001609753656960304,7.86200087836249e-05,0.0001467256524510936,0.0005910176986845242,0.09557581377333843,0.0717041080069294,0.023871705766409027,0.09557581377477761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6888039156,579.5942442349594,0.0,0.09557581377333843,0.07170410800693319,0.023871705766410286,0.3754010294617635,0.3754010294617635,0.12497832763198803,0.0,4.991524509366968,4.990543836201994,4.994470209731446,4.9914880884794,4.9904706275901844,4.99454429107044,24792.566831715394,21073.681806958084,0.85,1.0664584169173184,0.6626901643418985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663743062987312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33373057356,1534.9610325433189,0.3754010294617635,0.12497832763198803,6.112871282664199,3.4991752143399704
4383.0,-30.00332464655039,4.9941651240004346,35.00490131982162,24.107846372667723,5.004483236840126,-26.50259100739604,-40.02645980855448,1.5037495976857562,-0.01592523799160972,-5.007409221986387,40.00980268621033,42261.06340729481,25749.110336802743,25749.110336802743,68010.17374409756,77342.56527024273,77342.56527024273,25749.110336802743,103091.67560704547,103091.67560704547,103091.67560704547,127884.24821940518,127884.24821940518,0.0,0.0,91515.76178223781,56434.25991928989,38979.446514386575,24792.572612359716,63772.019126746294,21073.686720505757,1534.9615987857353,0.0,0.8868455313026824,2.81609591944144,0.0014959128700940735,0.0,-0.01592523799160972,354553.5800986641,1554955.934816185,4.385672637640484,1554955.934816185,4.385672637640484,0.85,0.09557581024833364,4.028046144702076,101325.0,128381.35255654191,1.2670254385052249,1.0,0.0,4.028046144701571,1.2847204499718363,1.2850099712231258,3.1353483513011557,22719.640861762407,2316.7586139774958,19311.69027557264,1969.2443674009617,0.85,0.8499998038294077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.78052980992,4632.441516551485,5.559225047707396,4.9941651240004346,-2.3278632820286544,7.322028406029089,3.499167701829003,3.5,0.9997622005225723,0.6,0.0002253456612347185,0.9656915056560381,0.00023335160340012614,198.92751644233937,0.0,0.0,0.0,0.001609753656960304,7.861988508748478e-05,0.00014672577614723372,0.0005910181969382846,0.09557581024830467,0.0717041053421936,0.02387170490611106,0.09557581024989174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6887593765,579.5942442495295,0.0,0.09557581024830467,0.07170410534221534,0.0238717049061183,0.3754009939703725,0.3754009939703725,0.1249783159567558,0.0,4.9915202038065445,4.99053036517563,4.9944934352027985,4.991483983994783,4.990457483790124,4.994567338707498,24792.572612359716,21073.686720505757,0.85,1.0664579023117955,0.6626897499246706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663742711484067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33325883769,1534.9615987857353,0.3754009939703725,0.1249783159567558,6.112871282664199,3.499167701829003
4384.0,-30.003342644837893,4.994172536270641,35.00490132112568,24.107834114134334,5.004472472955941,-26.50260828225224,-40.026477445475734,1.5037381103702707,-0.01593920387978187,-5.00741918929944,40.009802677626794,42261.06376978409,25749.11052757521,25749.11052757521,68010.17429735929,77342.55913424042,77342.55913424042,25749.11052757521,103091.66966181563,103091.66966181563,103091.66966181563,127884.24804644202,127884.24804644202,0.0,0.0,91515.7585751458,56434.26321068912,38979.439293840755,24792.578384626388,63772.01767846714,21073.69162693243,1534.9621639521217,0.0,0.886845480622396,2.8160949394212595,0.0014959128700940735,0.0,-0.01593920387978187,354553.44234659895,1554955.9344458638,4.385674340529442,1554955.9344458638,4.385674340529442,0.85,0.09557580671607203,4.028046144702076,101325.0,128381.35767874251,1.2670254890574144,1.0,0.0,4.028046144702766,1.2847205037049085,1.2850100249683072,3.1353482201660965,22719.640065571923,2316.7585327886613,19311.692835208865,1969.2446284112175,0.85,0.8499999462787586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.7745727399115,4632.441516551485,5.5592322387882085,4.994172536270641,-2.327871619162648,7.322044155433289,3.4991602011936633,3.5,0.9997600574839038,0.6,0.0002253456612347185,0.9656933147111884,0.0002333511662572843,198.92753116742205,0.0,0.0,0.0,0.001609753656960304,7.861972813661117e-05,0.0001467259330981073,0.0005910188291436458,0.09557580671604207,0.07170410266268948,0.023871704053352587,0.09557580671762837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6887169672,579.5942442634034,0.0,0.09557580671604207,0.07170410266271196,0.02387170405336007,0.37540095845590826,0.37540095845590826,0.1249783043390551,0.0,4.991515949625693,4.990516989121318,4.994516581114965,4.99147998541963,4.99044453771387,4.99459021646669,24792.578384626388,21073.69162693243,0.85,1.0664579352069516,0.6626897706586707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663742360056807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33278631137,1534.9621639521217,0.37540095845590826,0.1249783043390551,6.112871282664199,3.4991602011936633
4385.0,-30.003360644876036,4.994179946975323,35.004901321988434,24.107821855600946,5.004461730598015,-26.502625556532763,-40.02649508239699,1.5037266422548203,-0.01595312884694522,-5.007429129715547,40.009802667381024,42261.06412483367,25749.11071543815,25749.11071543815,68010.17484027182,77342.55299690059,77342.55299690059,25749.11071543815,103091.66371233873,103091.66371233873,103091.66371233873,127884.24784783844,127884.24784783844,0.0,0.0,91515.75537613373,56434.26650406727,38979.43208007384,24792.584135499714,63772.01621557356,21073.696515174757,1534.962727279633,0.0,0.8868454300846718,2.816093961999698,0.0014959128700940735,0.0,-0.01595312884694522,354553.30496585503,1554955.9340052397,4.385676038628348,1554955.9340052397,4.385676038628348,0.85,0.09557580317305527,4.028046144702076,101325.0,128381.35383709207,1.2670254511432724,1.0,0.0,4.028046144702218,1.284720557348175,1.2850100786236627,3.1353480892502184,22719.63927138736,2316.7584518043736,19311.690882347644,1969.2444292747928,0.85,0.8499998900364754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.768625097507,4632.441516551485,5.5592394179439575,4.994179946975323,-2.3278799322497314,7.322059879225055,3.4991527124351767,3.5,0.9997579178386219,0.6,0.0002253456612347185,0.9656951239459588,0.0002333507290726768,198.9275458939392,0.0,0.0,0.0,0.001609753656960304,7.861957118602746e-05,0.00014672609004869102,0.0005910194613478395,0.09557580317310484,0.07170409996602017,0.023871703207084663,0.09557580317440004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6886663454,579.594244279965,0.0,0.09557580317310484,0.07170409996598298,0.02387170320707228,0.37540092291976634,0.37540092291976634,0.12497829277803668,0.0,4.991511739131965,4.990503704391415,4.9945396276244765,4.991476000868602,4.990431669480245,4.9946129165534785,24792.584135499714,21073.696515174757,0.85,1.0664579681842217,0.6626897914278775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374200870492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.332314924122,1534.962727279633,0.37540092291976634,0.12497829277803668,6.112871282664199,3.4991527124351767
4386.0,-30.00337865557065,4.994187356003197,35.00490132238291,24.107809631992154,5.0044510132495565,-26.502642837901863,-40.02650894746182,1.5037151955807286,-0.015967042419276822,-5.0074390496520795,40.009802655466906,42261.04875602691,25749.110916655125,25749.110916655125,68010.15967268203,77342.5468392461,77342.5468392461,25749.110916655125,103091.65775590122,103091.65775590122,103091.65775590122,127884.24762374736,127884.24762374736,0.0,0.0,91515.75217125328,56434.25408803408,38979.44231468799,24792.589867846145,63772.03218253414,21073.70138766922,1534.9632890810046,0.0,0.8868453796572714,2.816092986817319,0.0014959128700940735,0.0,-0.015967042419276822,354553.16786795994,1554955.9334903688,4.385677733020437,1554955.9334903688,4.385677733020437,0.85,0.09557579962270547,4.028046144702076,101325.0,128381.35417114863,1.2670254544401542,1.0,0.0,4.02804614470021,1.284720610891152,1.285010132178706,3.1353479585791066,22719.638475745913,2316.7583706715254,19311.693401134668,1969.2446861195892,0.85,0.8500000306673297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.762686886435,4632.441516551485,5.559246588681381,4.994187356003197,-2.3278882260158507,7.322075582019048,3.4991452355582062,3.5,0.9997557815880589,0.6,0.0002253456612347185,0.9656969342554954,0.00023335029163000176,198.92756062917695,0.0,0.0,0.0,0.001609753656960304,7.861944780131643e-05,0.00014672621343340205,0.0005910199583471491,0.09557579962267183,0.07170409725489375,0.023871702367778077,0.09557579962400631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.688607479,579.5942442992209,0.0,0.09557579962267183,0.071704097254919,0.02387170236778648,0.3754008873629053,0.3754008873629053,0.12497828127176426,0.0,4.9915075642172155,4.990490487293869,4.994562613436244,4.991472007232801,4.990418761875503,4.994635698534125,24792.589867846145,21073.70138766922,0.85,1.0664574633283934,0.6626893845104932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663741657427245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.331842901865,1534.9632890810046,0.3754008873629053,0.12497828127176426,6.112871282664199,3.4991452355582062
4387.0,-30.00339658059142,4.994194763372362,35.0049013223258,24.107797408383362,5.0044403304384355,-26.502660038710125,-40.02652658438308,1.5037037885570912,-0.015980861277228087,-5.0074489431434,40.009802643102155,42261.04937017124,25749.111115700147,25749.111115700147,68010.16048587138,77342.54069423978,77342.54069423978,25749.111115700147,103091.65180993993,103091.65180993993,103091.65180993993,127884.2473965344,127884.2473965344,0.0,0.0,91515.74895832004,56434.25763425127,38979.43480452085,24792.59558659447,63772.030391115324,21073.7062486053,1534.9638495011218,0.0,0.8868453293664283,2.8160920134894876,0.0014959128700940735,0.0,-0.015980861277228087,354553.0311369468,1554955.9329572718,4.385679422824246,1554955.9329572718,4.385679422824246,0.85,0.09557579606352948,4.028046144702076,101325.0,128381.35918199706,1.2670255038933833,1.0,0.0,4.028046144700477,1.2847206642486642,1.2850101855482425,3.1353478283606306,22719.63767810529,2316.7582893348176,19311.69588006857,1969.2449389004985,0.85,0.8500001696188615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.756758077987,4632.441516551485,5.55925374768279,4.994194763372362,-2.3278964961032984,7.322091259475661,3.499137770526574,3.5,0.9997536487218782,0.6,0.0002253456612347185,0.9656987359573369,0.00023334985626891606,198.92757529432382,0.0,0.0,0.0,0.001609753656960304,7.861929085125022e-05,0.00014672637038346827,0.0005910205905492582,0.09557579606348944,0.07170409452823563,0.023871701535253812,0.09557579606524186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.688546387,579.5942443192064,0.0,0.09557579606348944,0.07170409452826566,0.023871701535263808,0.37540085178471544,0.37540085178471544,0.12497826982097066,0.0,4.991503429199838,4.990477351477352,4.994585514839287,4.991468081866174,4.990406001249312,4.994658312358922,24792.59558659447,21073.7062486053,0.85,1.0664575060377333,0.6626894127563958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663741306229073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33137006612,1534.9638495011218,0.37540085178471544,0.12497826982097066,6.112871282664199,3.499137770526574
4388.0,-30.0034144215088,4.994202169128131,35.00490132187833,24.107785254623764,5.004429670233561,-26.502677161565558,-40.02654041452331,1.5036924102903244,-0.015994520959566216,-5.007458808869305,40.009802631618086,42261.034592463024,25749.11130930772,25749.11130930772,68010.14590177074,77342.5345816303,77342.5345816303,25749.11130930772,103091.64589093802,103091.64589093802,103091.64589093802,127884.24718987622,127884.24718987622,0.0,0.0,91515.74575288173,56434.24576371471,38979.4444324078,24792.601298938192,63772.04573134599,21073.711104097463,1534.9644089287742,0.0,0.8868452792127727,2.8160910412935225,0.0014959128700940735,0.0,-0.015994520959566216,354552.8947875014,1554955.932462852,4.385681108018602,1554955.932462852,4.385681108018602,0.85,0.09557579249688268,4.028046144702076,101325.0,128381.3551733183,1.2670254643307999,1.0,0.0,4.028046144702122,1.2847207174716677,1.2850102387832403,3.1353476984704325,22719.636882325354,2316.7582081878477,19311.693836899434,1969.244730555229,0.85,0.8500001094613834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.750838674303,4632.441516551485,5.559260894240506,4.994202169128131,-2.32790474153228,7.322106910660411,3.499130317342944,3.5,0.9997515192408412,0.6,0.0002253456612347185,0.9657005292092692,0.00023334942295126943,198.92758989066468,0.0,0.0,0.0,0.001609753656960304,7.861916777773733e-05,0.00014672649345698116,0.0005910210862950473,0.09557579249696391,0.07170409178724711,0.0238717007097168,0.0955757924978558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6884896462,579.5942443377681,0.0,0.09557579249696391,0.07170409178718617,0.023871700709696506,0.37540081618558224,0.37540081618558224,0.12497825842476318,0.0,4.9914993517722905,4.990464329964368,4.994608303479197,4.991464287909764,4.99039349006506,4.994680703054598,24792.601298938192,21073.711104097463,0.85,1.0664570208125155,0.6626890216208068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663740955109537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33089834635,1534.9644089287742,0.37540081618558224,0.12497825842476318,6.112871282664199,3.499130317342944
4389.0,-30.003432275793596,4.994209573216871,35.00490132102882,24.107773100864165,5.004419030927377,-26.502694294361167,-40.02655805144457,1.5036810494948876,-0.016008134173034705,-5.007468651469856,40.009802619012895,42261.03545168383,25749.111509351158,25749.111509351158,68010.14696103499,77342.52846291025,77342.52846291025,25749.111509351158,103091.63997226142,103091.63997226142,103091.63997226142,127884.24696717711,127884.24696717711,0.0,0.0,91515.74255520907,56434.249543982536,38979.43667914059,24792.60699491569,63772.04367405629,21073.715945678337,1534.9649668917423,0.0,0.8868452291816032,2.8160900712010073,0.0014959128700940735,0.0,-0.016008134173034705,354552.7587593796,1554955.9319180395,4.385682789097473,1554955.9319180395,4.385682789097473,0.85,0.09557578892226593,4.028046144702076,101325.0,128381.35534034658,1.2670254659792408,1.0,0.0,4.028046144702403,1.2847207706129518,1.2850102919365,3.1353475687796806,22719.63608847331,2316.7581272374678,19311.687282970477,1969.2440622404672,0.85,0.8499998506916298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.7449286840665,4632.441516551485,5.559268030907477,4.994209573216871,-2.3279129657096256,7.322122538926497,3.499122876018222,3.5,0.9997493931480633,0.6,0.0002253456612347185,0.9657023238083989,0.00023334898930969995,198.92760449794403,0.0,0.0,0.0,0.001609753656960304,7.861901082818777e-05,0.00014672665040653073,0.0005910217184950755,0.09557578892219064,0.0717040890317193,0.02387169989047133,0.09557578892383559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6884273667,579.5942443581415,0.0,0.09557578892219064,0.07170408903177579,0.023871699890490133,0.3754007805678716,0.3754007805678716,0.12497824708065125,0.0,4.991495326967652,4.9904514093334456,4.994630999783396,4.991460517296844,4.990381016667186,4.994703073713879,24792.60699491569,21073.715945678337,0.85,1.066457071826645,0.6626890564725063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374060406649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.330427713954,1534.9649668917423,0.3754007805678716,0.12497824708065125,6.112871282664199,3.499122876018222
4390.0,-30.003450143174113,4.994216975521,35.00490131974652,24.107760947104566,5.004408413909062,-26.502711436716226,-40.026575688365824,1.5036697074511418,-0.016021739315021932,-5.0074784740866765,40.009802604708085,42261.036263687754,25749.111723504517,25749.111723504517,68010.14798719226,77342.52232233135,77342.52232233135,25749.111723504517,103091.63404583588,103091.63404583588,103091.63404583588,127884.24671802335,127884.24671802335,0.0,0.0,91515.73934999444,56434.25329135074,38979.42895404856,24792.61267218747,63772.04162623604,21073.72077135935,1534.9655233263677,0.0,0.8868451792579571,2.8160891033320086,0.0014959128700940735,0.0,-0.016021739315021932,354552.62300708017,1554955.9313015388,4.38568446656362,1554955.9313015388,4.38568446656362,0.8499999999999999,0.09557578534026577,4.028046144702076,101325.0,128381.36023984283,1.2670255143335094,1.0,0.0,4.028046144703717,1.2847208236665273,1.2850103450020318,3.135347439302991,22719.635292748906,2316.75804609616,19311.69418979153,1969.2447665402083,0.85,0.8500001844640069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.739028092318,4632.441516551485,5.559275159358417,4.994216975521,-2.3279211709743253,7.322138146495325,3.499115446533539,3.5,0.9997472704381539,0.6,0.0002253456612347185,0.9657041197274348,0.0002333485553508058,198.92761911593968,0.0,0.0,0.0,0.001609753656960304,7.861885387892784e-05,0.00014672680735579064,0.0005910223506939366,0.09557578534027276,0.07170408626265364,0.023871699077619133,0.09557578534167997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6883566875,579.5942443812627,0.0,0.09557578534027276,0.07170408626264839,0.02387169907761738,0.37540074493273806,0.37540074493273806,0.12497823578780648,0.0,4.991491343009386,4.990438560292148,4.994653644591779,4.991456734771646,4.990368492034065,4.99472555058037,24792.61267218747,21073.72077135935,0.85,1.066457122163275,0.6626890904854051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663740253102471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.329956219066,1534.9655233263677,0.37540074493273806,0.12497823578780648,6.112871282664199,3.499115446533539
4391.0,-30.003467918593092,4.994224376080841,35.00490131804211,24.10774886319416,5.004397832872861,-26.502728492704456,-40.02658951850606,1.503658406984232,-0.01603525269382544,-5.007488269407148,40.00980258984829,42261.021710545996,25749.111932819065,25749.111932819065,68010.13364336506,77342.51619593259,77342.51619593259,25749.111932819065,103091.62812875166,103091.62812875166,103091.62812875166,127884.2464633974,127884.2464633974,0.0,0.0,91515.73613630886,56434.24165092225,38979.438317096225,24792.618334645736,63772.056651741965,21073.725584448875,1534.9660782931705,0.0,0.8868451294751062,2.8160881374414193,0.0014959128700940735,0.0,-0.01603525269382544,354552.48763173935,1554955.9306605312,4.385686139299089,1554955.9306605312,4.385686139299089,0.85,0.0955757817490985,4.028046144702076,101325.0,128381.3561198119,1.2670254736719655,1.0,0.0,4.028046144699503,1.284720876525627,1.2850103978730436,3.1353473103009284,22719.6344949215,2316.757964740406,19311.692068424833,1969.2445502210064,0.85,0.8500001209412746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.733136868703,4632.441516551485,5.559282275538618,4.994224376080841,-2.327929351977443,7.322153728058284,3.4991080288506455,3.5,0.9997451511001845,0.6,0.0002253456612347185,0.9657059064066387,0.00023334812362619032,198.92763365870013,0.0,0.0,0.0,0.001609753656960304,7.861873080604739e-05,0.00014672693042867108,0.0005910228464371782,0.09557578174909453,0.071704083478174,0.023871698270920536,0.09557578175042454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6882832682,579.5942444052815,0.0,0.09557578174909453,0.07170408347817697,0.02387169827092153,0.3754007092793956,0.3754007092793956,0.12497822454798223,0.0,4.991487401844211,4.9904257963864325,4.994676205007522,4.991453016713308,4.990356120607828,4.994747825358843,24792.618334645736,21073.725584448875,0.85,1.0664566459690512,0.6626887061418242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663739902223061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.329483866684,1534.9660782931705,0.3754007092793956,0.12497822454798223,6.112871282664199,3.4991080288506455
4392.0,-30.003485708470123,4.9942317747838425,35.00490131594665,24.107736779283755,5.004387260682507,-26.50274556082418,-40.02660712050272,1.5036471130365698,-0.01604868075747845,-5.007498044648034,40.00980257504941,42261.022791246636,25749.1121556398,25749.1121556398,68010.13494688644,77342.51006957017,77342.51006957017,25749.1121556398,103091.62222520997,103091.62222520997,103091.62222520997,127884.24621436135,127884.24621436135,0.0,0.0,91515.73293207913,56434.24565375561,38979.43030924835,24792.62398915138,63772.05429839973,21073.730390778674,1534.9666323479164,0.0,0.8868450797944771,2.8160871727821593,0.0014959128700940735,0.0,-0.01604868075747845,354552.3525348761,1554955.9300226422,4.385687808599963,1554955.9300226422,4.385687808599963,0.8500000000000001,0.09557577815354344,4.028046144702076,101325.0,128381.35617548796,1.2670254742214455,1.0,0.0,4.028046144703524,1.284720929354237,1.285010450713559,3.1353471813732865,22719.63369944161,2316.757883624032,19311.68544730642,1969.2438750548272,0.85,0.8499998592750663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.7272550205425,4632.441516551485,5.559289383399929,4.9942317747838425,-2.327937514028668,7.3221692888125105,3.499100622978733,3.5,0.9997430351367809,0.6,0.0002253456612347185,0.96570769454265,0.00023334769155115828,198.92764821329143,0.0,0.0,0.0,0.001609753656960304,7.861857416809364e-05,0.00014672708706662483,0.0005910234773820839,0.09557577815352017,0.0717040806820311,0.023871697471489067,0.09557577815516217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6882101507,579.5942444292002,0.0,0.09557577815352017,0.07170408068204856,0.02387169747149488,0.37540067360808493,0.37540067360808493,0.12497821336055111,0.0,4.991483510742228,4.990413115218928,4.994698717339247,4.991449363890581,4.990343808424711,4.994770183375749,24792.62398915138,21073.730390778674,0.85,1.06645670576419,0.6626887475429362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663739551426345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32901276102,1534.9666323479164,0.37540067360808493,0.12497821336055111,6.112871282664199,3.499100622978733
4393.0,-30.003503512492543,4.994239171584842,35.0049013133975,24.10772469537335,5.004376711494227,-26.50276263937206,-40.02662472249938,1.5036358383737567,-0.01606212876981772,-5.00750779679814,40.00980255764386,42261.02382100837,25749.11238388007,25749.11238388007,68010.13620488843,77342.50392044541,77342.50392044541,25749.11238388007,103091.61630432548,103091.61630432548,103091.61630432548,127884.24592236886,127884.24592236886,0.0,0.0,91515.72972013653,56434.249620699724,38979.42233270756,24792.62961804338,63772.05195075094,21073.73517533687,1534.9671844071206,0.0,0.8868450302405486,2.8160862110760005,0.0014959128700940735,0.0,-0.01606212876981772,354552.2177566419,1554955.929272349,4.385689473643744,1554955.929272349,4.385689473643744,0.85,0.09557577454804417,4.028046144702076,101325.0,128381.36096363206,1.2670255214767536,1.0,0.0,4.0280461447038265,1.284720982092644,1.2850105034638508,3.1353470526657943,22719.63290204692,2316.7578023124024,19311.692286402056,1969.2445724484974,0.85,0.8500001901290479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.721382518587,4632.441516551485,5.5592964812314545,4.994239171584842,-2.3279456549504354,7.322184826535278,3.4990932288809398,3.5,0.9997409225374113,0.6,0.0002253456612347185,0.965709484104049,0.0002333472591333057,198.92766277945782,0.0,0.0,0.0,0.001609753656960304,7.861841753042827e-05,0.00014672724370429023,0.0005910241083258282,0.09557577454804188,0.0717040778698621,0.023871696678179774,0.09557577454950278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6881241531,579.5942444573329,0.0,0.09557577454804188,0.07170407786986382,0.02387169667818035,0.3754006379189098,0.3754006379189098,0.12497820222715768,0.0,4.991479649893904,4.990400489923729,4.994721182974672,4.991445668028348,4.990331450592123,4.994792506195267,24792.62961804338,21073.73517533687,0.85,1.0664567647503396,0.6626887880861223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663739200717659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.328540773193,1534.9671844071206,0.3754006379189098,0.12497820222715768,6.112871282664199,3.4990932288809398
4394.0,-30.003521234533764,4.994246566502942,35.0049013104051,24.107712681312137,5.00436619676441,-26.502779640691404,-40.02663855263961,1.503624602921999,-0.01607549290173438,-5.007517522881106,40.009802539635,42261.00945076881,25749.112609828037,25749.112609828037,68010.12206059686,77342.49778204388,77342.49778204388,25749.112609828037,103091.61039187192,103091.61039187192,103091.61039187192,127884.24562421789,127884.24562421789,0.0,0.0,91515.72649967599,56434.23816840068,38979.43147919478,24792.635232345976,63772.066711540756,21073.73994749408,1534.9677350421439,0.0,0.8868449808208536,2.8160852512952603,0.0014959128700940735,0.0,-0.01607549290173438,354552.08333683136,1554955.928494441,4.385691134177324,1554955.928494441,4.385691134177324,0.85,0.0955757709341423,4.028046144702076,101325.0,128381.35673224891,1.2670254797162488,1.0,0.0,4.028046144701749,1.2847210346476416,1.2850105560306921,3.135346924405921,22719.632102537573,2316.757720785138,19311.690099687905,1969.24434946571,0.85,0.8500001237929803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.715519349582,4632.441516551485,5.559303567384015,4.994246566502942,-2.3279537725653334,7.322200339068275,3.499085846540547,3.5,0.9997388132972992,0.6,0.0002253456612347185,0.9657112654287029,0.00023334682870731764,198.9276772785542,0.0,0.0,0.0,0.001609753656960304,7.861829445817931e-05,0.0001467273667765392,0.0005910246040665262,0.09557577093416017,0.07170407504252556,0.023871695891634605,0.09557577093495576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6880351731,579.5942444864395,0.0,0.09557577093416017,0.07170407504251215,0.02387169589163014,0.37540060221037863,0.37540060221037863,0.1249781911491697,0.0,4.991475823638552,4.990387934910132,4.994743576004453,4.991442029979396,4.990319226542624,4.99481465863164,24792.635232345976,21073.73994749408,0.85,1.0664562961119957,0.6626884093615377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663738850099142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.328067908995,1534.9677350421439,0.37540060221037863,0.1249781911491697,6.112871282664199,3.499085846540547
4395.0,-30.003538971892738,4.994253959430068,35.004901306996175,24.107700667250924,5.004355689778913,-26.502796655022845,-40.026652382779844,1.5036133729090215,-0.016088779739845904,-5.007527228926602,40.00980252151788,42260.995026414115,25749.11284874482,25749.11284874482,68010.10787515894,77342.49164227348,77342.49164227348,25749.11284874482,103091.6044910183,103091.6044910183,103091.6044910183,127884.24532894178,127884.24532894178,0.0,0.0,91515.72328718074,56434.226671321354,38979.4406842882,24792.640837923474,63772.08152221168,21073.74471223495,1534.9682847188985,0.0,0.8868449315043376,2.8160842928617686,0.0014959128700940735,0.0,-0.016088779739845904,354551.94919674925,1554955.9277137432,4.385692791244144,1554955.9277137432,4.385692791244144,0.8499999999999999,0.09557576731580944,4.028046144702076,101325.0,128381.35667657285,1.2670254791667688,1.0,0.0,4.028046144702429,1.2847210871772032,1.2850106085720918,3.1353467962081347,22719.63130500568,2316.757639459518,19311.683414307994,1969.2436677466817,0.85,0.849999859375058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.70966551561,4632.441516551485,5.559310645149946,4.994253959430068,-2.3279618713154613,7.322215830745529,3.4990784759601485,3.5,0.9997367074171853,0.6,0.0002253456612347185,0.965713048296572,0.00023334639791002852,198.92769179018478,0.0,0.0,0.0,0.001609753656960304,7.861817138610852e-05,0.00014672748984860995,0.0005910250998065063,0.09557576731577942,0.07170407220301013,0.02387169511276929,0.09557576731756227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6879456594,579.5942445157231,0.0,0.09557576731577942,0.07170407220303265,0.02387169511277679,0.37540056648220943,0.37540056648220943,0.12497818012607845,0.0,4.9914720389427885,4.9903754493796555,4.994765926717605,4.991438449186774,4.9903070566151655,4.994836877742728,24792.640837923474,21073.74471223495,0.85,1.0664558259945014,0.6626880292702175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663738499569888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.327596093688,1534.9682847188985,0.37540056648220943,0.12497818012607845,6.112871282664199,3.4990784759601485
4396.0,-30.003556628457627,4.9942613504770845,35.00490130314098,24.10768865318971,5.004345216877166,-26.50281359322828,-40.026669984776504,1.5036021816478193,-0.016102011769419278,-5.007536904700877,40.00980250170153,42260.99656794268,25749.113074358043,25749.113074358043,68010.10964230073,77342.48551273275,77342.48551273275,25749.113074358043,103091.59858709079,103091.59858709079,103091.59858709079,127884.24500726406,127884.24500726406,0.0,0.0,91515.72006601596,56434.23112122602,38979.43216087771,24792.64642017327,63772.078581050984,21073.749457147278,1534.968832370541,0.0,0.8868448823476586,2.8160833372328726,0.0014959128700940735,0.0,-0.016102011769419278,354551.8154739724,1554955.9268586538,4.385694442940465,1554955.9268586538,4.385694442940465,0.8499999999999999,0.09557576368503629,4.028046144702076,101325.0,128381.36135336469,1.2670255253231155,1.0,0.0,4.028046144702351,1.2847211395255036,1.2850106609321892,3.135346668452725,22719.630505321504,2316.757557914426,19311.690169575737,1969.2443565922856,0.85,0.8500001866250623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.7038209883085,4632.441516551485,5.559317708890919,4.9942613504770845,-2.327969943693427,7.322231294170511,3.4990711171040036,3.5,0.9997346048868582,0.6,0.0002253456612347185,0.9657148230469577,0.00023334596907576008,198.92770623571667,0.0,0.0,0.0,0.001609753656960304,7.861801474918513e-05,0.00014672764648553335,0.0005910257307472618,0.09557576368500467,0.07170406934518385,0.02387169433982082,0.09557576368646203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6878477497,579.5942445477523,0.0,0.09557576368500467,0.07170406934520757,0.023871694339828713,0.3754005307341752,0.3754005307341752,0.12497816915926604,0.0,4.991468288393435,4.990363044563139,4.994788171701771,4.991434892931466,4.990295032364884,4.994858757514237,24792.64642017327,21073.749457147278,0.85,1.066455902889592,0.6626880840057794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373814913502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32712338078,1534.968832370541,0.3754005307341752,0.12497816915926604,6.112871282664199,3.4990711171040036
4397.0,-30.003574205673893,4.9942687396390255,35.00490129888923,24.107676708977692,5.0043347861796015,-26.502830455803085,-40.02668377999214,1.5035910363087666,-0.01611511302451163,-5.007546555538045,40.00980248244047,42260.982699783446,25749.113300567125,25749.113300567125,68010.09600035058,77342.47940433011,77342.47940433011,25749.113300567125,103091.59270489724,103091.59270489724,103091.59270489724,127884.24470036253,127884.24470036253,0.0,0.0,91515.71685093663,56434.22014638985,38979.440782829755,24792.651995465294,63772.092778295046,21073.7541961455,1534.9693790582214,0.0,0.8868448333157962,2.8160823827998507,0.0014959128700940735,0.0,-0.01611511302451163,354551.68209617026,1554955.9260291585,4.385696090442987,1554955.9260291585,4.385696090442987,0.85,0.09557576004793837,4.028046144702076,101325.0,128381.3569549533,1.2670254819141702,1.0,0.0,4.028046144704001,1.2847211916590027,1.2850107130774369,3.135346541221545,22719.629707148095,2316.7574765233894,19311.68339908904,1969.2436661947802,0.85,0.8499999184851662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.697985791628,4632.441516551485,5.559324761579034,4.9942687396390255,-2.3279779935933886,7.322246733232414,3.4990637700022367,3.5,0.9997325057149248,0.6,0.0002253456612347185,0.9657165898251002,0.00023334554216939627,198.92772061633238,0.0,0.0,0.0,0.001609753656960304,7.861789198830589e-05,0.0001467277692464126,0.000591026225233748,0.09557576004797076,0.0717040664740722,0.023871693573898563,0.09557576004935549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6877525852,579.5942445788845,0.0,0.09557576004797076,0.0717040664740479,0.023871693573890473,0.3754004949668218,0.3754004949668218,0.12497815824596298,0.0,4.991464588398912,4.990350742901455,4.994810309244997,4.991431442513544,4.990283190680998,4.994880512646603,24792.651995465294,21073.7541961455,0.85,1.0664554515529079,0.662687719010643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373779878929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3266516952,1534.9693790582214,0.3754004949668218,0.12497815824596298,6.112871282664199,3.4990637700022367
