time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4398.0,-30.003591800644077,4.994276126747937,35.00490129428503,24.10766479969027,5.004324363600691,-26.502847333542263,-40.026701347064204,1.5035798964988785,-0.01612812437406319,-5.007556189213618,40.00980246367111,42260.984453961675,25749.113546930595,25749.113546930595,68010.09800089226,77342.47329302234,77342.47329302234,25749.113546930595,103091.58683995294,103091.58683995294,103091.58683995294,127884.24440645226,127884.24440645226,0.0,0.0,91515.71364343612,56434.22480437545,38979.43204340074,24792.65756649931,63772.08960990005,21073.758931524415,1534.9699251161364,0.0,0.8868447843692522,2.816081429181204,0.0014959128700940735,0.0,-0.01612812437406319,354551.5489546179,1554955.9252189775,4.3856977350788835,1554955.9252189775,4.3856977350788835,0.8500000000000001,0.09557575640867148,4.028046144702076,101325.0,128381.35678792502,1.2670254802657293,1.0,0.0,4.028046144704451,1.2847212437666424,1.2850107651968194,3.1353464140534855,22719.628910856194,2316.757395324213,19311.685609443295,1969.2438915881871,0.85,0.850000045564808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.692159921912,4632.441516551485,5.559331807441344,4.994276126747937,-2.3279860267545267,7.3222621535024635,3.4990564346502175,3.5,0.9997304099000621,0.6,0.0002253456612347185,0.9657183583912804,0.0002333451148325536,198.92773501147536,0.0,0.0,0.0,0.001609753656960304,7.86177356626833e-05,0.00014672792557203517,0.0005910268549205694,0.09557575640866171,0.07170406359309496,0.023871692815566756,0.09557575640984708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6876598491,579.5942446092218,0.0,0.09557575640866171,0.07170406359310229,0.0238716928155692,0.3754004591820014,0.3754004591820014,0.12497814738377928,0.0,4.991460946315385,4.990338533559964,4.994832401341455,4.9914280648395675,4.990271383390734,4.994902455720933,24792.65756649931,21073.758931524415,0.85,1.066455535907895,0.6626877794420121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373744853292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32618101068,1534.9699251161364,0.3754004591820014,0.12497814738377928,6.112871282664199,3.4990564346502175
4399.0,-30.003609413041378,4.994283511781541,35.004901289266925,24.107652890402846,5.004313950856159,-26.502864225984435,-40.026718949060864,1.5035687637992172,-0.016141148664473803,-5.007565799083555,40.00980244240701,42260.98614651065,25749.113795967532,25749.113795967532,68010.09994247818,77342.46716302766,77342.46716302766,25749.113795967532,103091.58095899518,103091.58095899518,103091.58095899518,127884.2440713301,127884.2440713301,0.0,0.0,91515.71042827786,56434.22941176073,38979.4233516857,24792.66311233492,63772.08646402062,21073.763645484683,1534.9704691826691,0.0,0.8868447355532614,2.816080478523664,0.0014959128700940735,0.0,-0.016141148664473803,354551.4161435402,1554955.924302462,4.385699375328226,1554955.924302462,4.385699375328226,0.85,0.09557575275925301,4.028046144702076,101325.0,128381.36135336469,1.2670255253231155,1.0,0.0,4.02804614470301,1.284721295841028,1.2850108172829404,3.1353462869665925,22719.628112663187,2316.757313931178,19311.687812650995,1969.2441162528485,0.85,0.8500001724010299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.68634333645,4632.441516551485,5.559338842754859,4.994283511781541,-2.3279940383403983,7.322277550121939,3.4990491109941377,3.5,0.9997283174268965,0.6,0.0002253456612347185,0.9657201287126549,0.00023334468707317266,198.92774942087829,0.0,0.0,0.0,0.001609753656960304,7.861757902656279e-05,0.0001467280822081557,0.0005910274858580908,0.09557575275923241,0.07170406069615436,0.02387169206307805,0.09557575276088863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6875547877,579.5942446435909,0.0,0.09557575275923241,0.07170406069616982,0.02387169206308319,0.3754004233806069,0.3754004233806069,0.12497813657449233,0.0,4.9914573407581315,4.990326390836742,4.994854439575931,4.9914246504191055,4.990259552176326,4.994924323535713,24792.66311233492,21073.763645484683,0.85,1.0664556189618883,0.662687838673018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663737098373882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.325709384593,1534.9704691826691,0.3754004233806069,0.12497813657449233,6.112871282664199,3.4990491109941377
4400.0,-30.00362694684971,4.994290894812534,35.004901283805566,24.107640981115424,5.004303581503921,-26.502881043354463,-40.0267327442765,1.5035576780087097,-0.016154127149775377,-5.00757538067123,40.009802419460016,42260.97242663688,25749.114036280906,25749.114036280906,68010.08646291778,77342.46103795808,77342.46103795808,25749.114036280906,103091.575074239,103091.575074239,103091.575074239,127884.24371012655,127884.24371012655,0.0,0.0,91515.70720380603,56434.21859248494,38979.431790356764,24792.668635887556,63772.10042624432,21073.768340504423,1534.9710113286337,0.0,0.8868446868873127,2.8160795305642603,0.0014959128700940735,0.0,-0.016154127149775377,354551.28372316045,1554955.9233115646,4.38570101053618,1554955.9233115646,4.38570101053618,0.85,0.09557574909854424,4.028046144702076,101325.0,128381.35684360113,1.2670254808152097,1.0,0.0,4.02804614470284,1.2847213476959947,1.285010869149593,3.135346160415198,22719.627312158,2316.7572323023664,19311.680982311373,1969.243419752043,0.85,0.8499999017139279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.68053602721,4632.441516551485,5.559345865068453,4.994290894812534,-2.328002025058245,7.322292919870779,3.4990417990238547,3.5,0.9997262282925299,0.6,0.0002253456612347185,0.9657218911380899,0.00023334426122323035,198.9277637659865,0.0,0.0,0.0,0.001609753656960304,7.861745626631234e-05,0.00014672820496840615,0.0005910279803420444,0.09557574909846792,0.0717040577821753,0.02387169131629262,0.09557574910006492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6874414098,579.5942446806796,0.0,0.09557574909846792,0.07170405778223256,0.023871691316311686,0.3754003875618552,0.3754003875618552,0.12497812581898322,0.0,4.991453766174402,4.990314321644917,4.994876380951098,4.99142125352148,4.990247830904707,4.994945931263317,24792.668635887556,21073.768340504423,0.85,1.0664551741019557,0.6626874784454347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373674831323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32523682288,1534.9710113286337,0.3754003875618552,0.12497812581898322,6.112871282664199,3.4990417990238547
4401.0,-30.00364449909801,4.994298275662425,35.00490127794982,24.107629106752597,5.004293221052283,-26.50289787643554,-40.02674653949214,1.503546598389822,-0.01616701569128054,-5.00758494582057,40.00980239704983,42260.95864164638,25749.114298013094,25749.114298013094,68010.07293965947,77342.45490930357,77342.45490930357,25749.114298013094,103091.56920731667,103091.56920731667,103091.56920731667,127884.24336331582,127884.24336331582,0.0,0.0,91515.70398679798,56434.20771914079,38979.440297396875,24792.674155999146,63772.11445339602,21073.773032599274,1534.9715529059895,0.0,0.8868446383025635,2.81607858333663,0.0014959128700940735,0.0,-0.01616701569128054,354551.1515293097,1554955.9223464215,4.385702643015892,1554955.9223464215,4.385702643015892,0.85,0.09557574543613595,4.028046144702076,101325.0,128381.35656522063,1.2670254780678079,1.0,0.0,4.028046144701105,1.2847213995220972,1.285010920987375,3.1353460339342574,22719.62651350577,2316.7571508625037,19311.67863896772,1969.2431807974917,0.85,0.8499998284517494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.674738008885,4632.441516551485,5.5593528808722885,4.994298275662425,-2.3280099956192095,7.322308271281635,3.49903449875784,3.5,0.99972414250224,0.6,0.0002253456612347185,0.9657236554205063,0.00023334383492614762,198.9277781261832,0.0,0.0,0.0,0.001609753656960304,7.861733350623963e-05,0.00014672832772847884,0.0005910284748252819,0.09557574543619296,0.07170405485879877,0.023871690577394196,0.09557574543740044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6873306857,579.5942447169023,0.0,0.09557574543619296,0.071704054858756,0.023871690577379954,0.37540035172558334,0.37540035172558334,0.12497811511531243,0.0,4.9914502355585455,4.990302321703723,4.994898290353035,4.991417930129273,4.990236139320359,4.994967744118583,24792.674155999146,21073.773032599274,0.85,1.0664547274712133,0.662687116522226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663736398347514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.324765248482,1534.9715529059895,0.37540035172558334,0.12497811511531243,6.112871282664199,3.49903449875784
4402.0,-30.003661973863174,4.994305654431747,35.00490127167135,24.107617267314367,5.004282892626294,-26.502914636574417,-40.0267641065642,1.5035355553375365,-0.016179851524896094,-5.007594481556806,40.009802373025806,42260.96081106482,25749.11454768143,25749.11454768143,68010.07535874625,77342.44879000624,77342.44879000624,25749.11454768143,103091.56333768766,103091.56333768766,103091.56333768766,127884.24299153619,127884.24299153619,0.0,0.0,91515.7007607625,56434.21278182108,38979.431087712685,24792.679653848518,63772.110741561206,21073.77770577124,1534.9720925370468,0.0,0.8868445898736039,2.816077638855502,0.0014959128700940735,0.0,-0.016179851524896094,354551.0197426179,1554955.9213106267,4.385704270261099,1554955.9213106267,4.385704270261099,0.8500000000000001,0.0955757417620545,4.028046144702076,101325.0,128381.36096363206,1.2670255214767536,1.0,0.0,4.028046144702912,1.28472145117716,1.2850109726540786,3.1353459078707466,22719.625712612393,2316.7570691941073,19311.680752069824,1969.2433962739392,0.85,0.8499999514230241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.668949236084,4632.441516551485,5.559359882991705,4.994305654431747,-2.3280179405206254,7.322323594952373,3.4990272101389115,3.5,0.999722060039689,0.6,0.0002253456612347185,0.9657254119180784,0.00023334341051163554,198.92779242299,0.0,0.0,0.0,0.001609753656960304,7.86171771816436e-05,0.0001467284840530749,0.0005910291045079684,0.09557574176204343,0.07170405191790054,0.0238716898441429,0.09557574176352983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6872119866,579.5942447557338,0.0,0.09557574176204343,0.07170405191790884,0.023871689844145658,0.37540031587145056,0.37540031587145056,0.12497810446580014,0.0,4.991446739883827,4.990290399438777,4.994920106328891,4.991414630031898,4.990224583577458,4.994989242204326,24792.679653848518,21073.77770577124,0.85,1.066454827477164,0.662687189112007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637360484852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.324292720215,1534.9720925370468,0.37540031587145056,0.12497810446580014,6.112871282664199,3.4990272101389115
4403.0,-30.003679459390764,4.99431303100232,35.004901264987254,24.107605462800734,5.004272584890903,-26.50293140433264,-40.02677790177984,1.503524529832782,-0.01619262419757206,-5.00760399813085,40.00980234865401,42260.947256529005,25749.114811531217,25749.114811531217,68010.06206806022,77342.4426648073,77342.4426648073,25749.114811531217,103091.55747633852,103091.55747633852,103091.55747633852,127884.24261789136,127884.24261789136,0.0,0.0,91515.69754155047,56434.20213327216,38979.439342531456,24792.685141552833,63772.124484084285,21073.782370319906,1534.972631153924,0.0,0.8868445415430644,2.816076695772755,0.0014959128700940735,0.0,-0.01619262419757206,354550.88821972767,1554955.9202589095,4.3857058941994485,1554955.9202589095,4.3857058941994485,0.85,0.09557573808343084,4.028046144702076,101325.0,128381.35639819235,1.267025476419367,1.0,0.0,4.02804614470165,1.2847215027501464,1.2850110242386874,3.1353457820075525,22719.624913413,2316.75698769845,19311.67835433548,1969.2431517730806,0.85,0.8499998757873168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.663169730027,4632.441516551485,5.559366877067638,4.99431303100232,-2.3280258672879315,7.322338898290251,3.4990199331937606,3.5,0.999719980912503,0.6,0.0002253456612347185,0.9657271695008953,0.000233342985836446,198.92780672860394,0.0,0.0,0.0,0.001609753656960304,7.861705442197377e-05,0.00014672860681274471,0.000591029598989583,0.09557573808342873,0.07170404896532426,0.02387168911810448,0.09557573808455506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6870915707,579.5942447951237,0.0,0.09557573808342873,0.07170404896532584,0.023871689118105006,0.3754002799997414,0.3754002799997414,0.12497809386855308,0.0,4.99144328480736,4.990278548552283,4.994941870447519,4.991411373933261,4.990213054793912,4.99501083547284,24792.685141552833,21073.782370319906,0.85,1.066454389253311,0.6626868337603546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373569872152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.323821159112,1534.972631153924,0.3754002799997414,0.12497809386855308,6.112871282664199,3.4990199331937606
4404.0,-30.00369687728314,4.994320405413132,35.00490125790308,24.1075936582871,5.004262296378988,-26.502948109297847,-40.0267954688519,1.5035135283937002,-0.016205314318597175,-5.007613488267798,40.009802323632655,42260.94962269394,25749.115070702606,25749.115070702606,68010.06469339655,77342.4365519328,77342.4365519328,25749.115070702606,103091.55162263541,103091.55162263541,103091.55162263541,127884.24223688329,127884.24223688329,0.0,0.0,91515.69431505876,56434.20738581978,38979.42992137665,24792.69061424788,63772.120535624534,21073.787022110697,1534.9731683078176,0.0,0.8868444933497879,2.8160757547030117,0.0014959128700940735,0.0,-0.016205314318597175,354550.75706356444,1554955.9191799285,4.385707513525781,1554955.9191799285,4.385707513525781,0.85,0.09557573439602988,4.028046144702076,101325.0,128381.36074092767,1.2670255192788322,1.0,0.0,4.028046144705134,1.284721554210567,1.285011075710705,3.135345656419084,22719.62411240636,2316.7569060185037,19311.684918810803,1969.2438211632723,0.85,0.850000194689198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.657399459672,4632.441516551485,5.55937385906533,4.994320405413132,-2.3280337706004848,7.322354176013617,3.49901266788327,3.5,0.9997179051095058,0.6,0.0002253456612347185,0.9657289202886948,0.0002333425628046364,198.92782097888485,0.0,0.0,0.0,0.001609753656960304,7.861689809789113e-05,0.00014672876313682735,0.0005910302286702015,0.0955757343960017,0.07170404599766823,0.023871688398333462,0.0955757343975773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6869679444,579.5942448355673,0.0,0.0955757343960017,0.07170404599768938,0.023871688398340505,0.3754002441103533,0.3754002441103533,0.12497808332451617,0.0,4.99143987073893,4.990266780412924,4.9949635502001115,4.991408173949196,4.990201667698443,4.995032227812203,24792.69061424788,21073.787022110697,0.85,1.066454496450445,0.6626869118941408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663735349062075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.323348799917,1534.9731683078176,0.3754002441103533,0.12497808332451617,6.112871282664199,3.49901266788327
4405.0,-30.003714306895365,4.994327777599421,35.004901250396685,24.107581888698064,5.004252037479754,-26.50296482184559,-40.026813035923965,1.5035025524300203,-0.016217979243833724,-5.007622956849371,40.009802297166345,42260.95194601205,25749.11533764534,25749.11533764534,68010.0672836574,77342.43042728106,77342.43042728106,25749.11533764534,103091.5457649264,103091.5457649264,103091.5457649264,127884.24183393744,127884.24183393744,0.0,0.0,91515.69109353996,56434.21261227106,38979.42053474322,24792.696069011035,63772.11660375426,21073.79165865938,1534.9737039443141,0.0,0.886844445271039,2.8160748158095044,0.0014959128700940735,0.0,-0.016217979243833724,354550.62620425696,1554955.918038106,4.385709129004033,1554955.918038106,4.385709129004033,0.85,0.0955757307011207,4.028046144702076,101325.0,128381.3602955189,1.2670255148829894,1.0,0.0,4.02804614470262,1.2847216055518278,1.2850111270635358,3.135345531121433,22719.623312634292,2316.7568244644494,19311.68247128214,1969.2435715848064,0.85,0.8500001168832315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.651638431469,4632.441516551485,5.559380831664922,4.994327777599421,-2.328041654046174,7.322369431645594,3.4990054142155356,3.5,0.9997158326330101,0.6,0.0002253456612347185,0.9657306722579596,0.00023334213948889224,198.92783523875636,0.0,0.0,0.0,0.001609753656960304,7.861674177409508e-05,0.0001467289194606234,0.0005910308583496655,0.0955757307011193,0.07170404301616101,0.023871687684958287,0.09557573070229843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6868371778,579.5942448783445,0.0,0.0955757307011193,0.07170404301616207,0.023871687684958637,0.3754002082039413,0.3754002082039413,0.1249780728324386,0.0,4.991436491988111,4.990255081129874,4.99498516452951,4.991404977605555,4.990190284979747,4.995053621581803,24792.696069011035,21073.79165865938,0.85,1.0664546028201556,0.6626869891836733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663734999505019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.322877212828,1534.9737039443141,0.3754002082039413,0.1249780728324386,6.112871282664199,3.4990054142155356
4406.0,-30.00373175660521,4.994335147376918,35.00490124246041,24.107570119109027,5.004241800239151,-26.502981550320435,-40.026826796215005,1.5034915939543974,-0.016230629511369443,-5.007632409683481,40.00980226963242,42260.93851262777,25749.115626700303,25749.115626700303,68010.05413932807,77342.42427860743,77342.42427860743,25749.115626700303,103091.53990530773,103091.53990530773,103091.53990530773,127884.2414162305,127884.2414162305,0.0,0.0,91515.68786488433,56434.202098904774,38979.42862886617,24792.701510922783,63772.13013978895,21073.796284284366,1534.9742384855624,0.0,0.8868443972762197,2.816073878563216,0.0014959128700940735,0.0,-0.016230629511369443,354550.495562781,1554955.9168513843,4.385710741662312,1554955.9168513843,4.385710741662312,0.85,0.09557572700252334,4.028046144702076,101325.0,128381.35561872707,1.2670254687266427,1.0,0.0,4.028046144704047,1.2847216568112907,1.2850111783345504,3.135345406023419,22719.622511090434,2316.7567427297226,19311.68000617603,1969.2433202139396,0.85,0.8500000383698787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.645886627069,4632.441516551485,5.5593877979846456,4.994335147376918,-2.328049521935571,7.322384669312489,3.498998172167421,3.5,0.9997137634764061,0.6,0.0002253456612347185,0.9657324262508069,0.00023334171568574293,198.92784951507252,0.0,0.0,0.0,0.001609753656960304,7.861661932583621e-05,0.00014672904190888227,0.0005910313515769026,0.0955757270025589,0.07170404002361071,0.023871686978948196,0.0955757270037518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6867011382,579.5942449228472,0.0,0.0955757270025589,0.07170404002358403,0.023871686978939315,0.3754001722802422,0.3754001722802422,0.12497806239241267,0.0,4.991433143519316,4.990243424095752,4.9950067731952,4.991401780172112,4.9901788268529685,4.9950752374991225,24792.701510922783,21073.796284284366,0.85,1.066454170344468,0.6626866378775729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373465005342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32240481035,1534.9742384855624,0.3754001722802422,0.12497806239241267,6.112871282664199,3.498998172167421
4407.0,-30.003749139298638,4.994342514790654,35.00490123410673,24.107558384444587,5.004231572148752,-26.50299821756157,-40.02684436328707,1.5034806504116738,-0.016243191010460123,-5.0076418361734225,40.00980224160198,42260.9409983846,25749.11591035172,25749.11591035172,68010.05690873633,77342.41814502569,77342.41814502569,25749.11591035172,103091.53405537741,103091.53405537741,103091.53405537741,127884.2409940776,127884.2409940776,0.0,0.0,91515.68462790857,56434.2074812675,38979.41905182342,24792.706938700187,63772.12599052361,21073.80089789516,1534.9747716182137,0.0,0.8868443494175401,2.8160729432314078,0.0014959128700940735,0.0,-0.016243191010460123,354550.3652860351,1554955.915642034,4.385712349746322,1554955.915642034,4.385712349746322,0.85,0.09557572329568059,4.028046144702076,101325.0,128381.35985011018,1.267025510487147,1.0,0.0,4.028046144702922,1.2847217080009068,1.2850112295357026,3.135345281095875,22719.621707481034,2316.756660784369,19311.68201925984,1969.2435254913594,0.85,0.8500001570405091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.640143999399,4632.441516551485,5.559394752140109,4.994342514790654,-2.3280573665226783,7.322399881313332,3.498990941679632,3.5,0.999711697622752,0.6,0.0002253456612347185,0.9657341735107798,0.00023334129351093436,198.9278637365619,0.0,0.0,0.0,0.001609753656960304,7.861646300255322e-05,0.00014672919823216529,0.0005910319812543,0.09557572329564153,0.07170403701589827,0.023871686279743256,0.09557572329712422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6865626448,579.5942449681528,0.0,0.09557572329564153,0.07170403701592758,0.02387168627975302,0.37540013633747693,0.37540013633747693,0.12497805200809399,0.0,4.991429827745492,4.990231828288302,4.995028328856392,4.991398645162974,4.99016752593684,4.995096631123033,24792.706938700187,21073.80089789516,0.85,1.0664542831587969,0.6626867199733074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373430071601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32193142427,1534.9747716182137,0.37540013633747693,0.12497805200809399,6.112871282664199,3.498990941679632
4408.0,-30.00376653429676,4.994349879844567,35.00490122528934,24.107546649780147,5.004221371172469,-26.5030148931669,-40.026858158502705,1.503469730042591,-0.016255746607896526,-5.007651238208196,40.00980221138785,42260.927754397795,25749.11619353044,25749.11619353044,68010.04394792824,77342.41200044267,77342.41200044267,25749.11619353044,103091.5281939731,103091.5281939731,103091.5281939731,127884.24053689568,127884.24053689568,0.0,0.0,91515.68139588545,56434.19714984034,38979.426940050114,24792.71234292258,63772.1392829727,21073.805491484192,1534.975302843964,0.0,0.8868443016906852,2.81607201066698,0.0014959128700940735,0.0,-0.016255746607896526,354550.2353461294,1554955.9143391468,4.385713953401052,1554955.9143391468,4.385713953401052,0.85,0.09557571957880785,4.028046144702076,101325.0,128381.35929334923,1.2670255049923438,1.0,0.0,4.028046144703707,1.2847217590821303,1.2850112806284375,3.1353451564328716,22719.62090510117,2316.7565789643936,19311.675022653242,1969.2428120360412,0.85,0.8499998791052561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.634410556083,4632.441516551485,5.559401695186679,4.994349879844567,-2.328065189185434,7.322415069030001,3.498983722761737,3.5,0.999709635074782,0.6,0.0002253456612347185,0.9657359220110063,0.00023334087103798367,198.92787796812027,0.0,0.0,0.0,0.001609753656960304,7.861634024391434e-05,0.00014672932099080415,0.000591032475731762,0.09557571957884217,0.07170403399186098,0.023871685586981186,0.09557571957987061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6864133629,579.5942450169873,0.0,0.09557571957884217,0.07170403399183524,0.023871685586972613,0.3754001003754018,0.3754001003754018,0.12497804167953129,0.0,4.991426535081985,4.990220286272859,4.99504981546437,4.991395491600315,4.990156245756452,4.99511788817864,24792.71234292258,21073.805491484192,0.85,1.0664538576344587,0.6626863741684381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373395149066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.321458799088,1534.975302843964,0.3754001003754018,0.12497804167953129,6.112871282664199,3.498983722761737
4409.0,-30.003783863143777,4.99435724250527,35.00490121602657,24.1075349849649,5.004211203097756,-26.50303150594547,-40.02687569065017,1.5034588458994926,-0.016268224277723675,-5.007660617567105,40.009802180780476,42260.93042508011,25749.116480715602,25749.116480715602,68010.04690579571,77342.4058613361,77342.4058613361,25749.116480715602,103091.5223420517,103091.5223420517,103091.5223420517,127884.24007755826,127884.24007755826,0.0,0.0,91515.6781558791,56434.20271962323,38979.417151395406,24792.71773550656,63772.13488690197,21073.810075180576,1534.9758328873954,0.0,0.8868442540810993,2.816071079737023,0.0014959128700940735,0.0,-0.016268224277723675,354550.10572094156,1554955.9130191067,4.38571555311558,1554955.9130191067,4.38571555311558,0.85,0.09557571585557438,4.028046144702076,101325.0,128381.36341338012,1.2670255456538873,1.0,0.0,4.028046144701049,1.2847218099939064,1.285011331551687,3.135345032183412,22719.620100739394,2316.7564969423192,19311.67697603381,1969.2430112254247,0.85,0.84999999517621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.628686294957,4632.441516551485,5.559408628093943,4.99435724250527,-2.3280729912364393,7.322430233741709,3.4989765154109853,3.5,0.9997075758317101,0.6,0.0002253456612347185,0.9657376638652843,0.00023334045017234942,198.92789214555975,0.0,0.0,0.0,0.001609753656960304,7.861618423192482e-05,0.00014672947700279367,0.000591033104155255,0.09557571585554304,0.07170403095414642,0.023871684901396628,0.09557571585708859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.686262136,579.5942450664594,0.0,0.09557571585554304,0.07170403095416993,0.02387168490140446,0.37540006439341156,0.37540006439341156,0.12497803140575459,0.0,4.991423272707209,4.990208807643285,4.995071232948078,4.991392393289402,4.990145063580371,4.995139072066934,24792.71773550656,21073.810075180576,0.85,1.0664539775312454,0.6626864617286005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663733602377185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.320985347982,1534.9758328873954,0.37540006439341156,0.12497803140575459,6.112871282664199,3.4989765154109853
4410.0,-30.00380111854511,4.994364602803837,35.00490120637445,24.107523320149653,5.004201051138509,-26.50304805101033,-40.02688945094121,1.5034479836037506,-0.01628055895145053,-5.007669971246403,40.0098021509145,42260.91766699027,25749.11676417198,25749.11676417198,68010.03443116226,77342.39975031887,77342.39975031887,25749.11676417198,103091.51651449085,103091.51651449085,103091.51651449085,127884.23963625167,127884.23963625167,0.0,0.0,91515.6749207559,56434.192837427305,38979.42453703177,24792.72312176082,63772.14765879259,21073.814653496698,1534.9763619873174,0.0,0.8868442065994186,2.8160701499251664,0.0014959128700940735,0.0,-0.01628055895145053,354549.9764505256,1554955.9117308722,4.385717148532523,1554955.9117308722,4.385717148532523,0.85,0.09557571212584239,4.028046144702076,101325.0,128381.35856956002,1.2670254978490996,1.0,0.0,4.028046144702518,1.2847218608034936,1.2850113823727245,3.135344908183353,22719.619297589907,2316.756415043864,19311.674414256206,1969.242749996809,0.85,0.849999912467934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.6229712049235,4632.441516551485,5.559415549205058,4.994364602803837,-2.328080770473922,7.322445373277759,3.498969319613372,3.5,0.9997055198895348,0.6,0.0002253456612347185,0.9657393983403533,0.0002333400310911831,198.92790626291233,0.0,0.0,0.0,0.001609753656960304,7.861606178446798e-05,0.00014672959945025052,0.0005910335973792614,0.0955757121258149,0.07170402790293244,0.023871684222882456,0.0955757121272688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6861145728,579.5942451147322,0.0,0.0955757121258149,0.07170402790295306,0.023871684222889322,0.37540002839164005,0.37540002839164005,0.12497802118593755,0.0,4.991420056841605,4.99019742286896,4.995092554721566,4.99138941229495,4.9901341030671915,4.995160059837303,24792.72312176082,21073.814653496698,0.85,1.0664535683358842,0.6626861289524651,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373325337716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.320512642273,1534.9763619873174,0.37540002839164005,0.12497802118593755,6.112871282664199,3.498969319613372
4411.0,-30.003818396942236,4.99437196068197,35.00490119629977,24.107511690259003,5.004190927648948,-26.50306461392706,-40.02690321123225,1.5034371446337924,-0.01629288195766776,-5.007679303457488,40.009802119302236,42260.90482663897,25749.11705462405,25749.11705462405,68010.02188126302,77342.39362447936,77342.39362447936,25749.11705462405,103091.5106791034,103091.5106791034,103091.5106791034,127884.23916755673,127884.23916755673,0.0,0.0,91515.67169163607,56434.182893795696,38979.43199760042,24792.728488453326,63772.16048605375,21073.819215185325,1534.9768894758674,0.0,0.8868441592331993,2.8160692224667367,0.0014959128700940735,0.0,-0.01629288195766776,354549.84747690527,1554955.9103684246,4.385718740070002,1554955.9103684246,4.385718740070002,0.85,0.09557570838799924,4.028046144702076,101325.0,128381.3579014469,1.2670254912553358,1.0,0.0,4.028046144701764,1.2847219115039756,1.2850114330846323,3.135344784449573,22719.61849593081,2316.756333297386,19311.67182903356,1969.2424863774643,0.85,0.8499998286719634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.617265290279,4632.441516551485,5.5594224608302705,4.99437196068197,-2.3280885299943996,7.322460490676369,3.4989621353742812,3.5,0.9997034672497946,0.6,0.0002253456612347185,0.9657411351302655,0.00023333961145221633,198.9279203990807,0.0,0.0,0.0,0.001609753656960304,7.861593933718763e-05,0.00014672972189753086,0.000591034090602557,0.09557570838801531,0.07170402483741464,0.02387168355060067,0.09557570838941187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6859583837,579.5942451658277,0.0,0.09557570838801531,0.07170402483740258,0.023871683550596656,0.375399992372085,0.375399992372085,0.12497801101776014,0.0,4.991416877830488,4.990186112768413,4.995113799751323,4.99138642149984,4.990123132461008,4.995181038686155,24792.728488453326,21073.819215185325,0.85,1.0664531570345033,0.6626857943111549,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663732904489113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32004083029,1534.9768894758674,0.375399992372085,0.12497801101776014,6.112871282664199,3.4989621353742812
4412.0,-30.00383560275608,4.994379316102772,35.00490118582486,24.107500060368352,5.004180835614404,-26.503081108370917,-40.02692074337972,1.5034263412292674,-0.016305119657999967,-5.007688613289089,40.00980208749529,42260.907923567975,25749.117349503787,25749.117349503787,68010.02527307176,77342.38750566437,77342.38750566437,25749.117349503787,103091.50485516817,103091.50485516817,103091.50485516817,127884.23869976884,127884.23869976884,0.0,0.0,91515.66845289925,56434.18887080295,38979.421757884775,24792.733844600672,63772.15560248545,21073.82376791057,1534.9774158535404,0.0,0.8868441119815185,2.8160682964982158,0.0014959128700940735,0.0,-0.016305119657999967,354549.7188123601,1554955.9089966132,4.385720327759023,1554955.9089966132,4.385720327759023,0.8499999999999999,0.09557570464398447,4.028046144702076,101325.0,128381.36191012562,1.2670255308179188,1.0,0.0,4.028046144700538,1.2847219620381003,1.2850114836301452,3.1353446611217954,22719.617691884207,2316.7562513074504,19311.673701262847,1969.2426772917202,0.85,0.8499999411592771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.611568533954,4632.441516551485,5.559429362435537,4.994379316102772,-2.3280962691492353,7.322475585252008,3.498954962672191,3.5,0.9997014179063404,0.6,0.0002253456612347185,0.9657428646276064,0.0002333391935767628,198.92793447586772,0.0,0.0,0.0,0.001609753656960304,7.861578332593404e-05,0.00014672987790878444,0.0005910347190230855,0.09557570464397816,0.07170402175910276,0.023871682884875393,0.09557570464527468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6858012324,579.5942452172367,0.0,0.09557570464397816,0.0717040217591075,0.023871682884876972,0.3753999563352434,0.3753999563352434,0.12497800090045316,0.0,4.991413740532437,4.99017488245704,4.995134972121491,4.991383493631076,4.990112263887795,4.995201962993235,24792.733844600672,21073.82376791057,0.85,1.066453291888116,0.6626858936209599,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663732555715814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.319567982453,1534.9774158535404,0.3753999563352434,0.12497800090045316,6.112871282664199,3.498954962672191
4413.0,-30.0038528324425,4.994386668954072,35.004901174966015,24.107488465402298,5.0041707495409735,-26.5030976237077,-40.02693450367076,1.5034155408061731,-0.016317295807198207,-5.007697904396799,40.00980205536241,42260.8952515304,25749.117657843966,25749.117657843966,68010.01290937436,77342.38138151169,77342.38138151169,25749.117657843966,103091.49903935565,103091.49903935565,103091.49903935565,127884.23823033151,127884.23823033151,0.0,0.0,91515.66522088833,56434.17909090706,38979.42903331252,24792.739190975866,63772.16822428838,21073.828312329486,1534.9779412467394,0.0,0.8868440648262474,2.8160673719060934,0.0014959128700940735,0.0,-0.016317295807198207,354549.59040650923,1554955.9076104541,4.38572191220872,1554955.9076104541,4.38572191220872,0.85,0.09557570089561251,4.028046144702076,101325.0,128381.3570106294,1.2670254824636507,1.0,0.0,4.028046144705099,1.2847220125582832,1.2850115341617132,3.1353445378280522,22719.61688950737,2316.7561694877836,19311.675570495514,1969.2428679004058,0.85,0.8500000534522326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.605880923926,4632.441516551485,5.559436255985464,4.994386668954072,-2.328103990650775,7.322490659604847,3.498947801491936,3.5,0.9996993718548389,0.6,0.0002253456612347185,0.9657445965279188,0.00023333877512221105,198.92794857218786,0.0,0.0,0.0,0.001609753656960304,7.861566087905477e-05,0.0001467300003556637,0.0005910352122447654,0.095575700895593,0.0717040186695106,0.023871682226082415,0.09557570089692163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6856424686,579.5942452691726,0.0,0.095575700895593,0.07170401866952524,0.023871682226087286,0.37539992028187313,0.37539992028187313,0.12497799083359787,0.0,4.991410646564418,4.990163722907141,4.995156105424428,4.991380608589623,4.990101422994314,4.995222975629815,24792.739190975866,21073.828312329486,0.85,1.0664528869424883,0.6626855637540459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663732207059009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.31909601275,1534.9779412467394,0.37539992028187313,0.12497799083359787,6.112871282664199,3.498947801491936
4414.0,-30.00386999884233,4.994394019328916,35.00490116368359,24.10747690536084,5.004160692608402,-26.503114079168423,-40.02695200089363,1.5034047729344957,-0.016329437162426075,-5.00770716720904,40.00980202130727,42260.898484354184,25749.11795501873,25749.11795501873,68010.0164393729,77342.37526157475,77342.37526157475,25749.11795501873,103091.49321659349,103091.49321659349,103091.49321659349,127884.23773025864,127884.23773025864,0.0,0.0,91515.66197928511,56434.185202064546,38979.418641356184,24792.74451366516,63772.16315502134,21073.832836615384,1534.9784646370338,0.0,0.8868440178217061,2.816066450157445,0.0014959128700940735,0.0,-0.016329437162426075,354549.46239143895,1554955.906142127,4.3857234915939145,1554955.906142127,4.3857234915939145,0.85,0.09557569713542496,4.028046144702076,101325.0,128381.36090795595,1.2670255209272732,1.0,0.0,4.028046144701248,1.2847220629262066,1.2850115845409873,3.135344414905906,22719.616084749156,2316.7560874252836,19311.67291381111,1969.24259699399,0.85,0.8499999666268273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.60020243009,4632.441516551485,5.559443136199188,4.994394019328916,-2.3281116874820103,7.322505706810926,3.4989406517955834,3.5,0.9996973290844524,0.6,0.0002253456612347185,0.9657463220700996,0.0002333383582053772,198.9279626167326,0.0,0.0,0.0,0.001609753656960304,7.861550517908967e-05,0.00014673015605562881,0.0005910358394114096,0.09557569713545187,0.07170401556284865,0.023871681572603224,0.09557569713658587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6854742081,579.5942453242169,0.0,0.09557569713545187,0.07170401556282846,0.0238716815725965,0.3753998842120858,0.3753998842120858,0.12497798081884877,0.0,4.9914075849150095,4.99015263757326,4.995177145197317,4.991377730046622,4.990090688356702,4.995243695113913,24792.74451366516,21073.832836615384,0.85,1.066453027068408,0.6626856671244437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663731858524012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.318622991275,1534.9784646370338,0.3753998842120858,0.12497798081884877,6.112871282664199,3.4989406517955834
4415.0,-30.003887094663245,4.99440136725364,35.0049011520175,24.10746538024398,5.004150662105738,-26.503130468466328,-40.02696572626007,1.5033940359088205,-0.016341457582143448,-5.007716404753786,40.009801987567364,42260.88627774354,25749.118249033123,25749.118249033123,68010.00452677667,77342.36916362507,77342.36916362507,25749.118249033123,103091.4874126582,103091.4874126582,103091.4874126582,127884.23724033442,127884.23724033442,0.0,0.0,91515.65874179016,56434.175855908376,38979.42542875754,24792.749827676227,63772.175256433766,21073.837353524792,1534.9789869580882,0.0,0.8868439709446388,2.816065529770419,0.0014959128700940735,0.0,-0.016341457582143448,354549.33472566464,1554955.904686738,4.385725066696001,1554955.904686738,4.385725066696001,0.85,0.0955756933683834,4.028046144702076,101325.0,128381.36007281457,1.2670255126850685,1.0,0.0,4.028046144699979,1.284722113149849,1.285011634775948,3.1353442923358847,22719.615281010858,2316.756005466786,19311.67022612312,1969.2423229260878,0.85,0.8499998783986402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.594533071358,4632.441516551485,5.559450004782278,4.99440136725364,-2.3281193618429823,7.322520729096622,3.498933513606918,3.5,0.9996952896019765,0.6,0.0002253456612347185,0.9657480405210932,0.00023333794300336107,198.9279766035358,0.0,0.0,0.0,0.001609753656960304,7.861538304338907e-05,0.00014673027819132943,0.0005910363313796475,0.09557569336837693,0.07170401244303874,0.023871680925338187,0.09557569336960293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6853075048,579.5942453787509,0.0,0.09557569336837693,0.0717040124430436,0.0238716809253398,0.3753998481262276,0.3753998481262276,0.12497797085419932,0.0,4.991404569416886,4.990141649795987,4.995198076708903,4.991374947171664,4.9900801388304785,4.995264241597681,24792.749827676227,21073.837353524792,0.85,1.06645263789893,0.6626853499635013,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663731510106413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.318150663315,1534.9789869580882,0.3753998481262276,0.12497797085419932,6.112871282664199,3.498933513606918
4416.0,-30.003904216168095,4.994408712617522,35.004901139965035,24.10745385512712,5.004140649211627,-26.503146879119488,-40.02698325840754,1.5033833121630864,-0.0163534389510005,-5.007725623521384,40.00980195298104,42260.889665115246,25749.118556334106,25749.118556334106,68010.00822144936,77342.36305415703,77342.36305415703,25749.118556334106,103091.48161049114,103091.48161049114,103091.48161049114,127884.23673918564,127884.23673918564,0.0,0.0,91515.65551030164,56434.182121259975,38979.414876712966,24792.755128694498,63772.17000540746,21073.841859390322,1534.9795081073385,0.0,0.8868439241662986,2.816064611064952,0.0014959128700940735,0.0,-0.0163534389510005,354549.20731972315,1554955.9031943984,4.385726638480904,1554955.9031943984,4.385726638480904,0.85,0.095575689595984,4.028046144702076,101325.0,128381.36397014107,1.2670255511486905,1.0,0.0,4.028046144702291,1.2847221633113768,1.28501168494878,3.135344169917463,22719.614478763713,2316.7559236603443,19311.67201828645,1969.2425056758882,0.85,0.8499999872945596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.588872850787,4632.441516551485,5.5594568652820175,4.994408712617522,-2.3281270185133107,7.322535731130833,3.498926386929758,3.5,0.9996932534085022,0.6,0.0002253456612347185,0.9657497615571128,0.00023333752717824712,198.92799061135403,0.0,0.0,0.0,0.001609753656960304,7.861522703315549e-05,0.000146730434201563,0.0005910369597960675,0.09557568959594205,0.0717040093117118,0.02387168028423026,0.09557568959734712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6851366191,579.5942454346527,0.0,0.09557568959594205,0.07170400931174327,0.023871680284240738,0.375399812026041,0.375399812026041,0.12497796093708827,0.0,4.991401597368224,4.990130741412486,4.995218943704344,4.991372184570366,4.9900695836714135,4.99528488617517,24792.755128694498,21073.841859390322,0.85,1.0664527836465743,0.6626854576460516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663731161804967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.317679177075,1534.9795081073385,0.375399812026041,0.12497796093708827,6.112871282664199,3.498926386929758
4417.0,-30.00392126789078,4.994416055447867,35.004901127519354,24.107442364934855,5.004130665922114,-26.503163224008553,-40.026996983773984,1.5033726220399317,-0.01636535720632537,-5.007734817136878,40.0098019174228,42260.877610070005,25749.118860358598,25749.118860358598,68009.9964704286,77342.35695104797,77342.35695104797,25749.118860358598,103091.47581140656,103091.47581140656,103091.47581140656,127884.23622458903,127884.23622458903,0.0,0.0,91515.65226890455,56434.17292792683,38979.42148997524,24792.760413182466,63772.1819031577,21073.846351205095,1534.9800277358431,0.0,0.8868438775193741,2.8160636944680606,0.0014959128700940735,0.0,-0.01636535720632537,354549.08026159275,1554955.9016615339,4.385728205850257,1554955.9016615339,4.385728205850257,0.85,0.0955756858146858,4.028046144702076,101325.0,128381.35884794046,1.267025500596501,1.0,0.0,4.028046144702389,1.2847222133156349,1.2850117349643069,3.1353440478828647,22719.613674056673,2316.7558416030624,19311.66928345612,1969.2422268008058,0.85,0.8499998970276483,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.583221738626,4632.441516551485,5.5594637141579355,4.994416055447867,-2.3281346528336457,7.322550708281513,3.498919271726619,3.5,0.9996912204933197,0.6,0.0002253456612347185,0.9657514755819867,0.0002333371130485919,198.92800456208252,0.0,0.0,0.0,0.001609753656960304,7.861510489785382e-05,0.00014673055633686468,0.0005910374517626985,0.09557568581468925,0.07170400616621421,0.023871679648475048,0.09557568581610731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6849609325,579.5942454921254,0.0,0.09557568581468925,0.07170400616621161,0.023871679648474187,0.37539977591188295,0.37539977591188295,0.12497795106804829,0.0,4.991398665245072,4.990119914983893,4.995239724375722,4.991369459930581,4.990059132850831,4.995305369329685,24792.760413182466,21073.846351205095,0.85,1.0664524004166314,0.6626851449781969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663730813624918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.31720660644,1534.9800277358431,0.37539977591188295,0.12497795106804829,6.112871282664199,3.498919271726619
4418.0,-30.003938346021204,4.994423395614097,35.00490111468695,24.107430909667187,5.004120698823351,-26.503179591045107,-40.02701070914043,1.503361943847234,-0.016377230931027498,-5.007743993080795,40.00980188126744,42260.86546155809,25749.119180052334,25749.119180052334,68009.98464161043,77342.35083665188,77342.35083665188,25749.119180052334,103091.47001670422,103091.47001670422,103091.47001670422,127884.23570332094,127884.23570332094,0.0,0.0,91515.64903346908,56434.16365837527,38979.42819454867,24792.76568661673,63772.1938811654,21073.85083362422,1534.9805463300233,0.0,0.8868438309644348,2.81606277934645,0.0014959128700940735,0.0,-0.016377230931027498,354548.95344739384,1554955.9001023017,4.385729770128959,1554955.9001023017,4.385729770128959,0.85,0.09557568202918107,4.028046144702076,101325.0,128381.3579014469,1.2670254912553358,1.0,0.0,4.028046144703223,1.2847222632640911,1.2850117849240195,3.1353439259844595,22719.61287082966,2316.7557596967017,19311.66653663441,1969.2419467029424,0.85,0.84999980617756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.577579738049,4632.441516551485,5.559470555496697,4.994423395614097,-2.328142270313777,7.322565665927874,3.498912168001468,3.5,0.9996891908575624,0.6,0.0002253456612347185,0.9657531922646349,0.00023333669827825892,198.92801853441827,0.0,0.0,0.0,0.001609753656960304,7.861498276272796e-05,0.00014673067847199053,0.0005910379437286214,0.09557568202918244,0.07170400301012822,0.023871679019054223,0.09557568203042754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6847822947,579.594245550564,0.0,0.09557568202918244,0.07170400301012719,0.023871679019053873,0.37539973978424745,0.37539973978424745,0.1249779412461395,0.0,4.991395773262184,4.990109155139692,4.995260465756985,4.991366762149767,4.990048672986461,4.995325987189744,24792.76568661673,21073.85083362422,0.85,1.0664520146247725,0.6626848300108347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373046556498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.316734863056,1534.9805463300233,0.37539973978424745,0.1249779412461395,6.112871282664199,3.498912168001468
