time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4419.0,-30.003955363478436,4.994430733138346,35.00490110145423,24.10741945439952,5.00411076003104,-26.50319590064383,-40.027028241287894,1.5033512971964176,-0.01638905338290897,-5.007753144313008,40.00980184394251,42260.86920880523,25749.119497090192,25749.119497090192,68009.98870589542,77342.34472543068,77342.34472543068,25749.119497090192,103091.46422252088,103091.46422252088,103091.46422252088,127884.23516504047,127884.23516504047,0.0,0.0,91515.64578810924,56434.17027148377,38979.417240694966,24792.770942519594,63772.18818321456,21073.855301141655,1534.9810633569223,0.0,0.8868437845395305,2.816061866437402,0.0014959128700940735,0.0,-0.01638905338290897,354548.82697490347,1554955.8984922348,4.385731330038504,1554955.8984922348,4.385731330038504,0.85,0.09557567823495015,4.028046144702076,101325.0,128381.36168742123,1.2670255286199974,1.0,0.0,4.02804614470417,1.2847223130650098,1.2850118347361612,3.135343804446127,22719.61206513883,2316.7556775391017,19311.672744507865,1969.2425797298636,0.85,0.8500001095590828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.5719468144425,4632.441516551485,5.5594773853832145,4.994430733138346,-2.328149865811241,7.322580598949587,3.4989050757106943,3.5,0.9996871644887698,0.6,0.0002253456612347185,0.9657549028517214,0.00023333628498215067,198.92803245711667,0.0,0.0,0.0,0.001609753656960304,7.861482675322879e-05,0.00014673083448148969,0.000591038572142083,0.09557567823492956,0.07170399983976783,0.02387167839516173,0.09557567823624699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6845978795,579.5942456108918,0.0,0.09557567823492956,0.07170399983978328,0.023871678395166875,0.37539970364265185,0.37539970364265185,0.12497793147340586,0.0,4.991392916042116,4.990098463301592,4.995281142046622,4.991364090930119,4.990038300123842,4.995346450059515,24792.770942519594,21073.855301141655,0.85,1.0664521736419934,0.6626849479806416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663730117631333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.316262022247,1534.9810633569223,0.37539970364265185,0.12497793147340586,6.112871282664199,3.4989050757106943
4420.0,-30.003972399603953,4.994438067928402,35.004901087831584,24.10740799913185,5.004100826417628,-26.503212226529186,-40.02704193172974,1.5033406533428464,-0.016400819825321378,-5.007762276250177,40.00980180611961,42260.85720536201,25749.119825193207,25749.119825193207,68009.97703055522,77342.33860950822,77342.33860950822,25749.119825193207,103091.45843470143,103091.45843470143,103091.45843470143,127884.23462198472,127884.23462198472,0.0,0.0,91515.64254769095,56434.16114354462,38979.423782384816,24792.776187283296,63772.199969668116,21073.8597591908,1534.981579307459,0.0,0.8868437382140691,2.8160609550366305,0.0014959128700940735,0.0,-0.016400819825321378,354548.700768103,1554955.8968623837,4.385732886606802,1554955.8968623837,4.385732886606802,0.85,0.09557567443597469,4.028046144702076,101325.0,128381.35645386846,1.2670254769688474,1.0,0.0,4.028046144699732,1.2847223628528486,1.28501188453522,3.135343682939725,22719.61126067479,2316.755595506599,19311.665469972326,1969.2418379336805,0.85,0.8499998194686873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.5663229696,4632.441516551485,5.559484206777754,4.994438067928402,-2.328157443315298,7.3225955112437,3.4988979948565326,3.5,0.9996851413875808,0.6,0.0002253456612347185,0.9657566153186148,0.0002333358712333275,198.92804639509032,0.0,0.0,0.0,0.001609753656960304,7.861470492927752e-05,0.00014673095630544095,0.0005910390628545802,0.09557567443606332,0.07170399665821509,0.023871677777848245,0.09557567443693289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6844110036,579.5942456720275,0.0,0.09557567443606332,0.07170399665814858,0.023871677777826106,0.3753996674868406,0.3753996674868406,0.12497792174989102,0.0,4.991390095999293,4.99008783399745,4.9953017793467325,4.9913614564248405,4.990027957789266,4.995366968228495,24792.776187283296,21073.8597591908,0.85,1.0664517934602022,0.662684637278665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372976982293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.315789827655,1534.981579307459,0.3753996674868406,0.12497792174989102,6.112871282664199,3.4988979948565326
4421.0,-30.003989375737593,4.994445400054842,35.00490107377296,24.107396613713377,5.004090933723316,-26.503228494327285,-40.027055657096184,1.5033300523130264,-0.016412567735926586,-5.007771381307765,40.009801766175656,42260.845409526635,25749.12014482722,25749.12014482722,68009.96555435385,77342.3324921076,77342.3324921076,25749.12014482722,103091.45263693482,103091.45263693482,103091.45263693482,127884.2340448046,127884.2340448046,0.0,0.0,91515.63929808298,56434.152215502036,38979.43009175661,24792.781407869785,63772.21149962639,21073.864196689316,1534.982093257682,0.0,0.8868436920338676,2.816060046545776,0.0014959128700940735,0.0,-0.016412567735926586,354548.5749346581,1554955.895139127,4.385734438294383,1554955.895139127,4.385734438294383,0.85,0.09557567062585962,4.028046144702076,101325.0,128381.36012849062,1.2670255132345485,1.0,0.0,4.02804614469952,1.284722412440378,1.2850119341339243,3.135343561922184,22719.610453929323,2316.755513241456,19311.66713879247,1969.242008105976,0.85,0.8499999231039872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.560708177957,4632.441516551485,5.559491015493317,4.994445400054842,-2.328164997267344,7.322610397322187,3.498890925406764,3.5,0.9996831215447897,0.6,0.0002253456612347185,0.9657583217583988,0.00023333545894217272,198.92806028398402,0.0,0.0,0.0,0.001609753656960304,7.861458279472536e-05,0.00014673107843999312,0.0005910395548181922,0.09557567062578964,0.07170399346012368,0.023871677165665958,0.09557567062746415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6842136475,579.5942457365883,0.0,0.09557567062578964,0.07170399346017618,0.023871677165683437,0.3753996313163227,0.3753996313163227,0.12497791207717004,0.0,4.991387301231782,4.9900772661389965,4.995322333273975,4.991358813571821,4.990017686529541,4.995387239477736,24792.781407869785,21073.864196689316,0.85,1.0664514206905353,0.6626843324976149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663729422144145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.31531669182,1534.982093257682,0.3753996313163227,0.12497791207717004,6.112871282664199,3.498890925406764
4422.0,-30.00400628469869,4.994452729459736,35.004901059349244,24.107385228294902,5.004081066206404,-26.503244699152724,-40.027073154319055,1.5033194806604615,-0.01642417530348439,-5.0077804654948705,40.00980172742417,42260.849532401124,25749.120471412738,25749.120471412738,68009.97000381385,77342.32639540949,77342.32639540949,25749.120471412738,103091.44686682223,103091.44686682223,103091.44686682223,127884.23349368956,127884.23349368956,0.0,0.0,91515.63605217378,56434.15918916543,38979.41873667594,24792.78662686734,63772.20536354328,21073.86863283724,1534.9826066462927,0.0,0.8868436459551869,2.816059138641239,0.0014959128700940735,0.0,-0.01642417530348439,354548.4493888961,1554955.8934677916,4.385735986570896,1554955.8934677916,4.385735986570896,0.85,0.09557566681252065,4.028046144702076,101325.0,128381.35901496874,1.267025502244942,1.0,0.0,4.0280461447021025,1.2847224618904953,1.2850119835951856,3.1353434412400043,22719.60964810211,2316.7554310699484,19311.664284885956,1969.241717088502,0.85,0.8499998276378469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.555102452824,4632.441516551485,5.559497814843283,4.994452729459736,-2.3281725320753313,7.322625261535068,3.49888386737812,3.5,0.9996811049651771,0.6,0.0002253456612347185,0.9657600214492307,0.00023333504828307365,198.928074117923,0.0,0.0,0.0,0.001609753656960304,7.861442709673481e-05,0.00014673123413798367,0.0005910401819768828,0.0955756668125049,0.071703990251982,0.023871676560522907,0.09557566681384617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6840221826,579.5942457992217,0.0,0.0955756668125049,0.07170399025199381,0.023871676560526838,0.37539959513068094,0.37539959513068094,0.12497790245378441,0.0,4.9913845527834155,4.9900667826359495,4.995342819269524,4.991356290191391,4.990007580241127,4.995407493533946,24792.78662686734,21073.86863283724,0.85,1.0664515930743268,0.6626844609103079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663729074591634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.31484418996,1534.9826066462927,0.37539959513068094,0.12497790245378441,6.112871282664199,3.49888386737812
4423.0,-30.00402322246861,4.994460056055947,35.00490104455838,24.107373842876427,5.004071204139703,-26.503260929360298,-40.0270868447609,1.5033089110314142,-0.016435740835618162,-5.0077895303104265,40.00980168788273,42260.83786905486,25749.120808454772,25749.120808454772,68009.95867750964,77342.32029085603,77342.32029085603,25749.120808454772,103091.4410993108,103091.4410993108,103091.4410993108,127884.23293217772,127884.23293217772,0.0,0.0,91515.63281228268,56434.150390481744,38979.424913112154,24792.791832866922,63772.21674597908,21073.873057936882,1534.9831188492174,0.0,0.8868435999779704,2.816058232446582,0.0014959128700940735,0.0,-0.016435740835618162,354548.32411096076,1554955.891761975,4.385737531438253,1554955.891761975,4.385737531438253,0.85,0.09557566299401224,4.028046144702076,101325.0,128381.36263391485,1.267025537961163,1.0,0.0,4.028046144700716,1.284722511331152,1.285012033046984,3.1353433205809225,22719.608843768943,2316.7553490507917,19311.66592214483,1969.2418840424439,0.85,0.8499999297937398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.5495057768185,4632.441516551485,5.5595046056052135,4.994460056055947,-2.3281800488687447,7.322640104924691,3.498876820748688,3.5,0.9996790916424824,0.6,0.0002253456612347185,0.9657617240391768,0.00023333463692497424,198.9280879754336,0.0,0.0,0.0,0.001609753656960304,7.861430527335602e-05,0.00014673135596136248,0.000591040672687074,0.09557566299397922,0.07170398703221036,0.023871675961768864,0.09557566299534813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6838268146,579.5942458631326,0.0,0.09557566299397922,0.07170398703223513,0.023871675961777115,0.37539955893101246,0.37539955893101246,0.1249778928794485,0.0,4.991381846520085,4.990056370109016,4.99536326096478,4.991353789474829,4.989997488431754,4.995427794837838,24792.791832866922,21073.873057936882,0.85,1.0664512251222278,0.6626841597398206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663728727168135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.314372467914,1534.9831188492174,0.37539955893101246,0.1249778928794485,6.112871282664199,3.498876820748688
4424.0,-30.0040400937161,4.994467379920153,35.00490102935694,24.107362527307146,5.004061380583904,-26.503277095847537,-40.02710053520275,1.5032983827153064,-0.016447281904333977,-5.007798568112373,40.00980164634209,42260.82643633549,25749.12113629517,25749.12113629517,68009.94757263066,77342.31418697166,77342.31418697166,25749.12113629517,103091.43532326684,103091.43532326684,103091.43532326684,127884.23233847297,127884.23233847297,0.0,0.0,91515.62956171646,56434.141811080175,38979.430834040315,24792.79701520614,63772.227849246454,21073.87746292522,1534.9836290785804,0.0,0.8868435541453435,2.816057329084511,0.0014959128700940735,0.0,-0.016447281904333977,354548.19920645014,1554955.8899710441,4.385739071447399,1554955.8899710441,4.385739071447399,0.85,0.09557565916438296,4.028046144702076,101325.0,128381.35728900984,1.267025485211052,1.0,0.0,4.028046144700299,1.2847225605785662,1.2850120823054965,3.135343200393455,22719.60803678558,2316.7552667613895,19311.66751787958,1969.2420467621034,0.85,0.8500000302211129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.543918125481,4632.441516551485,5.559511383563988,4.994467379920153,-2.3281875420446654,7.322654921964819,3.4988697854876447,3.5,0.9996770815678985,0.6,0.0002253456612347185,0.9657634199454722,0.00023333422718313526,198.92810177852127,0.0,0.0,0.0,0.001609753656960304,7.861418345015125e-05,0.00014673147778456724,0.0005910411633965643,0.09557565916439907,0.07170398379628688,0.02387167536811219,0.09557565916566493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6836215708,579.5942459302752,0.0,0.09557565916439907,0.0717039837962748,0.023871675368108164,0.3753995227174394,0.3753995227174394,0.12497788335532212,0.0,4.991379170587891,4.990046027870505,4.995383612969135,4.991351286208044,4.989987478689841,4.995447839416784,24792.79701520614,21073.87746292522,0.85,1.066450865310867,0.6626838650868123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663728379877786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3138996051,1534.9836290785804,0.3753995227174394,0.12497788335532212,6.112871282664199,3.4988697854876447
4425.0,-30.00405690791769,4.994474701015605,35.00490101381004,24.107351211737864,5.004051572569856,-26.503293209439274,-40.02711803242562,1.5032878740914328,-0.016458685929706007,-5.007807584182141,40.00980160587708,42260.83088744509,25749.121468545836,25749.121468545836,68009.95235599093,77342.30810504775,77342.30810504775,25749.121468545836,103091.42957359359,103091.42957359359,103091.42957359359,127884.23176850028,127884.23176850028,0.0,0.0,91515.62631630668,56434.14909870399,38979.41913066965,24792.80219490669,63772.22132557634,21073.881865670686,1534.984138665367,0.0,0.8868435084195685,2.816056426462698,0.0014959128700940735,0.0,-0.016458685929706007,354548.0746027171,1554955.888225967,4.3857406078663566,1554955.888225967,4.3857406078663566,0.85,0.09557565533115088,4.028046144702076,101325.0,128381.36079660374,1.2670255198283122,1.0,0.0,4.028046144702166,1.284722609733871,1.285012131471879,3.1353430804307876,22719.60723108235,2316.755184602525,19311.66909382141,1969.2422074634467,0.85,0.8500001297294174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.538339513488,4632.441516551485,5.559518151640867,4.994474701015605,-2.3281950154719557,7.32266971648756,3.4988627616134402,3.5,0.9996750747466973,0.6,0.0002253456612347185,0.965765110120686,0.00023333381882739414,198.9281155349392,0.0,0.0,0.0,0.001609753656960304,7.861402775289164e-05,0.00014673163348182685,0.0005910417905523107,0.09557565533112583,0.07170398055000514,0.02387167478112069,0.09557565533259073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6834216403,579.5942459956784,0.0,0.09557565533112583,0.07170398055002393,0.02387167478112695,0.37539948649006527,0.37539948649006527,0.12497787387954992,0.0,4.991376544001298,4.990035778221454,4.995403884425457,4.991348898252454,4.9899776406494425,4.995467829926724,24792.80219490669,21073.881865670686,0.85,1.0664510494119328,0.662684002673999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663728032716952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.31342751036,1534.984138665367,0.37539948649006527,0.12497787387954992,6.112871282664199,3.4988627616134402
4426.0,-30.004073752453106,4.994482019266359,35.00490099788027,24.107339896168583,5.0040417887479,-26.503309347913337,-40.027131722867466,1.503277384208129,-0.016470089541712696,-5.007816580458281,40.00980156363132,42260.819545857834,25749.121809909582,25749.121809909582,68009.94135576741,77342.30200479804,77342.30200479804,25749.121809909582,103091.42381470762,103091.42381470762,103091.42381470762,127884.23117001612,127884.23117001612,0.0,0.0,91515.6230746425,56434.140615702294,38979.424954378,24792.807355308498,63772.2323096865,21073.886252012224,1534.9846466942652,0.0,0.8868434628006256,2.8160555261399,0.0014959128700940735,0.0,-0.016470089541712696,354547.95027183276,1554955.8864044894,4.385742140695782,1554955.8864044894,4.385742140695782,0.85,0.09557565149085624,4.028046144702076,101325.0,128381.35957172968,1.2670255077397452,1.0,0.0,4.028046144700266,1.284722658801519,1.2850121805505847,3.135342960682055,22719.606426309005,2316.7551025384823,19311.666157727723,1969.2419080652132,0.85,0.8500000306063871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.532769928438,4632.441516551485,5.559524910866048,4.994482019266359,-2.328202470596419,7.322684489862778,3.498855749110435,3.5,0.99967307117441,0.6,0.0002253456612347185,0.9657668033482787,0.00023333340973561445,198.92812931617638,0.0,0.0,0.0,0.001609753656960304,7.861390593008484e-05,0.00014673175530463366,0.000591042281260198,0.09557565149087952,0.07170397729111687,0.023871674199762643,0.09557565149203523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6832129112,579.5942460639623,0.0,0.09557565149087952,0.07170397729109941,0.023871674199756828,0.3753994502503725,0.3753994502503725,0.12497786445114249,0.0,4.991373953717982,4.990025595704651,4.995424099580987,4.9913464909165555,4.98996776439958,4.995487857611693,24792.807355308498,21073.886252012224,0.85,1.0664506932343536,0.6626837106882763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663727685687367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.31295599606,1534.9846466942652,0.3753994502503725,0.12497786445114249,6.112871282664199,3.498855749110435
4427.0,-30.00409053215769,4.9944893346448165,35.00490098157657,24.107328650448494,5.004032033947497,-26.503325425135415,-40.02714922009034,1.5032669269252226,-0.016481426163579727,-5.007825554778105,40.009801520880195,42260.82411454205,25749.122154585126,25749.122154585126,68009.94626912718,77342.29590851253,77342.29590851253,25749.122154585126,103091.41806309766,103091.41806309766,103091.41806309766,127884.23056644107,127884.23056644107,0.0,0.0,91515.61982245302,56434.14802848254,38979.41310441165,24792.8125033434,63772.225607755056,21073.89062784189,1534.9851535166642,0.0,0.8868434172950745,2.8160546274956553,0.0014959128700940735,0.0,-0.016481426163579727,354547.82624387403,1554955.8845603813,4.385743669715273,1554955.8845603813,4.385743669715273,0.85,0.09557564764448755,4.028046144702076,101325.0,128381.36296797139,1.267025541258045,1.0,0.0,4.028046144702526,1.284722707716678,1.2850122294767672,3.1353428413054774,22719.605618922655,2316.755020207987,19311.66318886695,1969.241605325667,0.85,0.8499999301388707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.527209348495,4632.441516551485,5.559531660013111,4.9944893346448165,-2.328209905853183,7.322699240497999,3.498848747951105,3.5,0.9996710708431727,0.6,0.0002253456612347185,0.9657684900621998,0.00023333300221899477,198.92814304437462,0.0,0.0,0.0,0.001609753656960304,7.861375023333332e-05,0.00014673191100138516,0.0005910429084138976,0.09557564764449589,0.07170397402014528,0.023871673624350616,0.09557564764552653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.683001685,579.5942461330611,0.0,0.09557564764449589,0.07170397402013902,0.02387167362434853,0.3753994139980644,0.3753994139980644,0.1249778550707256,0.0,4.991371400667333,4.990015482238107,4.995444256395274,4.991344128614514,4.989957968955423,4.995507822879404,24792.8125033434,21073.89062784189,0.85,1.0664508823549164,0.6626838519714905,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372733879264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.31248331361,1534.9851535166642,0.3753994139980644,0.1249778550707256,6.112871282664199,3.498848747951105
4428.0,-30.004107342814343,4.99449664703851,35.004900964908046,24.107317404728406,5.00402228171613,-26.503341529960025,-40.02715910375116,1.5032564688618129,-0.016492714159312527,-5.007834511240091,40.009801477646526,42260.79720468558,25749.122512756825,25749.122512756825,68009.9197174424,77342.28980446914,77342.28980446914,25749.122512756825,103091.41231722597,103091.41231722597,103091.41231722597,127884.2299581372,127884.2299581372,0.0,0.0,91515.61657606655,56434.123976283,38979.43622198172,24792.817640911235,63772.253862892954,21073.89499477455,1534.985659332192,0.0,0.8868433718823892,2.8160537303036217,0.0014959128700940735,0.0,-0.016492714159312527,354547.70246348326,1554955.8826953853,4.385745195614512,1554955.8826953853,4.385745195614512,0.85,0.09557564379432135,4.028046144702076,101325.0,128381.35751171423,1.2670254874089735,1.0,0.0,4.028046144701191,1.284722756635492,1.2850122784066051,3.1353427219199896,22719.604812976955,2316.7549380243972,19311.664713989874,1969.241760844924,0.85,0.8500000274194673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.5216577633,4632.441516551485,5.5595384012933335,4.99449664703851,-2.328217324278081,7.32271397131659,3.498841758122384,3.5,0.9996690737492526,0.6,0.0002253456612347185,0.9657701798906461,0.00023333259395132114,198.92815679789797,0.0,0.0,0.0,0.001609753656960304,7.861366228499438e-05,0.0001467319989497241,0.0005910432626738652,0.09557564379429542,0.07170397073877899,0.02387167305551644,0.09557564379560052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6827880753,579.5942462029391,0.0,0.09557564379429542,0.07170397073879843,0.023871673055522916,0.3753993777330648,0.3753993777330648,0.12497784573863854,0.0,4.9913688851536335,4.990005427474216,4.995464387170614,4.991341797080793,4.989948182836486,4.995527883327668,24792.817640911235,21073.89499477455,0.85,1.0664499934981162,0.6626831363925777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663726992034074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.31201136844,1534.985659332192,0.3753993777330648,0.12497784573863854,6.112871282664199,3.498841758122384
4429.0,-30.004124011015616,4.994503956678965,35.004900947855575,24.107306159008317,5.004012567715728,-26.50335750274816,-40.027176566049434,1.5032460594482655,-0.016503913818041838,-5.0078434336666735,40.00980143312616,42260.80216138044,25749.122843145375,25749.122843145375,68009.92500452581,77342.28373130188,77342.28373130188,25749.122843145375,103091.40657444726,103091.40657444726,103091.40657444726,127884.22933045203,127884.22933045203,0.0,0.0,91515.61331837419,56434.131748452746,38979.42396657938,24792.822756004767,63772.24672258415,21073.89934260405,1534.9861630833186,0.0,0.8868433266474711,2.8160528359251495,0.0014959128700940735,0.0,-0.016503913818041838,354547.57915359864,1554955.880775818,4.385746715540746,1554955.880775818,4.385746715540746,0.85,0.09557563993045914,4.028046144702076,101325.0,128381.36085227985,1.2670255203777927,1.0,0.0,4.0280461447026195,1.2847228053267443,1.2850123271088305,3.135342603089871,22719.604004224464,2316.7548555545945,19311.666190214277,1969.24191137792,0.85,0.8500001226528192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.516115142126,4632.441516551485,5.559545125830836,4.994503956678965,-2.3282247139810335,7.322728670659998,3.498834779585556,3.5,0.9996670798815874,0.6,0.0002253456612347185,0.9657718554024501,0.00023333218914400224,198.92817043487432,0.0,0.0,0.0,0.001609753656960304,7.86135068994598e-05,0.0001467321543352587,0.0005910438885739687,0.09557563993046543,0.07170396743931139,0.02387167249115404,0.09557563993176393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.682568108,579.5942462748983,0.0,0.09557563993046543,0.07170396743930667,0.02387167249115247,0.3753993414547309,0.3753993414547309,0.12497783645707353,0.0,4.991366404360008,4.989995464694857,4.995484380654432,4.991339519848623,4.989938652680451,4.9955473923275235,24792.822756004767,21073.89934260405,0.85,1.0664501958097228,0.6626832883153589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663726645417004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.311538243885,1534.9861630833186,0.3753993414547309,0.12497783645707353,6.112871282664199,3.498834779585556
4430.0,-30.004140703844627,4.994511263398151,35.00490093045445,24.10729498313742,5.004002886724888,-26.503373494403135,-40.027190221566684,1.5032356772833946,-0.016515042261744384,-5.007852340701049,40.009801388865824,42260.79134482911,25749.123193697716,25749.123193697716,68009.91453852682,77342.27765159772,77342.27765159772,25749.123193697716,103091.40084529543,103091.40084529543,103091.40084529543,127884.22871147806,127884.22871147806,0.0,0.0,91515.6100774685,56434.12377069976,38979.429229743044,24792.827866182626,63772.25709592567,21073.90368625523,1534.9866662050172,0.0,0.886843281489998,2.8160519424075208,0.0014959128700940735,0.0,-0.016515042261744384,354547.4560563928,1554955.8788660627,4.385748232864878,1554955.8788660627,4.385748232864878,0.85,0.09557563606500866,4.028046144702076,101325.0,128381.3594047014,1.2670255060913043,1.0,0.0,4.028046144703298,1.284722853890541,1.2850123756835714,3.1353424845708138,22719.603199639416,2316.754773509753,19311.65865265234,1969.2411427605084,0.85,0.8499998209897801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.510581536518,4632.441516551485,5.55955184391598,4.994511263398151,-2.3282320886295143,7.322743352027666,3.498827812405491,3.5,0.9996650892587117,0.6,0.0002253456612347185,0.9657735333930009,0.00023333178373922045,198.92818409200157,0.0,0.0,0.0,0.001609753656960304,7.861338538816954e-05,0.00014673227584654895,0.000591044378027053,0.09557563606496404,0.07170396413150588,0.023871671933458155,0.09557563606627908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6823494241,579.5942463464355,0.0,0.09557563606496404,0.07170396413153936,0.023871671933469302,0.37539930516460684,0.37539930516460684,0.12497782722101765,0.0,4.991363969589827,4.989985583823454,4.99550431237202,4.991337298439305,4.989929128711253,4.995567106245858,24792.827866182626,21073.90368625523,0.85,1.0664498582232538,0.6626830109095997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663726298930453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.311067412822,1534.9866662050172,0.37539930516460684,0.12497782722101765,6.112871282664199,3.498827812405491
4431.0,-30.004157342725243,4.99451856714166,35.004900912742364,24.107283807266526,5.00399321168644,-26.50338943690926,-40.02720768386496,1.5032253058704899,-0.01652607073958734,-5.0078612272284095,40.0098013450065,42260.796401838525,25749.12355077901,25749.12355077901,68009.91995261754,77342.27158266828,77342.27158266828,25749.12355077901,103091.3951334473,103091.3951334473,103091.3951334473,127884.22810344532,127884.22810344532,0.0,0.0,91515.60682790581,56434.13164707616,38979.4168675885,24792.83296999803,63772.24983758653,21073.908024498327,1534.987168495767,0.0,0.8868432364351697,2.816051049969589,0.0014959128700940735,0.0,-0.01652607073958734,354547.3332424913,1554955.8769756597,4.3857497467401725,1554955.8769756597,4.3857497467401725,0.85,0.0955756321955219,4.028046144702076,101325.0,128381.36274526702,1.2670255390601235,1.0,0.0,4.028046144699649,1.2847229024040483,1.2850124242080116,3.1353423661744966,22719.60239290519,2316.754691245756,19311.664583881,1969.2417475775112,0.85,0.8500001122339882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.505056902591,4632.441516551485,5.559558552657446,4.99451856714166,-2.3282394445157806,7.322758011657441,3.49882085652691,3.5,0.9996631018648314,0.6,0.0002253456612347185,0.9657752059637044,0.000233331379645283,198.92819770499312,0.0,0.0,0.0,0.001609753656960304,7.861323000314099e-05,0.0001467324312315775,0.0005910450039251182,0.09557563219556359,0.0717039608136551,0.02387167138190848,0.09557563219674196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6821327239,579.5942464173271,0.0,0.09557563219556359,0.07170396081362383,0.02387167138189807,0.3753992688633778,0.3753992688633778,0.12497781803095093,0.0,4.991361585583604,4.989975788380775,4.995524190726883,4.991335156488844,4.989919713987376,4.995586810150371,24792.83296999803,21073.908024498327,0.85,1.066450064500208,0.6626831656318727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663725952582385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.31059553278,1534.987168495767,0.3753992688633778,0.12497781803095093,6.112871282664199,3.49882085652691
4432.0,-30.004174014856808,4.994525867887468,35.00490089465556,24.107272666320227,5.003983559890129,-26.503405407015258,-40.027221374306805,1.5032149520485858,-0.016537122141073723,-5.007870091809968,40.00980129866781,42260.78565599403,25749.123910503014,25749.123910503014,68009.90956649704,77342.26549419494,77342.26549419494,25749.123910503014,103091.38940469795,103091.38940469795,103091.38940469795,127884.22745392132,127884.22745392132,0.0,0.0,91515.60358167843,56434.12374347761,38979.42204244535,24792.838049223366,63772.26009166872,21073.91234183986,1534.9876688746037,0.0,0.8868431915010377,2.816050160394271,0.0014959128700940735,0.0,-0.016537122141073723,354547.2107318755,1554955.874977197,4.385751256560087,1554955.874977197,4.385751256560087,0.8499999999999999,0.09557562831709934,4.028046144702076,101325.0,128381.35706630547,1.2670254830131307,1.0,0.0,4.028046144701789,1.2847229508352749,1.2850124726501524,3.135342247978993,22719.601586998986,2316.7546090661936,19311.661511030383,1969.2414342339518,0.85,0.8500000071339827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.499541223466,4632.441516551485,5.559565251236336,4.994525867887468,-2.3282467806009173,7.322772648488385,3.4988139119285324,3.5,0.9996611176938665,0.6,0.0002253456612347185,0.9657768818799897,0.00023333097474445512,198.92821134519062,0.0,0.0,0.0,0.001609753656960304,7.861310818147645e-05,0.00014673255305324204,0.0005910454946284044,0.0955756283170986,0.07170395748180051,0.023871670835298085,0.09557562831830363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6819037733,579.5942464922232,0.0,0.0955756283170986,0.07170395748180108,0.023871670835298266,0.3753992325518603,0.3753992325518603,0.12497780888772599,0.0,4.991359232669993,4.989966052748969,4.995544013913104,4.9913329696689175,4.989910259323096,4.995606454381289,24792.838049223366,21073.91234183986,0.85,1.0664497301606835,0.6626828905741576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663725606375378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.310124177082,1534.9876688746037,0.3753992325518603,0.12497780888772599,6.112871282664199,3.4988139119285324
4433.0,-30.00419063335383,4.994533165617599,35.004900876202726,24.10726152537393,5.003973923150868,-26.50342132734605,-40.027235029824055,1.503204617143068,-0.01654810581834454,-5.0078789343016075,40.00980125183252,42260.77509706667,25749.124272384244,25749.124272384244,68009.89936945091,77342.25941100196,77342.25941100196,25749.124272384244,103091.3836833862,103091.3836833862,103091.3836833862,127884.22679942081,127884.22679942081,0.0,0.0,91515.6003251066,56434.11601117132,38979.42701548365,24792.843116034608,63772.27013151826,21073.916648629416,1534.9881680382823,0.0,0.8868431466813198,2.8160492725143675,0.0014959128700940735,0.0,-0.01654810581834454,354547.0885273223,1554955.8729576967,4.38575276253571,1554955.8729576967,4.38575276253571,0.85,0.09557562443261679,4.028046144702076,101325.0,128381.3602955189,1.2670255148829894,1.0,0.0,4.028046144701818,1.2847229991780216,1.2850125210037935,3.1353421299994313,22719.600778524677,2316.7545266247575,19311.662912365904,1969.241577130407,0.85,0.8500000990607164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.494034489945,4632.441516551485,5.5595719395587935,4.994533165617599,-2.328254096788845,7.322787262406445,3.498806978598754,3.5,0.9996591367425012,0.6,0.0002253456612347185,0.9657785524079451,0.00023333057114684446,198.9282249415092,0.0,0.0,0.0,0.001609753656960304,7.861298667075645e-05,0.00014673267456396204,0.0005910459840791916,0.09557562443260051,0.07170395413809919,0.02387167029450133,0.0955756244340562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6816723683,579.5942465679248,0.0,0.09557562443260051,0.0717039541381114,0.023871670294505393,0.37539919622921025,0.37539919622921025,0.12497779979187981,0.0,4.991356913727373,4.989956382330718,4.995563777221207,4.991330828483285,4.989900891638513,4.995626020051702,24792.843116034608,21073.916648629416,0.85,1.0664494023686681,0.6626826206737161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663725260310479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30965160062,1534.9881680382823,0.37539919622921025,0.12497779979187981,6.112871282664199,3.498806978598754
4434.0,-30.0042071910269,4.994540460399053,35.004900857379255,24.107250419352226,5.003964321822171,-26.50343718939421,-40.02725245719773,1.5031943201894515,-0.01655901931462722,-5.007887750698951,40.009801204131335,42260.78043398846,25749.124626225617,25749.124626225617,68009.90506021408,77342.25334053984,77342.25334053984,25749.124626225617,103091.37796676546,103091.37796676546,103091.37796676546,127884.22613308737,127884.22613308737,0.0,0.0,91515.59707097687,56434.124164425135,38979.41434061304,24792.84816632191,63772.262506934945,21073.920941373624,1534.9886656627455,0.0,0.8868431019971479,2.8160483867490123,0.0014959128700940735,0.0,-0.01655901931462722,354546.96668227646,1554955.870899811,4.38575426395699,1554955.870899811,4.38575426395699,0.8500000000000001,0.09557562053926927,4.028046144702076,101325.0,128381.36346905623,1.2670255462033677,1.0,0.0,4.028046144699968,1.2847230473432476,1.285012569179874,3.1353420124531146,22719.59997065664,2316.754444245144,19311.65978235634,1969.241257958257,0.85,0.8499999915182571,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.488536693778,4632.441516551485,5.55957861543296,4.994540460399053,-2.328261390134142,7.322801850533194,3.498800056527156,3.5,0.9996571590077589,0.6,0.0002253456612347185,0.9657802168248424,0.0002333301690270469,198.92823848806685,0.0,0.0,0.0,0.001609753656960304,7.861283159722404e-05,0.00014673282963749445,0.000591046608722536,0.09557562053926145,0.07170395078041451,0.023871669758846942,0.09557562054032512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6814366848,579.5942466450226,0.0,0.09557562053926145,0.07170395078042037,0.02387166975884889,0.37539915989511996,0.37539915989511996,0.12497779074351952,0.0,4.991354629197986,4.989946789979058,4.995583443819385,4.991328731384328,4.989891661330205,4.9956453495856294,24792.84816632191,21073.920941373624,0.85,1.0664496191085946,0.6626827835909506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663724914388546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.309179542903,1534.9886656627455,0.37539915989511996,0.12497779074351952,6.112871282664199,3.498800056527156
4435.0,-30.004223697037606,4.994547752179876,35.0049008382348,24.10723934825512,5.003954745410773,-26.503453002453828,-40.02726611271498,1.5031840508270604,-0.016569818742027564,-5.00789654656352,40.009801157135215,42260.77026532893,25749.124986301318,25749.124986301318,68009.89525163025,77342.24728492452,77342.24728492452,25749.124986301318,103091.37227122585,103091.37227122585,103091.37227122585,127884.2254834526,127884.2254834526,0.0,0.0,91515.59382086777,56434.11680127252,38979.41891066139,24792.853212226746,63772.27212288814,21073.925230392735,1534.9891625700027,0.0,0.8868430574151178,2.8160475018887934,0.0014959128700940735,0.0,-0.016569818742027564,354546.84512179816,1554955.8688728188,4.385755761946329,1554955.8688728188,4.385755761946329,0.8500000000000001,0.0955756166423293,4.028046144702076,101325.0,128381.36185444955,1.2670255302684388,1.0,0.0,4.0280461447022775,1.2847230953794155,1.2850126172268672,3.1353418952217704,22719.59916378676,2316.7543619673143,19311.656624614454,1969.2409359581973,0.85,0.8499998827178123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.483047847044,4632.441516551485,5.559585281926241,4.994547752179876,-2.3282686647161306,7.322816416896006,3.4987931457289236,3.5,0.9996551844939782,0.6,0.0002253456612347185,0.9657818760515955,0.00023332976816255735,198.92825199235915,0.0,0.0,0.0,0.001609753656960304,7.86127100868992e-05,0.00014673295114781928,0.0005910470981717315,0.09557561664230604,0.07170394741300737,0.02387166922929868,0.09557561664364575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6812044841,579.5942467209832,0.0,0.09557561664230604,0.07170394741302481,0.023871669229304483,0.37539912355016664,0.37539912355016664,0.12497778174045637,0.0,4.991352393079808,4.989937288135138,4.995603032377289,4.991326727821502,4.989882560433159,4.99566466489307,24792.853212226746,21073.925230392735,0.85,1.0664493044967298,0.6626825242151182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663724568606387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.308708149736,1534.9891625700027,0.37539912355016664,0.12497778174045637,6.112871282664199,3.4987931457289236
4436.0,-30.004240230523113,4.994555040848585,35.00490081876285,24.107228277158015,5.003945180448741,-26.503468839096172,-40.02728354008866,1.5031737890217796,-0.01658058712428101,-5.007905324829,40.009801109307006,42260.775684744454,25749.1253597549,25749.1253597549,68009.90104449936,77342.24121699757,77342.24121699757,25749.1253597549,103091.36657675248,103091.36657675248,103091.36657675248,127884.22482215146,127884.22482215146,0.0,0.0,91515.5905742055,56434.125041952386,38979.406146947906,24792.858245398977,63772.264392346886,21073.929508589128,1534.98965834586,0.0,0.886843012925389,2.816046618671368,0.0014959128700940735,0.0,-0.01658058712428101,354546.72380411095,1554955.866810734,4.3857572568343794,1554955.866810734,4.3857572568343794,0.8499999999999999,0.09557561274105802,4.028046144702076,101325.0,128381.36497231074,1.2670255610393362,1.0,0.0,4.028046144703882,1.2847231433802382,1.2850126652385072,3.135341778076694,22719.598357772593,2316.754279776743,19311.65795247607,1969.2410713623992,0.85,0.8499999713185672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.477567933414,4632.441516551485,5.559591940600561,4.994555040848585,-2.328275922720679,7.322830963569264,3.49878624618347,3.5,0.9996532131952771,0.6,0.0002253456612347185,0.9657835380432686,0.0002333293666314518,198.92826551913168,0.0,0.0,0.0,0.001609753656960304,7.861255501387165e-05,0.00014673310622084684,0.0005910477228130423,0.09557561274108706,0.07170394403555054,0.023871668705536517,0.09557561274220382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6809681745,579.5942467982892,0.0,0.09557561274108706,0.07170394403552877,0.023871668705529266,0.37539908719561876,0.37539908719561876,0.12497777278200758,0.0,4.991350199457486,4.989927856236363,4.995622580980182,4.991324737704701,4.989873441838142,4.995684087197105,24792.858245398977,21073.929508589128,0.85,1.0664495246096517,0.6626826895269543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663724222966477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.308237239624,1534.98965834586,0.37539908719561876,0.12497777278200758,6.112871282664199,3.49878624618347
4437.0,-30.004256712749104,4.994562326434509,35.004900798934486,24.107217240985506,5.003935643632755,-26.50348462679021,-40.02729338882489,1.5031635576738398,-0.01659132444495981,-5.0079140789910745,40.00980105998204,42260.7499119836,25749.125729689164,25749.125729689164,68009.87564167276,77342.23514853237,77342.23514853237,25749.125729689164,103091.36087822155,103091.36087822155,103091.36087822155,127884.22413730176,127884.22413730176,0.0,0.0,91515.58731764757,56434.10208109857,38979.42804061,24792.86325908021,63772.291299690216,21073.93377021818,1534.9901524541451,0.0,0.8868429685639307,2.8160457378632056,0.0014959128700940735,0.0,-0.01659132444495981,354546.6028199888,1554955.8646831682,4.385758747412548,1554955.8646831682,4.385758747412548,0.85,0.09557560883119252,4.028046144702076,101325.0,128381.35912632095,1.2670255033439028,1.0,0.0,4.0280461447038345,1.2847231912385966,1.285012713107651,3.135341661279308,22719.597549301732,2316.7541973356583,19311.659249724675,1969.2412036449425,0.85,0.8500000586638121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.472096922228,4632.441516551485,5.559598587844313,4.994562326434509,-2.328283159393626,7.322845485828135,3.498779357852164,3.5,0.9996512451006183,0.6,0.0002253456612347185,0.9657851948852676,0.00023332896634586418,198.92827900396833,0.0,0.0,0.0,0.001609753656960304,7.86124673775363e-05,0.00014673319385718217,0.0005910480758162449,0.09557560883116359,0.07170394064445873,0.02387166818670485,0.09557560883250492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6807244673,579.5942468780124,0.0,0.09557560883116359,0.07170394064448045,0.02387166818671208,0.37539905083130404,0.37539905083130404,0.12497776386988538,0.0,4.9913480387775735,4.989918490308298,4.995642063313653,4.991322754546104,4.989864385549822,4.995703350205417,24792.86325908021,21073.93377021818,0.85,1.0664486763078422,0.6626820057849935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663723877474098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.307765228896,1534.9901524541451,0.37539905083130404,0.12497776386988538,6.112871282664199,3.498779357852164
4438.0,-30.00427314461918,4.994569608927253,35.00490077878044,24.107206239737593,5.003926128469763,-26.503500366997184,-40.02731085112316,1.5031533508478099,-0.016601963587334012,-5.007922810903032,40.00980101083896,42260.75568423476,25749.126100870704,25749.126100870704,68009.88178510546,77342.22909436299,77342.22909436299,25749.126100870704,103091.3551952337,103091.3551952337,103091.3551952337,127884.22345949423,127884.22345949423,0.0,0.0,91515.58406376993,56434.110653642056,38979.41490014208,24792.86826426053,63772.283164402616,21073.93802462145,1534.99064556898,0.0,0.8868429243150199,2.8160448583646343,0.0014959128700940735,0.0,-0.016601963587334012,354546.4821436082,1554955.8625641773,4.385760234209139,1554955.8625641773,4.385760234209139,0.85,0.09557560491617921,4.028046144702076,101325.0,128381.36213283,1.2670255330158402,1.0,0.0,4.02804614470111,1.2847232389822543,1.2850127608620678,3.1353415447618556,22719.59674149628,2316.7541149624267,19311.65602912678,1969.2408752353538,0.85,0.8499999471317616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.466634816413,4632.441516551485,5.559605224683084,4.994569608927253,-2.328290376093009,7.322859985020262,3.4987724807386655,3.5,0.9996492802110473,0.6,0.0002253456612347185,0.9657868466683851,0.00023332856728384676,198.92829244760836,0.0,0.0,0.0,0.001609753656960304,7.86123119941848e-05,0.0001467333492405337,0.0005910487017075551,0.09557560491617653,0.0717039372424839,0.023871667673692625,0.09557560491750632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6804816612,579.5942469574431,0.0,0.09557560491617653,0.07170393724248592,0.023871667673693298,0.3753990144568901,0.3753990144568901,0.1249777550038365,0.0,4.991345920335277,4.989909204226819,4.995661474915607,4.991320847315706,4.989855461118793,4.995722521139612,24792.86826426053,21073.93802462145,0.85,1.0664489086862152,0.6626821808353337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663723532127857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30729369395,1534.99064556898,0.3753990144568901,0.1249777550038365,6.112871282664199,3.4987724807386655
4439.0,-30.004289613218557,4.994576888218716,35.00490075828259,24.10719523848968,5.003916624417407,-26.50351613915202,-40.027324471715815,1.5031431503508237,-0.016612588019995655,-5.007931525246458,40.00980096051703,42260.74564219334,25749.126485024495,25749.126485024495,68009.87212721784,77342.22302414959,77342.22302414959,25749.126485024495,103091.34950917408,103091.34950917408,103091.34950917408,127884.22276382342,127884.22276382342,0.0,0.0,91515.58081320749,56434.10343125101,38979.419313284976,24792.873254649337,63772.29256793432,21073.942266451937,1534.9911374354533,0.0,0.8868428801595376,2.816043980718684,0.0014959128700940735,0.0,-0.016612588019995655,354546.36170945666,1554955.8603942052,4.3857617178665596,1554955.8603942052,4.3857617178665596,0.85,0.09557560099655005,4.028046144702076,101325.0,128381.36040687111,1.2670255159819503,1.0,0.0,4.028046144702399,1.2847232866963103,1.2850128085868766,3.135341428316654,22719.595934513854,2316.7540326731205,19311.652802167533,1969.2405461770875,0.85,0.8499998352889174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.4611816094175,4632.441516551485,5.559611853656249,4.994576888218716,-2.32829757627847,7.322874464497186,3.4987656148347006,3.5,0.9996473185242002,0.6,0.0002253456612347185,0.965788502146717,0.00023332816733045482,198.9283059213001,0.0,0.0,0.0,0.001609753656960304,7.861219079536806e-05,0.00014673347043935042,0.0005910491899019815,0.09557560099656374,0.07170393383005827,0.023871667166505472,0.09557560099770594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6802330293,579.5942470387788,0.0,0.09557560099656374,0.071703933830048,0.02387166716650205,0.3753989780729969,0.3753989780729969,0.12497774618334345,0.0,4.991343836866349,4.989899976445827,4.99568085142198,4.991318937226481,4.989846500026999,4.9957417907487525,24792.873254649337,21073.942266451937,0.85,1.0664485999898683,0.6626819256525002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663723186928253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.306822618393,1534.9911374354533,0.3753989780729969,0.12497774618334345,6.112871282664199,3.4987656148347006
