time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4440.0,-30.004306023698508,4.994584164348177,35.00490073741423,24.107184272166364,5.003907147338299,-26.50353185629993,-40.02734189908949,1.5031329799397362,-0.016623178340523737,-5.007940215198675,40.00980090872938,42260.751487037676,25749.126864464597,25749.126864464597,68009.87835150227,77342.21695522472,77342.21695522472,25749.126864464597,103091.34381968933,103091.34381968933,103091.34381968933,127884.22204534458,127884.22204534458,0.0,0.0,91515.57755133146,56434.11208314453,38979.406075763254,24792.878225655248,63772.284301418505,21073.94649180696,1534.9916276343408,0.0,0.8868428361336094,2.8160431054743356,0.0014959128700940735,0.0,-0.016623178340523737,354546.24161270703,1554955.858160295,4.385763197170964,1554955.858160295,4.385763197170964,0.85,0.09557559706826728,4.028046144702076,101325.0,128381.36341338012,1.2670255456538873,1.0,0.0,4.028046144700766,1.2847233342696398,1.285012856170927,3.1353413122149014,22719.595124722728,2316.7539500974062,19311.65853136695,1969.2411303928407,0.85,0.8500001177552952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.455737271268,4632.441516551485,5.559618470981071,4.994584164348177,-2.328304754959749,7.3228889193079265,3.498758760102504,3.5,0.9996453600292868,0.6,0.0002253456612347185,0.9657901517857232,0.00023332776878917191,198.92831934744362,0.0,0.0,0.0,0.001609753656960304,7.861203572328764e-05,0.00014673362551143087,0.0005910498145394773,0.09557559706823893,0.07170393040383628,0.023871666664402644,0.09557559706952656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6799771554,579.5942471224827,0.0,0.09557559706823893,0.07170393040385756,0.023871666664409725,0.3753989416788664,0.3753989416788664,0.12497773741010702,0.0,4.9913417807536575,4.989890807406653,4.995700161006994,4.991317036858163,4.989837612278961,4.9957608789690084,24792.878225655248,21073.94649180696,0.85,1.0664488358305444,0.6626821032047876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663722841880403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3063502593,1534.9916276343408,0.3753989416788664,0.12497773741010702,6.112871282664199,3.498758760102504
4441.0,-30.004322471236332,4.994591437175806,35.00490071617353,24.107173305843048,5.003897682849785,-26.50354760554355,-40.02735174782572,1.5031228171569961,-0.016633742992496536,-5.00794888923362,40.009800856147486,42260.72583136218,25749.12726068462,25749.12726068462,68009.8530920468,77342.21087068133,77342.21087068133,25749.12726068462,103091.33813136595,103091.33813136595,103091.33813136595,127884.22131643229,127884.22131643229,0.0,0.0,91515.57429392727,56434.08925460803,38979.427821465826,24792.88318506634,63772.31100653217,21073.95070730639,1534.9921168061405,0.0,0.8868427921913027,2.8160422317472973,0.0014959128700940735,0.0,-0.016633742992496536,354546.12173552916,1554955.8558928715,4.385764673665725,1554955.8558928715,4.385764673665725,0.85,0.09557559313677834,4.028046144702076,101325.0,128381.35740036206,1.267025486310013,1.0,0.0,4.028046144703223,1.28472338180729,1.2850129037192903,3.1353411962002316,22719.594316041777,2316.7538676348986,19311.650773301433,1969.2403392903218,0.85,0.8499998065399401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.45030180716,4632.441516551485,5.559625081292028,4.994591437175806,-2.3283119183754186,7.322903355551224,3.49875191654859,3.5,0.9996434047281685,0.6,0.0002253456612347185,0.9657918051529732,0.00023332736934853743,198.92833280390758,0.0,0.0,0.0,0.001609753656960304,7.861194808748766e-05,0.00014673371314723082,0.0005910501675405234,0.09557559313679811,0.07170392696807552,0.023871666168722595,0.09557559313788595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6797173579,579.5942472074717,0.0,0.09557559313679811,0.07170392696806069,0.02387166616871765,0.3753989052739579,0.3753989052739579,0.12497772868353364,0.0,4.991339751676264,4.989881681015731,4.995719450727222,4.9913151462411065,4.989828686805595,4.995780119550432,24792.88318506634,21073.95070730639,0.85,1.0664479931592974,0.6626814234007207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663722496982446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.305878515577,1534.9921168061405,0.3753989052739579,0.12497772868353364,6.112871282664199,3.49875191654859
4442.0,-30.004338782811303,4.9945987068576905,35.00490069456713,24.10716237444433,5.003888253513737,-26.503563228901015,-40.0273691751994,1.5031126996034743,-0.016644207175147585,-5.007957533509868,40.00980080301403,42260.732019674804,25749.127638173773,25749.127638173773,68009.85965784857,77342.2048149491,77342.2048149491,25749.127638173773,103091.33245312287,103091.33245312287,103091.33245312287,127884.22058152448,127884.22058152448,0.0,0.0,91515.57102453719,56434.09822926301,38979.41421697131,24792.888128401602,63772.30234537291,21073.95490914136,1534.9926043783444,0.0,0.8868427484025777,2.816041360180206,0.0014959128700940735,0.0,-0.016644207175147585,354546.00227033615,1554955.8536023765,4.3857661450001215,1554955.8536023765,4.3857661450001215,0.85,0.09557558919513422,4.028046144702076,101325.0,128381.3602955189,1.2670255148829894,1.0,0.0,4.028046144701795,1.2847234291333787,1.2850129510560444,3.1353410807018824,22719.593504385215,2316.753784868963,19311.656449373102,1969.2409180885525,0.85,0.8500000867377169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.444875179423,4632.441516551485,5.5596316769669505,4.9945987068576905,-2.3283190563693785,7.322917763227069,3.4987450841255043,3.5,0.999641452607287,0.6,0.0002253456612347185,0.9657934448557509,0.00023332697321048362,198.92834614913616,0.0,0.0,0.0,0.001609753656960304,7.861179301585006e-05,0.00014673386821886843,0.0005910507921762354,0.09557558919514914,0.07170392351705522,0.02387166567809392,0.09557558919648781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.679454835,579.5942472933529,0.0,0.09557558919514914,0.07170392351704402,0.023871665678090192,0.3753988688569017,0.3753988688569017,0.12497772000595864,0.0,4.991337753140101,4.98987262971275,4.995738637181773,4.991313326334705,4.989819992318701,4.995798949404843,24792.888128401602,21073.95490914136,0.85,1.0664482409546112,0.6626816104396314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663722152241015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30540548245,1534.9926043783444,0.3753988688569017,0.12497772000595864,6.112871282664199,3.4987450841255043
4443.0,-30.004355133094208,4.994605973240389,35.00490067262336,24.10715144304561,5.003878843163015,-26.50357888520066,-40.02738279579205,1.5031025952694579,-0.01665460889029191,-5.00796616251367,40.00980074997487,42260.72238628978,25749.12803407616,25749.12803407616,68009.85042036594,77342.19875230159,77342.19875230159,25749.12803407616,103091.32678637774,103091.32678637774,103091.32678637774,127884.21985211194,127884.21985211194,0.0,0.0,91515.56777157543,56434.0914055636,38979.41818445759,24792.893065734206,63772.31125019179,21073.959105874073,1534.9930912612388,0.0,0.8868427046911792,2.816040489571935,0.0014959128700940735,0.0,-0.01665460889029191,354545.8830158189,1554955.8513143486,4.385767613736388,1554955.8513143486,4.385767613736388,0.85,0.09557558525182419,4.028046144702076,101325.0,128381.36313499967,1.2670255429064858,1.0,0.0,4.028046144702499,1.284723476397635,1.285012998330952,3.1353409653544424,22719.592696807136,2316.753702518917,19311.653125759327,1969.2405791742672,0.85,0.8499999706629099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.439457421109,4632.441516551485,5.559638265986069,4.994605973240389,-2.328326179571341,7.322932152811729,3.4987382628748325,3.5,0.9996395036785236,0.6,0.0002253456612347185,0.9657950884526088,0.0002333265761330035,198.92835952603514,0.0,0.0,0.0,0.001609753656960304,7.861167181777292e-05,0.00014673398941694558,0.0005910512803676828,0.09557558525179632,0.07170392005765777,0.02387166519413855,0.09557558525302691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6791927769,579.5942473790801,0.0,0.09557558525179632,0.07170392005767869,0.02387166519414551,0.3753988324285984,0.3753988324285984,0.12497771137417736,0.0,4.991335793950839,4.98986364480993,4.9957577817182255,4.9913115536234045,4.989811302112628,4.995817955361019,24792.893065734206,21073.959105874073,0.85,1.0664479471905828,0.6626813668473194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372180764871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.304934624855,1534.9930912612388,0.3753988324285984,0.12497771137417736,6.112871282664199,3.4987382628748325
4444.0,-30.004371427372345,4.994613236308959,35.00490065033502,24.107140581496083,5.003869459087243,-26.50359448846636,-40.027396416384704,1.5030925201812504,-0.01666496315783661,-5.007974769922263,40.009800696051,42260.712947439024,25749.12843177148,25749.12843177148,68009.8413792105,77342.19269012996,77342.19269012996,25749.12843177148,103091.32112190145,103091.32112190145,103091.32112190145,127884.21911035282,127884.21911035282,0.0,0.0,91515.5645070616,56434.08476437078,38979.42193632313,24792.897988451372,63772.31992477451,21073.963290183667,1534.9935768123573,0.0,0.8868426610931365,2.816039620869889,0.0014959128700940735,0.0,-0.01666496315783661,354545.76406078844,1554955.8489890776,4.385769078663914,1554955.8489890776,4.385769078663914,0.85,0.09557558130203955,4.028046144702076,101325.0,128381.36124201251,1.267025524224155,1.0,0.0,4.028046144700769,1.284723523525094,1.2850130454690316,3.1353408503408615,22719.59188636115,2316.753619876426,19311.65426594941,1969.2406954412988,0.85,0.85000005116916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.434048491307,4632.441516551485,5.559644844809844,4.994613236308959,-2.328333283377112,7.322946519686072,3.4987314527450426,3.5,0.999637557927155,0.6,0.0002253456612347185,0.965796726422648,0.0002333261804162542,198.92837285711596,0.0,0.0,0.0,0.001609753656960304,7.86115506198687e-05,0.00014673411061484978,0.0005910517685584336,0.09557558130200856,0.0717039165861893,0.023871664715819262,0.09557558130353798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6789263493,579.5942474662377,0.0,0.09557558130200856,0.07170391658621254,0.023871664715827006,0.37539879598929143,0.37539879598929143,0.12497770278927901,0.0,4.991333869048162,4.98985472300717,4.995776873993293,4.991309806764434,4.989802673607244,4.995836879485466,24792.897988451372,21073.963290183667,0.85,1.0664476603553792,0.6626811286979921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663721463212796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.304462448094,1534.9935768123573,0.37539879598929143,0.12497770278927901,6.112871282664199,3.4987314527450426
4445.0,-30.00438767456008,4.994620496084167,35.00490062773322,24.107129719946556,5.0038600853171475,-26.503610048322884,-40.027413808833785,1.5030824590799132,-0.01667521370927716,-5.007983354073256,40.00980064234417,42260.71935786278,25749.128826975066,25749.128826975066,68009.84818483784,77342.18664678176,77342.18664678176,25749.128826975066,103091.31547375683,103091.31547375683,103091.31547375683,127884.21837604558,127884.21837604558,0.0,0.0,91515.56124646768,56434.09395754834,38979.408098799264,24792.902902288748,63772.31100108801,21073.967466945436,1534.9940613291235,0.0,0.8868426176118913,2.8160387535024625,0.0014959128700940735,0.0,-0.01667521370927716,354545.6454250749,1554955.846672533,4.38577053966705,1554955.846672533,4.38577053966705,0.85,0.09557557734669571,4.028046144702076,101325.0,128381.36402581718,1.267025551698171,1.0,0.0,4.028046144700432,1.2847235705871312,1.2850130925416745,3.13534073548695,22719.591076888315,2316.7535373331684,19311.650898881984,1969.2403520959742,0.85,0.8499999332526242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.4286483820915,4632.441516551485,5.559651412522586,4.994620496084167,-2.3283403665680593,7.322960862652226,3.4987246537261285,3.5,0.9996356153503224,0.6,0.0002253456612347185,0.965798359661934,0.0002333257858437428,198.92838614967175,0.0,0.0,0.0,0.001609753656960304,7.861139585971832e-05,0.00014673426537500017,0.0005910523919394607,0.09557557734672811,0.07170391310332762,0.023871664243400495,0.09557557734751093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6786609926,579.5942475530436,0.0,0.09557557734672811,0.0717039131033033,0.023871664243392404,0.3753987595390197,0.3753987595390197,0.1249776942514795,0.0,4.99133198693977,4.989845882739701,4.995795892688818,4.991308140363969,4.989794204018494,4.995855648396173,24792.902902288748,21073.967466945436,0.85,1.0664479163014422,0.6626813219477301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663721118933995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.303990848286,1534.9940613291235,0.3753987595390197,0.1249776942514795,6.112871282664199,3.4987246537261285
4446.0,-30.004403961508412,4.994627752500224,35.00490060476412,24.10711885839703,5.003850733730736,-26.50362564174485,-40.027423622645415,1.5030724139672191,-0.016685487576239666,-5.007991919065118,40.009800586441905,42260.694257721116,25749.129230073147,25749.129230073147,68009.82348779426,77342.18058078758,77342.18058078758,25749.129230073147,103091.30981086072,103091.30981086072,103091.30981086072,127884.2176055353,127884.2176055353,0.0,0.0,91515.55798830892,56434.07166524258,38979.42924785149,24792.90779467458,63772.337042526065,21073.97162547339,1534.994544175057,0.0,0.8868425742366549,2.816037888692187,0.0014959128700940735,0.0,-0.016685487576239666,354545.5270558719,1554955.8442616472,4.385771997108303,1554955.8442616472,4.385771997108303,0.85,0.09557557338430535,4.028046144702076,101325.0,128381.35784577079,1.2670254907058554,1.0,0.0,4.028046144703386,1.284723617574383,1.2850131395395152,3.1353406208155583,22719.590268020038,2316.7534548515587,19311.64751574414,1969.240007111923,0.85,0.8499998146061243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.423257094072,4632.441516551485,5.559657971366043,4.994627752500224,-2.328347432161954,7.3229751846621784,3.4987178658188314,3.5,0.9996336759482375,0.6,0.0002253456612347185,0.9657999969011352,0.0002333253903062356,198.9283994747593,0.0,0.0,0.0,0.001609753656960304,7.861130853534066e-05,0.00014673435269937782,0.0005910527436860835,0.09557557338428266,0.07170390960804052,0.023871663776242134,0.09557557338564542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6783847893,579.5942476433981,0.0,0.09557557338428266,0.07170390960805754,0.023871663776247803,0.37539872307897476,0.37539872307897476,0.12497768575962341,0.0,4.991330132246105,4.989837096553913,4.995814858697713,4.991306431488852,4.989785670321908,4.995874439815509,24792.90779467458,21073.97162547339,0.85,1.066447093548453,0.662680657751964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372077481131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.303519648707,1534.994544175057,0.37539872307897476,0.12497768575962341,6.112871282664199,3.4987178658188314
4447.0,-30.00442011535834,4.994635005643826,35.004900581458834,24.107108066696696,5.00384141637465,-26.50364111195226,-40.027441015094496,1.5030624129685861,-0.01669564411901092,-5.008000457761261,40.00980053071188,42260.700991588696,25749.129622767814,25749.129622767814,68009.83061435651,77342.17454247743,77342.17454247743,25749.129622767814,103091.30416524524,103091.30416524524,103091.30416524524,127884.21684194442,127884.21684194442,0.0,0.0,91515.55471781868,56434.08116692996,38979.415056543025,24792.91267669918,63772.3277332422,21073.975775194303,1534.9950258302072,0.0,0.8868425309943523,2.8160370254059144,0.0014959128700940735,0.0,-0.01669564411901092,354545.4090495685,1554955.8418584077,4.38577345008298,1554955.8418584077,4.38577345008298,0.8500000000000001,0.09557556941450238,4.028046144702076,101325.0,128381.36051822329,1.2670255170809108,1.0,0.0,4.028046144704057,1.2847236643552893,1.285013186330964,3.1353405066477573,22719.589456090354,2316.7533720577726,19311.648581465968,1969.2401157853058,0.85,0.8499998918901753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.417874607146,4632.441516551485,5.55966451741346,4.994635005643826,-2.3283544749209923,7.322989480564818,3.4987110889978155,3.5,0.9996317397136616,0.6,0.0002253456612347185,0.9658016207636191,0.00023332499800170873,198.92841269095473,0.0,0.0,0.0,0.001609753656960304,7.861115377563145e-05,0.00014673450745908705,0.0005910533670653336,0.09557556941451002,0.0717039061001328,0.02387166331437722,0.09557556941566853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.678109437,579.5942477334745,0.0,0.09557556941451002,0.07170390610012707,0.023871663314375312,0.3753986866084987,0.3753986866084987,0.12497767731400487,0.0,4.991328314908799,4.98982839344518,4.995833724726651,4.991304813642273,4.989777349588678,4.995892955991167,24792.91267669918,21073.975775194303,0.85,1.0664473609751186,0.6626808600803155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663720430847867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.303047111025,1534.9950258302072,0.3753986866084987,0.12497767731400487,6.112871282664199,3.4987110889978155
4448.0,-30.004436310581205,4.994642255382241,35.00490055784588,24.107097240071766,5.003832107269625,-26.503656618571945,-40.02745460076255,1.5030524152603866,-0.016705733182220683,-5.0080089804753625,40.0098004751396,42260.69189507838,25749.130031390057,25749.130031390057,68009.82192646843,77342.16850054578,77342.16850054578,25749.130031390057,103091.29853193584,103091.29853193584,103091.29853193584,127884.216084753,127884.216084753,0.0,0.0,91515.55146379043,56434.07485832338,38979.41845051894,24792.91755281716,63772.3360033361,21073.979919894588,1534.9955067840472,0.0,0.8868424878326536,2.8160361630968773,0.0014959128700940735,0.0,-0.016705733182220683,354545.29126391606,1554955.8394623485,4.385774900349395,1554955.8394623485,4.385774900349395,0.85,0.09557556544275878,4.028046144702076,101325.0,128381.36324635184,1.2670255440054463,1.0,0.0,4.028046144701894,1.2847237111208072,1.2850132331070208,3.1353403925175196,22719.58864824751,2316.753289680728,19311.65413707966,1969.2406823002411,0.85,0.8500001666433901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.4125009376585,4632.441516551485,5.559671056330436,4.994642255382241,-2.3283615024230766,7.323003757805318,3.498704323283636,3.5,0.9996298066524674,0.6,0.0002253456612347185,0.9658032487880696,0.000233324604693028,198.92842594100102,0.0,0.0,0.0,0.001609753656960304,7.861103288922685e-05,0.00014673462834549164,0.0005910538540013496,0.09557556544278922,0.07170390258408296,0.023871662858706257,0.09557556544386042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6778348655,579.5942478232986,0.0,0.09557556544278922,0.07170390258406012,0.023871662858698656,0.37539865012886026,0.37539865012886026,0.12497766891195493,0.0,4.991326541685794,4.989819764878632,4.995852543470221,4.99130324729316,4.9897690496108,4.9959116160095505,24792.91755281716,21073.979919894588,0.85,1.066447086443731,0.6626806315024686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663720087039556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30257669685,1534.9955067840472,0.37539865012886026,0.12497766891195493,6.112871282664199,3.498704323283636
4449.0,-30.00445245253551,4.994649501741429,35.004900533884616,24.10708648329603,5.003822833631067,-26.503672073704504,-40.02746822135521,1.503042454799992,-0.016715808187086623,-5.008017479888901,40.00980041776853,42260.682982964034,25749.130436897543,25749.130436897543,68009.81341986157,77342.16245354727,77342.16245354727,25749.130436897543,103091.2928904448,103091.2928904448,103091.2928904448,127884.21529834642,127884.21529834642,0.0,0.0,91515.54819748392,56434.06872690022,38979.42163398189,24792.92240790161,63772.344041883494,21073.984046716367,1534.9959859992393,0.0,0.8868424447964033,2.8160353033294845,0.0014959128700940735,0.0,-0.016715808187086623,354545.17380105774,1554955.8369872207,4.385776346400746,1554955.8369872207,4.385776346400746,0.85,0.09557556146223298,4.028046144702076,101325.0,128381.36113066034,1.2670255231251946,1.0,0.0,4.028046144702191,1.2847237577120978,1.285013279708811,3.135340278812488,22719.587837356474,2316.7532069928543,19311.65066885686,1969.2403286399392,0.85,0.8500000443275584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.407136049497,4632.441516551485,5.559677584048693,4.994649501741429,-2.3283685093216158,7.323018011063045,3.4986975686307975,3.5,0.9996278767516564,0.6,0.0002253456612347185,0.9658048714606418,0.00023332421267860805,198.92843914746769,0.0,0.0,0.0,0.001609753656960304,7.861091169223293e-05,0.00014673474954248557,0.0005910543421884337,0.09557556146217625,0.07170389905456516,0.02387166240761108,0.09557556146356051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6775514043,579.594247916026,0.0,0.09557556146217625,0.07170389905460772,0.023871662407625248,0.3753986136406121,0.3753986136406121,0.12497766055446857,0.0,4.991324799153972,4.989811200492056,4.995871292310881,4.9913016717018195,4.989760786122758,4.995930129413864,24792.92240790161,21073.984046716367,0.85,1.0664468186271319,0.6626804082222328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663719743392663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.302104915376,1534.9959859992393,0.3753986136406121,0.12497766055446857,6.112871282664199,3.4986975686307975
4450.0,-30.004468550025166,4.994656744675607,35.00490050962898,24.107075726520293,5.003813570494412,-26.503687487765855,-40.02748557887969,1.5030325082351563,-0.016725765133628556,-5.008025959386442,40.00980036127176,42260.68991091077,25749.13084789859,25749.13084789859,68009.82075880936,77342.15642383175,77342.15642383175,25749.13084789859,103091.28727173034,103091.28727173034,103091.28727173034,127884.21453138365,127884.21453138365,0.0,0.0,91515.54493472024,56434.078421799495,38979.407236578605,24792.92725965332,63772.334496231924,21073.98817070532,1534.9964645722816,0.0,0.8868424018581558,2.816034444333584,0.0014959128700940735,0.0,-0.016725765133628556,354545.05661314586,1554955.8345501353,4.385777789159225,1554955.8345501353,4.385777789159225,0.85,0.09557555747877228,4.028046144702076,101325.0,128381.36374743668,1.2670255489507691,1.0,0.0,4.028046144700983,1.284723804238393,1.2850133262455914,3.135340165266084,22719.58702734498,2316.753124394669,19311.651679866613,1969.240431734243,0.85,0.8500001191317156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.401779944394,4632.441516551485,5.559684102424761,4.994656744675607,-2.3283754981058022,7.32303224278141,3.4986908250414563,3.5,0.9996259500118446,0.6,0.0002253456612347185,0.9658064896663303,0.00023332382174463497,198.92845231755751,0.0,0.0,0.0,0.001609753656960304,7.861075724400705e-05,0.00014673490399071142,0.0005910549643130144,0.09557555747874004,0.07170389551621308,0.023871661962526963,0.09557555748000539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6772722634,579.5942480073415,0.0,0.09557555747874004,0.07170389551623726,0.023871661962535016,0.3753985771436174,0.3753985771436174,0.12497765224093813,0.0,4.991323102057606,4.989802716430347,4.995889981786149,4.991300194252801,4.989752661267687,4.995948619332353,24792.92725965332,21073.98817070532,0.85,1.0664470933368109,0.6626806160500177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663719399905964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.3016336612,1534.9964645722816,0.3753985771436174,0.12497765224093813,6.112871282664199,3.4986908250414563
4451.0,-30.004484689772788,4.994663984112683,35.00490048502541,24.107065004669153,5.003804327670911,-26.503702937831815,-40.02749916454775,1.5030225757299385,-0.016735746369761273,-5.008034420311358,40.009800302626026,42260.68100465048,25749.131267550918,25749.131267550918,68009.81227220141,77342.15037093943,77342.15037093943,25749.131267550918,103091.28163849036,103091.28163849036,103091.28163849036,127884.21372876427,127884.21372876427,0.0,0.0,91515.54167409841,56434.07230780934,38979.410406987845,24792.932090273913,63772.34249726176,21073.992276732824,1534.9969415069254,0.0,0.8868423590219982,2.81603358782439,0.0014959128700940735,0.0,-0.016735746369761273,354544.9396818884,1554955.8320221768,4.385779228487492,1554955.8320221768,4.385779228487492,0.85,0.09557555348863112,4.028046144702076,101325.0,128381.366308537,1.2670255742268641,1.0,0.0,4.028046144701855,1.2847238506989265,1.285013372716595,3.1353400518801795,22719.586217865217,2316.7530418507054,19311.652676744903,1969.2405333875386,0.85,0.8500001932939899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.396432606926,4632.441516551485,5.559690612158896,4.994663984112683,-2.3283824697862228,7.323046453898906,3.4986840924961693,3.5,0.9996240264274769,0.6,0.0002253456612347185,0.9658081121229446,0.00023332342978501784,198.92846552222227,0.0,0.0,0.0,0.001609753656960304,7.861063635816677e-05,0.00014673502487655172,0.0005910554512467574,0.09557555348867432,0.07170389196619938,0.023871661522474944,0.09557555348981879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6769825054,579.5942481021318,0.0,0.09557555348867432,0.07170389196616696,0.023871661522464154,0.3753985406387889,0.3753985406387889,0.12497764397147014,0.0,4.991321433256701,4.989794283060519,4.995908632279111,4.9912986739415715,4.989744465979413,4.995967149206649,24792.932090273913,21073.992276732824,0.85,1.0664468264611984,0.6626803932514328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663719056581628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30116275974,1534.9969415069254,0.3753985406387889,0.12497764397147014,6.112871282664199,3.4986840924961693
4452.0,-30.004500691335206,4.994671220180455,35.004900460106484,24.107054282818012,5.003795108302103,-26.503718261181714,-40.027512750215806,1.5030126781486444,-0.016745600736214783,-5.0080428532807035,40.009800244233666,42260.67258089643,25749.131671867377,25749.131671867377,68009.8042527638,77342.14435218139,77342.14435218139,25749.131671867377,103091.27602404877,103091.27602404877,103091.27602404877,127884.21293435167,127884.21293435167,0.0,0.0,91515.53840117564,56434.06662989089,38979.413079205275,24792.936910302902,63772.34998950818,21073.996373757465,1534.9974172001344,0.0,0.8868423163273125,2.8160327329128925,0.0014959128700940735,0.0,-0.016745600736214783,354544.82313710183,1554955.8295035416,4.385780663062292,1554955.8295035416,4.385780663062292,0.85,0.09557554949055579,4.028046144702076,101325.0,128381.35990578624,1.267025511036627,1.0,0.0,4.028046144703045,1.2847238969961021,1.2850134190242042,3.1353399388929537,22719.585405331633,2316.7529589953383,19311.64914532152,1969.2401732825706,0.85,0.8500000682578315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.391094015307,4632.441516551485,5.5596971080979225,4.994671220180455,-2.3283894174703406,7.323060637650795,3.4986773709674797,3.5,0.9996221059907084,0.6,0.0002253456612347185,0.9658097206913281,0.00023332304118187558,198.9284786138331,0.0,0.0,0.0,0.001609753656960304,7.861051547249757e-05,0.00014673514576222092,0.0005910559381798111,0.09557554949053083,0.07170388840320542,0.023871661087325417,0.09557554949178901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6766939992,579.5942481965116,0.0,0.09557554949053083,0.07170388840322414,0.023871661087331648,0.3753985041251126,0.3753985041251126,0.12497763574734685,0.0,4.991319803311285,4.98978593639481,4.995927177901365,4.991297252544484,4.989736519257008,4.995985328471875,24792.936910302902,21073.996373757465,0.85,1.0664465754194847,0.6626801833059179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371871342307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30069047513,1534.9974172001344,0.3753985041251126,0.12497763574734685,6.112871282664199,3.4986773709674797
4453.0,-30.004516744490957,4.994678452755385,35.00490043486046,24.10704359589147,5.003785918081486,-26.50373362805461,-40.02752633588386,1.5030028016451165,-0.01675543681903946,-5.008051270058562,40.00980018486837,42260.66397468981,25749.132091008363,25749.132091008363,68009.79606569817,77342.13831730414,77342.13831730414,25749.132091008363,103091.2704083125,103091.2704083125,103091.2704083125,127884.21212570947,127884.21212570947,0.0,0.0,91515.53514480822,56434.060802193766,38979.415936238285,24792.94171739697,63772.357653635256,21074.000459787425,1534.9978917827825,0.0,0.8868422737182535,2.8160318796460806,0.0014959128700940735,0.0,-0.01675543681903946,354544.7068154815,1554955.8269432918,4.385782094760055,1554955.8269432918,4.385782094760055,0.85,0.09557554548862687,4.028046144702076,101325.0,128381.3623555344,1.2670255352137616,1.0,0.0,4.028046144699783,1.284723943194687,1.2850134652332001,3.1353398261463443,22719.58459690807,2316.752876559077,19311.645592712688,1969.2398110172883,0.85,0.8499999421354222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.385764195548,4632.441516551485,5.559703596722712,4.994678452755385,-2.3283963497905473,7.323074802545932,3.498670660488112,3.5,0.9996201887108891,0.6,0.0002253456612347185,0.9658113344490721,0.00023332265132637158,198.92849174765655,0.0,0.0,0.0,0.001609753656960304,7.861039458700064e-05,0.00014673526664771785,0.000591056425112171,0.0955755454886427,0.07170388483097871,0.023871660657663978,0.09557554548964123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.676400686,579.594248292464,0.0,0.0955755454886427,0.07170388483096685,0.02387166065766003,0.37539846760399587,0.37539846760399587,0.12497762756557083,0.0,4.991318209319672,4.989777655013313,4.995945671373136,4.991295833239519,4.989728529887941,4.9960036442121805,24792.94171739697,21074.000459787425,0.85,1.066446318874983,0.662679968713385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371837042423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30022042084,1534.9978917827825,0.37539846760399587,0.12497762756557083,6.112871282664199,3.498670660488112
4454.0,-30.00453274697927,4.994685681765181,35.004900409309656,24.10703294388952,5.00377673986585,-26.50374894812328,-40.02753992155192,1.502992941009864,-0.016765202232022602,-5.008059668427095,40.00980012549883,42260.655545191905,25749.132518824492,25749.132518824492,68009.7880640164,77342.13228512293,77342.13228512293,25749.132518824492,103091.26480394743,103091.26480394743,103091.26480394743,127884.21132046895,127884.21132046895,0.0,0.0,91515.53187549573,56434.05513556469,38979.418599923374,24792.94651652153,63772.365116444904,21074.0045390433,1534.998365489087,0.0,0.8868422312030765,2.8160310276053666,0.0014959128700940735,0.0,-0.016765202232022602,354544.5907489371,1554955.8243830388,4.3857835233034095,1554955.8243830388,4.3857835233034095,0.85,0.09557554148339209,4.028046144702076,101325.0,128381.36007281457,1.2670255126850685,1.0,0.0,4.028046144701431,1.2847239893190496,1.2850135113679573,3.135339713580881,22719.58378527077,2316.7527937951054,19311.642024154444,1969.2394471256184,0.85,0.8499998154312266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.38044311361,4632.441516551485,5.559710076746302,4.994685681765181,-2.3284032651597597,7.3230889469249405,3.498663961015183,3.5,0.9996182745757666,0.6,0.0002253456612347185,0.9658129431163162,0.00023332226270193952,198.9285048400284,0.0,0.0,0.0,0.001609753656960304,7.861027370167591e-05,0.00014673538753304257,0.0005910569120438372,0.09557554148338442,0.07170388124969004,0.023871660233694372,0.09557554148464184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6761073519,579.5942483884238,0.0,0.09557554148338442,0.07170388124969579,0.023871660233696294,0.37539843107532295,0.37539843107532295,0.12497761942687256,0.0,4.991316653738011,4.989769436826066,4.995964128807827,4.991294466195086,4.989720599376767,4.996021992395583,24792.94651652153,21074.0045390433,0.85,1.0664460686040762,0.6626797589837891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663718027590969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.29974879957,1534.998365489087,0.37539843107532295,0.12497761942687256,6.112871282664199,3.498663961015183
4455.0,-30.004548707384995,4.9946929072869155,35.00490038344137,24.107022291887574,5.003767581430274,-26.503764228340604,-40.027557279076404,1.5029831023858855,-0.01677490808924631,-5.0080680414098175,40.00980006514977,42260.66294684954,25749.13293739181,25749.13293739181,68009.79588424135,77342.12626479959,77342.12626479959,25749.13293739181,103091.2592021914,103091.2592021914,103091.2592021914,127884.21050074552,127884.21050074552,0.0,0.0,91515.52860900768,56434.06529105766,38979.403686611135,24792.951298554122,63772.35498516526,21074.008603771003,1534.9988376359875,0.0,0.8868421888206849,2.816030177747608,0.0014959128700940735,0.0,-0.01677490808924631,354544.47503347346,1554955.8217803808,4.385784947385158,1554955.8217803808,4.385784947385158,0.85,0.09557553746965199,4.028046144702076,101325.0,128381.36252256267,1.2670255368622025,1.0,0.0,4.028046144699687,1.2847240353404548,1.2850135573997337,3.135339601266691,22719.58297433467,2316.7527111026366,19311.642926671564,1969.2395391567522,0.85,0.8499998854946894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.375130747568,4632.441516551485,5.559716544324827,4.9946929072869155,-2.3284101584608754,7.323103065747791,3.498657272521064,3.5,0.9996163635774469,0.6,0.0002253456612347185,0.9658145475560466,0.00023332187510008654,198.92851789797223,0.0,0.0,0.0,0.001609753656960304,7.861011925460812e-05,0.00014673554198011036,0.0005910575341637531,0.09557553746963415,0.07170387765526959,0.023871659814364565,0.0955755374709289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6758091764,579.5942484859662,0.0,0.09557553746963415,0.07170387765528297,0.02387165981436902,0.37539839453891793,0.37539839453891793,0.12497761133277924,0.0,4.991315133053774,4.989761292078924,4.995982505364225,4.991293133320596,4.989712796613048,4.996040093660554,24792.951298554122,21074.008603771003,0.85,1.0664463606536376,0.6626799803250205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663717684926714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.299277658243,1534.9988376359875,0.37539839453891793,0.12497761133277924,6.112871282664199,3.498657272521064
4456.0,-30.00456471232241,4.9947001291796695,35.004900357225935,24.107011674810224,5.003758444499454,-26.50377954648751,-40.027570829819865,1.5029732786645544,-0.016784624746264853,-5.008076399269476,40.009800003301976,42260.65450626604,25749.133372869484,25749.133372869484,68009.78787913552,77342.12021952782,77342.12021952782,25749.133372869484,103091.2535923973,103091.2535923973,103091.2535923973,127884.20965734255,127884.20965734255,0.0,0.0,91515.52534430065,56434.05963103889,38979.40634806862,24792.95606494525,63772.36241301388,21074.012655203464,1534.9993085388824,0.0,0.8868421465207086,2.816029329800146,0.0014959128700940735,0.0,-0.016784624746264853,354544.35952739674,1554955.8191139426,4.385786368697783,1554955.8191139426,4.385786368697783,0.85,0.09557553345206063,4.028046144702076,101325.0,128381.36491663463,1.2670255604898557,1.0,0.0,4.028046144699781,1.2847240812921543,1.2850136033617887,3.1353394891226243,22719.582163840718,2316.752628455254,19311.643814209867,1969.239629660472,0.85,0.8499999548823242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.369827111189,4632.441516551485,5.559723005089938,4.9947001291796695,-2.3284170372380415,7.3231171664177115,3.498650595023063,3.5,0.9996144557208752,0.6,0.0002253456612347185,0.9658161564752591,0.00023332148641736983,198.92853099235123,0.0,0.0,0.0,0.001609753656960304,7.860999868043293e-05,0.00014673566255428558,0.0005910580198420948,0.0955755334520601,0.07170387405146272,0.023871659400597385,0.0955755334534582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6755035986,579.5942485859327,0.0,0.0955755334520601,0.07170387405146311,0.023871659400597513,0.3753983579953038,0.3753983579953038,0.1249776032817682,0.0,4.991313639009206,4.989753191864054,4.996000854811371,4.9912917745232335,4.989704903221821,4.996058363361499,24792.95606494525,21074.012655203464,0.85,1.0664461109136663,0.6626797707848754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371734242781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.298806826544,1534.9993085388824,0.3753983579953038,0.1249776032817682,6.112871282664199,3.498650595023063
4457.0,-30.004580667461262,4.994707347423597,35.00490033066876,24.107001057732873,5.00374931890376,-26.503794818680042,-40.02758441548792,1.5029634701225374,-0.016794283575393365,-5.008084736493201,40.00979994091712,42260.64623938963,25749.13381072877,25749.13381072877,68009.7800501184,77342.11417802927,77342.11417802927,25749.13381072877,103091.24798875804,103091.24798875804,103091.24798875804,127884.20880783866,127884.20880783866,0.0,0.0,91515.52206780328,56434.05412916365,38979.4088207107,24792.960819080614,63772.369639791315,21074.01669621852,1534.9997782715382,0.0,0.8868421043272532,2.8160284834908924,0.0014959128700940735,0.0,-0.016794283575393365,354544.24430521607,1554955.816423336,4.385787786431313,1554955.816423336,4.385787786431313,0.85,0.09557552942925826,4.028046144702076,101325.0,128381.35834685563,1.2670254956511782,1.0,0.0,4.028046144701307,1.284724127172854,1.285013649252828,3.1353393771518387,22719.581350419707,2316.752545509395,19311.640193292104,1969.2392604296172,0.85,0.8499998259402501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.36453216611,4632.441516551485,5.559729455950595,4.994707347423597,-2.328423897479995,7.323131244903592,3.498643928472855,3.5,0.9996125509922443,0.6,0.0002253456612347185,0.9658177603912892,0.0002333210989446109,198.9285440459894,0.0,0.0,0.0,0.001609753656960304,7.860987779567074e-05,0.00014673578343904774,0.000591058506771495,0.095575529429279,0.07170387043688514,0.023871658992393848,0.09557552943018612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.675195367,579.5942486867647,0.0,0.095575529429279,0.07170387043686959,0.023871658992388668,0.3753983214431942,0.3753983214431942,0.12497759527582941,0.0,4.991312171567131,4.9897451397072246,4.996019166414328,4.991290452917781,4.989697082724319,4.9960765630114565,24792.960819080614,21074.01669621852,0.85,1.066445867297412,0.6626795660580368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663717000100934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.298334570718,1534.9997782715382,0.3753983214431942,0.12497759527582941,6.112871282664199,3.498643928472855
4458.0,-30.004596588947,4.994714562064131,35.0049003037485,24.106990440655522,5.003740223829204,-26.50381005753393,-40.02759800115598,1.5029536924161302,-0.016803904481434984,-5.008093050019829,40.00979987722714,42260.63808851462,25749.134243135795,25749.134243135795,68009.77233165041,77342.10814013198,77342.10814013198,25749.134243135795,103091.24238326777,103091.24238326777,103091.24238326777,127884.20793845506,127884.20793845506,0.0,0.0,91515.51879363383,56434.04874201657,38979.41116846363,24792.965555187282,63772.376723650916,21074.02072190919,1535.000246429689,0.0,0.8868420622594908,2.816027639457732,0.0014959128700940735,0.0,-0.016803904481434984,354544.1294115028,1554955.8136756467,4.385789199941546,1554955.8136756467,4.385789199941546,0.85,0.09557552539838951,4.028046144702076,101325.0,128381.36068525157,1.2670255187293518,1.0,0.0,4.028046144701327,1.2847241729093193,1.2850136949996003,3.1353392655330623,22719.58053757662,2316.7524626224676,19311.641034580276,1969.239346217136,0.85,0.8499998933800803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.359245902793,4632.441516551485,5.559735895226694,4.994714562064131,-2.3284307369382544,7.323145299002386,3.4986372728584056,3.5,0.999610649388116,0.6,0.0002253456612347185,0.9658193609271459,0.00023332071228971446,198.92855707209614,0.0,0.0,0.0,0.001609753656960304,7.86097569110805e-05,0.000146735904323638,0.0005910589937002027,0.0955755253983349,0.07170386680914953,0.023871658589185368,0.09557552539965743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6748806846,579.5942487897067,0.0,0.0955755253983349,0.0717038668091905,0.02387165858919901,0.37539828488180355,0.37539828488180355,0.1249775873158855,0.0,4.991310727157668,4.989737141437331,4.996037408367272,4.991289145538417,4.989689344906594,4.996094571266667,24792.965555187282,21074.02072190919,0.85,1.0664456278046792,0.6626793646353414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663716657947028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.29786277903,1535.000246429689,0.37539828488180355,0.1249775873158855,6.112871282664199,3.4986372728584056
4459.0,-30.004612462063854,4.994721773037338,35.00490027649797,24.106979893427365,5.00373115943228,-26.50382524978784,-40.02761155189944,1.5029439471562287,-0.016813441728231737,-5.0081013449939515,40.00979981376679,42260.630105166485,25749.134683215147,25749.134683215147,68009.76478838164,77342.10210911896,77342.10210911896,25749.134683215147,103091.23679233411,103091.23679233411,103091.23679233411,127884.2070770227,127884.2070770227,0.0,0.0,91515.51551918741,56434.043515234705,38979.41333772522,24792.97028468859,63772.38362241381,21074.0247419853,1535.0007137875577,0.0,0.8868420202850146,2.8160267964883845,0.0014959128700940735,0.0,-0.016813441728231737,354544.01477385015,1554955.8109393804,4.385790610317385,1554955.8109393804,4.385790610317385,0.85,0.09557552136433002,4.028046144702076,101325.0,128381.36296797139,1.267025541258045,1.0,0.0,4.028046144704555,1.2847242184940155,1.2850137405945694,3.135339154284682,22719.579724664778,2316.752379728529,19311.646336455327,1969.239886857931,0.85,0.8500001571547674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.353968327314,4632.441516551485,5.559742325744722,4.994721773037338,-2.328437559393208,7.323159332430546,3.49863062818734,3.5,0.9996087509106685,0.6,0.0002253456612347185,0.9658209566034802,0.00023332032681004934,198.92857005863175,0.0,0.0,0.0,0.001609753656960304,7.860963633741868e-05,0.0001467360248972998,0.0005910594793764763,0.0955755213643543,0.0717038631722647,0.023871658192089598,0.09557552136544147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6745671373,579.5942488922791,0.0,0.0955755213643543,0.07170386317224649,0.023871658192083537,0.37539824831088914,0.37539824831088914,0.1249775794007198,0.0,4.991309316111483,4.989729204888363,4.996055598503517,4.991287903265743,4.989681690562691,4.996112589454924,24792.97028468859,21074.0247419853,0.85,1.0664453941545715,0.6626791677630397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371631596394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.29739112968,1535.0007137875577,0.37539824831088914,0.1249775794007198,6.112871282664199,3.49863062818734
4460.0,-30.00462829535091,4.994728980318043,35.004900248957405,24.106969346199207,5.003722104060146,-26.50384040529056,-40.0276251026429,1.5029342139998214,-0.01682287696411322,-5.008109619691913,40.009799750817805,42260.62226075459,25749.13512631542,25749.13512631542,68009.75738707001,77342.09609349286,77342.09609349286,25749.13512631542,103091.23121980828,103091.23121980828,103091.23121980828,127884.20622828514,127884.20622828514,0.0,0.0,91515.51224766315,56434.038414924886,38979.41536970918,24792.975008476864,63772.39037818604,21074.028757205335,1535.001180358221,0.0,0.8868419784117422,2.8160259545434307,0.0014959128700940735,0.0,-0.01682287696411322,354543.90041612956,1554955.8082249078,4.385792017292782,1554955.8082249078,4.385792017292782,0.85,0.09557551732681299,4.028046144702076,101325.0,128381.36046254718,1.2670255165314304,1.0,0.0,4.028046144702035,1.284724264022099,1.285013786132913,3.135339043174472,22719.578912478388,2316.752296908566,19311.638146567406,1969.2390517217814,0.85,0.8499998270637305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.348699419605,4632.441516551485,5.55974874652437,4.994728980318043,-2.3284443635998437,7.323173343917887,3.498623994434364,3.5,0.9996068555526755,0.6,0.0002253456612347185,0.9658225482786769,0.00023331994229823844,198.92858301258244,0.0,0.0,0.0,0.001609753656960304,7.86095157639276e-05,0.0001467361454707909,0.0005910599650520623,0.09557551732683436,0.07170385952585963,0.02387165780097473,0.09557551732786798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6742561181,579.5942489940235,0.0,0.09557551732683436,0.0717038595258436,0.023871657800969396,0.37539821173076793,0.37539821173076793,0.1249775715303944,0.0,4.9913079474495134,4.989721343185636,4.9960737335116505,4.991286742727823,4.989674166836721,4.996130542540527,24792.975008476864,21074.028757205335,0.85,1.0664451651216982,0.6626789745552685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663715974154697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.296919918612,1535.001180358221,0.37539821173076793,0.1249775715303944,6.112871282664199,3.498623994434364
