time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4461.0,-30.004644089448,4.994736183969748,35.00490022109938,24.106958868820243,5.0037130778645045,-26.503855522606894,-40.02764242524279,1.502924511023423,-0.01683227507282936,-5.008117869947738,40.009799686490084,42260.630236795485,25749.135561795363,25749.135561795363,68009.76579859084,77342.09008274216,77342.09008274216,25749.135561795363,103091.22564453752,103091.22564453752,103091.22564453752,127884.20535776342,127884.20535776342,0.0,0.0,91515.50897695145,56434.04913100477,38979.399828829635,24792.979713225897,63772.37954205553,21074.032756242013,1535.0016452775715,0.0,0.8868419366683621,2.8160251149754014,0.0014959128700940735,0.0,-0.01683227507282936,354543.78639757656,1554955.805450265,4.385793419903787,1554955.805450265,4.385793419903787,0.85,0.09557551328064166,4.028046144702076,101325.0,128381.36268959095,1.2670255385106435,1.0,0.0,4.028046144702077,1.2847243094090153,1.2850138315300574,3.1353389324087853,22719.57810049372,2316.752214109173,19311.643405942774,1969.2395880288145,0.85,0.8500000889331264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.343439168796,4632.441516551485,5.55975515528096,4.994736183969748,-2.3284511464966657,7.323187330466414,3.498617371585772,3.5,0.9996049633102205,0.6,0.0002253456612347185,0.9658241360170391,0.00023331955873873806,198.92859593447167,0.0,0.0,0.0,0.001609753656960304,7.86093616289928e-05,0.00014673629960572569,0.0005910605859146921,0.09557551328057894,0.07170385586611468,0.02387165741446426,0.09557551328213058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6739382859,579.5942490979966,0.0,0.09557551328057894,0.07170385586616174,0.023871657414479927,0.37539817514253093,0.37539817514253093,0.12497756370472358,0.0,4.991306613698271,4.989713557880691,4.996091778811319,4.99128559487491,4.989666733380659,4.996148275261191,24792.979713225897,21074.032756242013,0.85,1.0664454782299744,0.66267921222739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663715632520498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.296448976354,1535.0016452775715,0.37539817514253093,0.12497756370472358,6.112871282664199,3.498617371585772
4462.0,-30.004659930914315,4.994743383830851,35.00490019292863,24.106948321592085,5.0037040493372595,-26.503870682790385,-40.02765597598625,1.5029148012133522,-0.01684164512209918,-5.008126106386444,40.00979962166502,42260.62236210822,25749.13601666762,25749.13601666762,68009.75837877583,77342.08405606059,77342.08405606059,25749.13601666762,103091.2200727282,103091.2200727282,103091.2200727282,127884.20448153724,127884.20448153724,0.0,0.0,91515.50570853605,56434.04401458381,38979.40188216915,24792.984408809036,63772.38629097819,21074.03674748768,1535.0021093581602,0.0,0.8868418949963133,2.816024276635846,0.0014959128700940735,0.0,-0.01684164512209918,354543.67256811325,1554955.8026548752,4.38579482011809,1554955.8026548752,4.38579482011809,0.85,0.095575509232721,4.028046144702076,101325.0,128381.36491663463,1.2670255604898557,1.0,0.0,4.028046144702729,1.2847243548278997,1.2850138769591775,3.135338821565089,22719.577289079134,2316.752131367912,19311.644178987546,1969.2396668574434,0.85,0.850000153315805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.3381875852365,4632.441516551485,5.55976155783457,4.994743383830851,-2.328457915900337,7.323201299731188,3.4986107596545666,3.5,0.999603074187019,0.6,0.0002253456612347185,0.9658257285201381,0.00023331917402945833,198.92860889511755,0.0,0.0,0.0,0.001609753656960304,7.860924105589126e-05,0.00014673642017882724,0.000591061071588709,0.09557550923277265,0.07170385219879566,0.02387165703397699,0.09557550923353283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6736179967,579.5942492027742,0.0,0.09557550923277265,0.07170385219875691,0.02387165703396409,0.37539813854719495,0.37539813854719495,0.12497755592142412,0.0,4.991305314665226,4.98970582784159,4.996109797107238,4.9912844612643426,4.989659250957345,4.996166212092817,24792.984408809036,21074.03674748768,0.85,1.0664452490214735,0.6626790186160366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371529105833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.295978291433,1535.0021093581602,0.37539813854719495,0.12497755592142412,6.112871282664199,3.4986107596545666
4463.0,-30.004675725405715,4.99475057996001,35.00490016437176,24.10693784421312,5.003695065235389,-26.503885796248678,-40.02766575487328,1.5029051360783456,-0.01685104132673132,-5.008134318807776,40.00979955407716,42260.59896425039,25749.136464501036,25749.136464501036,68009.73542875143,77342.07801695292,77342.07801695292,25749.136464501036,103091.21448145395,103091.21448145395,103091.21448145395,127884.20355886075,127884.20355886075,0.0,0.0,91515.50242668357,56434.02337398117,38979.42116966933,24792.9890774068,63772.41024707613,21074.04071579578,1535.0025713391453,0.0,0.8868418534572508,2.8160234414612697,0.0014959128700940735,0.0,-0.01685104132673132,354543.5590727092,1554955.7997400558,4.385796215864038,1554955.7997400558,4.385796215864038,0.8500000000000001,0.0955755051743628,4.028046144702076,101325.0,128381.35812415124,1.2670254934532568,1.0,0.0,4.028046144701197,1.284724400037814,1.28501392217928,3.1353387112313866,22719.576474328667,2316.752048286486,19311.640413929716,1969.2392829283922,0.85,0.8500000180791376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.332944625421,4632.441516551485,5.559767948530335,4.99475057996001,-2.3284646643494886,7.323215244309498,3.498604158585949,3.5,0.9996011881674141,0.6,0.0002253456612347185,0.9658273163037783,0.00023331879046154593,198.92862181733278,0.0,0.0,0.0,0.001609753656960304,7.86091540444811e-05,0.00014673650719023739,0.0005910614220746842,0.09557550517430413,0.07170384851677222,0.023871656657531916,0.09557550517593903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6732840575,579.5942493120162,0.0,0.09557550517430413,0.07170384851681623,0.023871656657546564,0.37539810194434237,0.37539810194434237,0.1249775481824137,0.0,4.991304029615776,4.989698138467361,4.996127749241111,4.991283277481045,4.989651769576028,4.996183944911309,24792.9890774068,21074.04071579578,0.85,1.066444488537574,0.6626784027845016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663714949775853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.295506131075,1535.0025713391453,0.37539810194434237,0.1249775481824137,6.112871282664199,3.498604158585949
4464.0,-30.004691403185788,4.994757772364017,35.00490013553516,24.10692743668335,5.003686098939701,-26.503900802887934,-40.02768307747317,1.5028954986418082,-0.016860245690850206,-5.008142509596065,40.00979948881554,42260.60734399766,25749.13691151908,25749.13691151908,68009.74425551674,77342.0720199446,77342.0720199446,25749.13691151908,103091.20893146367,103091.20893146367,103091.20893146367,127884.20268208317,127884.20268208317,0.0,0.0,91515.49914688038,56434.03447093343,38979.405195496605,24792.993750619502,63772.39894611611,21074.044688026577,1535.0030331006783,0.0,0.8868418120187176,2.8160226062668254,0.0014959128700940735,0.0,-0.016860245690850206,354543.44587329554,1554955.7969255042,4.385797608232206,1554955.7969255042,4.385797608232206,0.85,0.09557550111429325,4.028046144702076,101325.0,128381.36018416673,1.267025513784029,1.0,0.0,4.028046144702836,1.2847244451181685,1.2850139672697938,3.1353386012138795,22719.575660086954,2316.7519652569385,19311.636621031863,1969.2388961604486,0.85,0.8499998815980506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.327710298406,4632.441516551485,5.55977432870109,4.994757772364017,-2.3284713935832415,7.323229165947259,3.4985975683912964,3.5,0.9995993052546561,0.6,0.0002253456612347185,0.9658288923574906,0.00023331840972853123,198.92863464406258,0.0,0.0,0.0,0.001609753656960304,7.86089999102023e-05,0.00014673666132451618,0.0005910620429346716,0.0955755011143668,0.07170384482700826,0.02387165628735854,0.09557550111482391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6729616099,579.594249417499,0.0,0.0955755011143668,0.07170384482695308,0.023871656287340177,0.3753980653327902,0.3753980653327902,0.1249775404868329,0.0,4.99130279054566,4.989690536323394,4.996145623441976,4.991282263905191,4.989644557935378,4.996201548957174,24792.993750619502,21074.044688026577,0.85,1.066444815930179,0.6626786516170634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663714608670287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.295034383736,1535.0030331006783,0.3753980653327902,0.1249775404868329,6.112871282664199,3.4985975683912964
4465.0,-30.00470713027519,4.9947649609955596,35.004900106400854,24.106916959304385,5.00367713683764,-26.50391585348974,-40.027696593292035,1.502885860052148,-0.01686942571268446,-5.008150681330416,40.009799422471076,42260.59986582869,25749.137364214905,25749.137364214905,68009.7372300436,77342.06601550839,77342.06601550839,25749.137364214905,103091.2033797233,103091.2033797233,103091.2033797233,127884.20178886455,127884.20178886455,0.0,0.0,91515.49588129633,56434.029731616516,38979.40683297757,24792.998409141244,63772.40524211881,21074.048647770058,1535.0034935819485,0.0,0.8868417706818805,2.816021772996714,0.0014959128700940735,0.0,-0.01686942571268446,354543.3329395793,1554955.7940644643,4.385798997183391,1554955.7940644643,4.385798997183391,0.85,0.09557549704889111,4.028046144702076,101325.0,128381.36229985829,1.2670255346642811,1.0,0.0,4.028046144701523,1.2847244902039199,1.2850140123657057,3.135338491183209,22719.574849375276,2316.7518825873544,19311.64181569134,1969.2394258682975,0.85,0.8500001405713961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.322484600898,4632.441516551485,5.559780699752724,4.9947649609955596,-2.3284781055040797,7.323243066499639,3.4985909890664386,3.5,0.9995974254475539,0.6,0.0002253456612347185,0.9658304733709381,0.00023331802779862377,198.92864751113632,0.0,0.0,0.0,0.001609753656960304,7.86088796483678e-05,0.0001467367815863507,0.0005910625273548905,0.09557549704886634,0.07170384112673019,0.023871655922136154,0.09557549705024888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6726338153,579.5942495247319,0.0,0.09557549704886634,0.07170384112674877,0.02387165592214234,0.375398028714444,0.375398028714444,0.12497753283323594,0.0,4.991301590459727,4.989683006953328,4.996163435129461,4.991281255617707,4.989637355523257,4.99621914645428,24792.998409141244,21074.048647770058,0.85,1.0664446004794284,0.662678468929967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663714267741304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.294564448028,1535.0034935819485,0.375398028714444,0.12497753283323594,6.112871282664199,3.4985909890664386
4466.0,-30.00472281242435,4.994772145863014,35.00490007691234,24.106906551774614,5.003668218462737,-26.503930859270262,-40.027710144035495,1.5028762653086347,-0.016878618197836204,-5.008158831453245,40.009799353885555,42260.5925423854,25749.13781590544,25749.13781590544,68009.73035829084,77342.05999786843,77342.05999786843,25749.13781590544,103091.19781377388,103091.19781377388,103091.19781377388,127884.20085827986,127884.20085827986,0.0,0.0,91515.49260202664,56434.02514654362,38979.40828387002,24793.00304450598,63772.411328375994,21074.05258783008,1535.0039522393854,0.0,0.8868417294632687,2.8160209424166505,0.0014959128700940735,0.0,-0.016878618197836204,354543.22030498384,1554955.791106616,4.385800382162202,1554955.791106616,4.385800382162202,0.8499999999999999,0.09557549297474249,4.028046144702076,101325.0,128381.35957172968,1.2670255077397452,1.0,0.0,4.028046144702441,1.2847245350845784,1.2850140572564783,3.135338381653071,22719.57403526601,2316.7517995713124,19311.63348668303,1969.2385765458164,0.85,0.8499998044288563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.31726751665,4632.441516551485,5.559787060261656,4.994772145863014,-2.3284847982455292,7.323256944108543,3.4985844205908943,3.5,0.9995955487402555,0.6,0.0002253456612347185,0.9658320498694152,0.00023331764696065557,198.92866034144404,0.0,0.0,0.0,0.001609753656960304,7.860875907594948e-05,0.000146736902158769,0.0005910630130261552,0.09557549297470597,0.0717038374136875,0.023871655561018466,0.0955754929761389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6722949463,579.5942496355866,0.0,0.09557549297470597,0.0717038374137149,0.02387165556102759,0.3753979920900095,0.3753979920900095,0.12497752522134971,0.0,4.991300413715521,4.9896755325463005,4.996181175172865,4.991280213255436,4.989630141987732,4.996236640935251,24793.00304450598,21074.05258783008,0.85,1.0664443909466759,0.6626782908486517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663713926991158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.294093001896,1535.0039522393854,0.3753979920900095,0.12497752522134971,6.112871282664199,3.4985844205908943
4467.0,-30.004738465535883,4.994779326838343,35.0049000471415,24.10689617916944,5.003659307128023,-26.5039458382134,-40.02772365985436,1.5028666798055248,-0.016887692468287696,-5.008166966460304,40.00979928668492,42260.58532020528,25749.13828296052,25749.13828296052,68009.7236031658,77342.0539916901,77342.0539916901,25749.13828296052,103091.19227465062,103091.19227465062,103091.19227465062,127884.19995637401,127884.19995637401,0.0,0.0,91515.48932531085,56434.02065382602,38979.409634983145,24793.007681723386,63772.41731670653,21074.056529464877,1535.0044106640478,0.0,0.8868416883159367,2.8160201120346144,0.0014959128700940735,0.0,-0.016887692468287696,354543.1078776793,1554955.788208471,4.385801764746039,1554955.788208471,4.385801764746039,0.85,0.09557548890101798,4.028046144702076,101325.0,128381.36157606906,1.267025527521037,1.0,0.0,4.028046144702504,1.284724579922017,1.2850141021040213,3.135338272228417,22719.57322179077,2316.7517166199236,19311.63413478544,1969.2386426338699,0.85,0.8499998633893038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.312059042692,4632.441516551485,5.55979341376598,4.994779326838343,-2.3284914765989604,7.323270803437303,3.4985778629609023,3.5,0.9995936751316864,0.6,0.0002253456612347185,0.9658336234515692,0.0002333172668284293,198.92867314799636,0.0,0.0,0.0,0.001609753656960304,7.86086388144561e-05,0.0001467370224202624,0.000591063497445,0.09557548890104413,0.07170383369484551,0.023871655206198616,0.09557548890192151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6719629187,579.594249744204,0.0,0.09557548890104413,0.0717038336948259,0.023871655206192086,0.37539795545901916,0.37539795545901916,0.12497751765036011,0.0,4.991299278671818,4.989668122953503,4.9961988874860594,4.991279273992006,4.989623020633303,4.996254271307748,24793.007681723386,21074.056529464877,0.85,1.0664441848803685,0.6626781153728389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663713586419447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.293621931833,1535.0044106640478,0.37539795545901916,0.12497751765036011,6.112871282664199,3.4985778629609023
4468.0,-30.004754075093995,4.994786504021717,35.00490001706151,24.106885806564264,5.003650413323814,-26.50396077620424,-40.02774098245425,1.5028571144340415,-0.016896722758474425,-5.008175075716338,40.00979921813864,42260.59393446124,25749.13873799511,25749.13873799511,68009.73267245635,77342.04799564651,77342.04799564651,25749.13873799511,103091.18673364162,103091.18673364162,103091.18673364162,127884.19903322644,127884.19903322644,0.0,0.0,91515.48604819887,56434.03198701337,38979.393401317226,24793.012299584818,63772.40570090205,21074.060454647093,1535.004867390021,0.0,0.8868416473047904,2.8160192840880445,0.0014959128700940735,0.0,-0.016896722758474425,354542.99580712913,1554955.7852523285,4.38580314275401,1554955.7852523285,4.38580314275401,0.8499999999999999,0.09557548481804626,4.028046144702076,101325.0,128381.3635804084,1.2670255473023282,1.0,0.0,4.028046144702059,1.2847246246652904,1.285014146857378,3.135338163033579,22719.57240821718,2316.7516336585054,19311.63476265334,1969.2387066585775,0.85,0.8499999214628149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.306859143386,4632.441516551485,5.559799754395398,4.994786504021717,-2.3284981327694054,7.323284636791122,3.498571316131565,3.5,0.9995918046090185,0.6,0.0002253456612347185,0.9658351926581156,0.0002333168877544576,198.92868591891713,0.0,0.0,0.0,0.001609753656960304,7.860848468111057e-05,0.00014673717655360792,0.0005910641183012282,0.09557548481803389,0.07170382996254757,0.02387165485548633,0.09557548481925646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6716242443,579.5942498549947,0.0,0.09557548481803389,0.07170382996255684,0.02387165485548942,0.3753979188217333,0.3753979188217333,0.12497751012223221,0.0,4.991298176666305,4.989660785026842,4.996216516805191,4.991278352957863,4.989616018192407,4.996271617472985,24793.012299584818,21074.060454647093,0.85,1.0664445213409028,0.6626783711542417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663713246032235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.29315092075,1535.004867390021,0.3753979188217333,0.12497751012223221,6.112871282664199,3.498571316131565
4469.0,-30.004769735024258,4.9947936772786194,35.004899986637646,24.10687543395909,5.00364153875582,-26.503975757607567,-40.02775449827311,1.502847561339168,-0.016905771138681303,-5.008183170241337,40.00979914796257,42260.58668616554,25749.13920917176,25749.13920917176,68009.7258953373,77342.04197363595,77342.04197363595,25749.13920917176,103091.1811828077,103091.1811828077,103091.1811828077,127884.19808391864,127884.19808391864,0.0,0.0,91515.48277329645,56434.02748582639,38979.39476385562,24793.01690111094,63772.41166496656,21074.064365944298,1535.0053228408135,0.0,0.8868416063745053,2.8160184581007512,0.0014959128700940735,0.0,-0.016905771138681303,354542.8839404263,1554955.78222665,4.385804518045068,1554955.78222665,4.385804518045068,0.85,0.09557548073111666,4.028046144702076,101325.0,128381.36552907169,1.2670255665341394,1.0,0.0,4.028046144703552,1.2847246693511414,1.2850141915532993,3.135338053978886,22719.57159519213,2316.751550753023,19311.63537818184,1969.2387694250167,0.85,0.8499999789726902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.301667837598,4632.441516551485,5.559806088208091,4.9947936772786194,-2.328504774851128,7.323298452129747,3.498564780126613,3.5,0.9995899371790323,0.6,0.0002253456612347185,0.9658367669312647,0.000233316507457782,198.9286987310515,0.0,0.0,0.0,0.001609753656960304,7.86083644200049e-05,0.00014673729681471357,0.0005910646027185111,0.09557548073112519,0.07170382622117201,0.023871654509953183,0.09557548073238907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6712775177,579.5942499684234,0.0,0.09557548073112519,0.07170382622116561,0.023871654509951053,0.37539788217881903,0.37539788217881903,0.12497750263516691,0.0,4.991297098697771,4.989653489021066,4.996234116442565,4.991277399102671,4.9896089178366765,4.99628912634472,24793.01690111094,21074.064365944298,0.85,1.0664443153354746,0.662678195521049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663712905824782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.29268026042,1535.0053228408135,0.37539788217881903,0.12497750263516691,6.112871282664199,3.498564780126613
4470.0,-30.004785273054274,4.994800846690234,35.00489995589107,24.106865131203108,5.003632694975984,-26.503990626219164,-40.02776424223555,1.502838048140825,-0.016914721454384107,-5.008191240006651,40.00979907771529,42260.56417792599,25749.139670606226,25749.139670606226,68009.70384853221,77342.03597485105,77342.03597485105,25749.139670606226,103091.17564545728,103091.17564545728,103091.17564545728,127884.19713690528,127884.19713690528,0.0,0.0,91515.47948474374,56434.007687818426,38979.413107694796,24793.021491448006,63772.4345991428,21074.068267730803,1535.0057770889284,0.0,0.8868415655703746,2.8160176337110556,0.0014959128700940735,0.0,-0.016914721454384107,354542.7724153845,1554955.7791962826,4.385805889097316,1554955.7791962826,4.385805889097316,0.85,0.09557547663733687,4.028046144702076,101325.0,128381.35851388391,1.267025497299619,1.0,0.0,4.028046144702106,1.2847247138503746,1.2850142360625607,3.1353379453796375,22719.570778778267,2316.7514675019775,19311.635953609937,1969.2388281023527,0.85,0.8500000348443383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.296485088096,4632.441516551485,5.559812409659718,4.994800846690234,-2.3285113954991474,7.323312242189381,3.498558254899148,3.5,0.9995880728283281,0.6,0.0002253456612347185,0.9658383289526739,0.00023331613012198075,198.928711443455,0.0,0.0,0.0,0.001609753656960304,7.86082777202434e-05,0.0001467373835144751,0.0005910649519491513,0.09557547663730345,0.07170382246814958,0.023871654169153884,0.09557547663843971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6709304375,579.5942500819622,0.0,0.09557547663730345,0.07170382246817464,0.023871654169162232,0.3753978455290533,0.3753978455290533,0.12497749519090387,0.0,4.99129605078366,4.989646259232302,4.996251637505054,4.99127651855224,4.9896020000679755,4.996306380256556,24793.021491448006,21074.068267730803,0.85,1.0664435861046204,0.6626776042590358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663712565803456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.292208070645,1535.0057770889284,0.3753978455290533,0.12497749519090387,6.112871282664199,3.498558254899148
4471.0,-30.00480077702525,4.994808012259742,35.00489992487084,24.10685479352253,5.003623865408686,-26.504005462759036,-40.02778149498624,1.502828551142483,-0.016923552680395915,-5.008199288603807,40.00979900825133,42260.57315804987,25749.140131659147,25749.140131659147,68009.71328970902,77342.02999843567,77342.02999843567,25749.140131659147,103091.17013009482,103091.17013009482,103091.17013009482,127884.19620746441,127884.19620746441,0.0,0.0,91515.47621051372,56434.01937012792,38979.39648931755,24793.02607736959,63772.42256668714,21074.07216576415,1535.006230603285,0.0,0.8868415248710181,2.816016810228296,0.0014959128700940735,0.0,-0.016923552680395915,354542.6611829269,1554955.7762006933,4.385807256629157,1554955.7762006933,4.385807256629157,0.85,0.09557547253976922,4.028046144702076,101325.0,128381.360351195,1.2670255154324699,1.0,0.0,4.028046144702163,1.2847247582738326,1.2850142804960298,3.135337836965323,22719.569965920145,2316.751384613517,19311.632019555957,1969.2384269404902,0.85,0.8499998920984785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.291310909156,4632.441516551485,5.559818720754235,4.994808012259742,-2.328517997334712,7.323326009594453,3.498551740467116,3.5,0.9995862115620332,0.6,0.0002253456612347185,0.9658398875528792,0.00023331575361385242,198.9287241279949,0.0,0.0,0.0,0.001609753656960304,7.860812420905503e-05,0.00014673753702566344,0.0005910655702993017,0.09557547253977582,0.07170381870613977,0.02387165383363604,0.09557547254086002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6705872283,579.594250194237,0.0,0.09557547253977582,0.07170381870613483,0.023871653833634394,0.37539780887295954,0.37539780887295954,0.12497748778784887,0.0,4.991295047879703,4.9896391170663605,4.996269075577743,4.991275735923409,4.989595248628348,4.9963235266057495,24793.02607736959,21074.07216576415,0.85,1.066443935363925,0.6626778701069067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663712225964414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.291737800944,1535.006230603285,0.37539780887295954,0.12497748778784887,6.112871282664199,3.498551740467116
4472.0,-30.004816333103555,4.994815173841871,35.00489989352541,24.106844525691145,5.003615065789898,-26.504020343199908,-40.027795045729704,1.5028190758862672,-0.016932424714184435,-5.008207323110754,40.009798936738626,42260.566268895185,25749.140610144477,25749.140610144477,68009.70687903966,77342.02398914927,77342.02398914927,25749.140610144477,103091.16459929374,103091.16459929374,103091.16459929374,127884.19524394254,127884.19524394254,0.0,0.0,91515.4729366373,56434.01521638336,38979.39746694882,24793.0306446488,63772.42811159762,21074.07604795148,1535.0066827240173,0.0,0.886841484250937,2.8160159889304595,0.0014959128700940735,0.0,-0.016932424714184435,354542.550145705,1554955.7731166936,4.385808621497361,1554955.7731166936,4.385808621497361,0.85,0.09557546843793911,4.028046144702076,101325.0,128381.36218850611,1.2670255335653207,1.0,0.0,4.028046144702923,1.2847248025955922,1.2850143248277777,3.135337728799209,22719.569153149812,2316.7513017340084,19311.632556847922,1969.238481729023,0.85,0.8499999461552545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.286145296467,4632.441516551485,5.559825025343185,4.994815173841871,-2.32852458558073,7.3233397594226,3.498545236825068,3.5,0.9995843533785909,0.6,0.0002253456612347185,0.9658414513941146,0.0002333153758408796,198.92873685516784,0.0,0.0,0.0,0.001609753656960304,7.860800363770817e-05,0.00014673765759701032,0.0005910660559662507,0.09557546843792261,0.07170381493499042,0.023871653502932196,0.09557546843919114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6702338958,579.5942503098252,0.0,0.09557546843792261,0.0717038149350028,0.023871653502936314,0.37539777221229925,0.37539777221229925,0.12497748042440628,0.0,4.991294072709877,4.989632020470879,4.996286487805435,4.9912748983965685,4.989588361025028,4.996340862163095,24793.0306446488,21074.07604795148,0.85,1.0664437421141795,0.6626777044609613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663711886307507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.291267695626,1535.0066827240173,0.37539777221229925,0.12497748042440628,6.112871282664199,3.498545236825068
4473.0,-30.004831854838567,4.994822331355415,35.00489986188217,24.10683425785976,5.0036062632819895,-26.504035193021583,-40.02780852662397,1.5028096014649888,-0.016941226557548816,-5.008215340737943,40.00979886537356,42260.55950018782,25749.1410983747,25749.1410983747,68009.70059856251,77342.01798270766,77342.01798270766,25749.1410983747,103091.15908108237,103091.15908108237,103091.15908108237,127884.19428649679,127884.19428649679,0.0,0.0,91515.46965052842,56434.01116800845,38979.39831391108,24793.035205414417,63772.433519325496,21074.079924602254,1535.0071340872194,0.0,0.8868414437160976,2.8160151686799892,0.0014959128700940735,0.0,-0.016941226557548816,354542.4393416484,1554955.7700395621,4.385809983501459,1554955.7700395621,4.385809983501459,0.85,0.09557546433391957,4.028046144702076,101325.0,128381.35929334923,1.2670255049923438,1.0,0.0,4.028046144702539,1.2847248469134496,1.2850143691556224,3.135337620642625,22719.56833734265,2316.7512185448295,19311.63309330071,1969.2385364319834,0.85,0.8500000002887139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.280988210156,4632.441516551485,5.559831321814472,4.994822331355415,-2.3285311582369053,7.3233534895923205,3.4985387439227766,3.5,0.9995824982636504,0.6,0.0002253456612347185,0.9658430117855643,0.00023331499890248163,198.92874955424455,0.0,0.0,0.0,0.001609753656960304,7.860788368803361e-05,0.0001467377775466849,0.0005910665391290749,0.09557546433393474,0.07170381115598755,0.02387165317794719,0.09557546433507319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6698812938,579.594250425172,0.0,0.09557546433393474,0.07170381115597617,0.023871653177943403,0.375397735545989,0.375397735545989,0.12497747310271107,0.0,4.991293129309554,4.989624970069656,4.996303888472596,4.991274114180385,4.989581527510609,4.9963582486915925,24793.035205414417,21074.079924602254,0.85,1.0664435532000354,0.6626775421292531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663711546839616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.29079602962,1535.0071340872194,0.375397735545989,0.12497747310271107,6.112871282664199,3.4985387439227766
4474.0,-30.00484734272988,4.99482948492783,35.004899829883186,24.106823990028374,5.003597488173235,-26.50405000964233,-40.027822042442835,1.5028001550856955,-0.016950021586012554,-5.008223331702162,40.009798791725224,42260.552848337116,25749.14157131028,25749.14157131028,68009.69441964739,77342.0119789953,77342.0119789953,25749.14157131028,103091.15355030558,103091.15355030558,103091.15355030558,127884.19329097989,127884.19329097989,0.0,0.0,91515.46636454614,56434.00723388807,38979.39903406452,24793.039740674307,63772.438774738825,21074.08377957316,1535.0075833787432,0.0,0.886841403325143,2.8160143514504448,0.0014959128700940735,0.0,-0.016950021586012554,354542.32890586625,1554955.766863253,4.385811340670991,1554955.766863253,4.385811340670991,0.85,0.09557546021887847,4.028046144702076,101325.0,128381.36107498423,1.267025522575714,1.0,0.0,4.028046144702771,1.2847248911001399,1.2850144133522705,3.1353375128061587,22719.56752156692,2316.7511353588557,19311.633601568155,1969.238588260839,0.85,0.8500000531804257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.275839625504,4632.441516551485,5.5598376047910865,4.99482948492783,-2.3285377081191867,7.323367193047016,3.4985322617290993,3.5,0.9995806462083141,0.6,0.0002253456612347185,0.9658445687774351,0.00023331462278652223,198.92876222563373,0.0,0.0,0.0,0.001609753656960304,7.860776342777739e-05,0.0001467378978069411,0.0005910670235429363,0.09557546021887209,0.07170380736201944,0.02387165285685265,0.09557546021998488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6695174109,579.5942505442102,0.0,0.09557546021887209,0.07170380736202422,0.023871652856854247,0.37539769887323005,0.37539769887323005,0.12497746582532057,0.0,4.9912922036327245,4.989617969981282,4.996321208971494,4.991273310116128,4.989574779391489,4.996375299238991,24793.039740674307,21074.08377957316,0.85,1.0664433684255934,0.6626773832127167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663711207564594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.290324533093,1535.0075833787432,0.37539769887323005,0.12497746582532057,6.112871282664199,3.4985322617290993
4475.0,-30.004862797354786,4.994836634488543,35.00489979754991,24.106813757121586,5.003588742108054,-26.50406479342062,-40.0278355582617,1.5027907381738657,-0.016958752850428027,-5.008231305232178,40.009798717990314,42260.54631122367,25749.142052714422,25749.142052714422,68009.6883639381,77342.00597699848,77342.00597699848,25749.142052714422,103091.1480297129,103091.1480297129,103091.1480297129,127884.1922976585,127884.1922976585,0.0,0.0,91515.46307856325,56434.00341278846,38979.399628638654,24793.0442679456,63772.44389658426,21074.087627753757,1535.0080318162093,0.0,0.8868413630231925,2.8160135354185525,0.0014959128700940735,0.0,-0.016958752850428027,354542.21871105087,1554955.7636832118,4.385812694849999,1554955.7636832118,4.385812694849999,0.8499999999999999,0.09557545610084109,4.028046144702076,101325.0,128381.36280094313,1.267025539609604,1.0,0.0,4.028046144701408,1.284724935148995,1.2850144574110525,3.1353374053060827,22719.566705791043,2316.751052172867,19311.629587018335,1969.238178890685,0.85,0.849999907000689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.2706995676845,4632.441516551485,5.5598438793737595,4.994836634488543,-2.3285442419901408,7.323380876478684,3.498525790275703,3.5,0.9995787972216295,0.6,0.0002253456612347185,0.9658461224277499,0.00023331424747897713,198.92877486980763,0.0,0.0,0.0,0.001609753656960304,7.86076431676915e-05,0.00014673801806702698,0.0005910675079561116,0.09557545610083544,0.07170380355945084,0.0238716525413846,0.09557545610194376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6691530992,579.5942506633891,0.0,0.09557545610083544,0.07170380355945508,0.02387165254138601,0.37539766219366427,0.37539766219366427,0.12497745859011077,0.0,4.991291304917127,4.989611023952875,4.996338475028438,4.9912725523817585,4.989568082745905,4.996392380665611,24793.0442679456,21074.087627753757,0.85,1.066443187816749,0.6626772274833144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663710868476397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.289853197173,1535.0080318162093,0.37539766219366427,0.12497745859011077,6.112871282664199,3.498525790275703
4476.0,-30.00487821197556,4.994843779993241,35.004899764915194,24.106803524214797,5.003580012963665,-26.5040795395024,-40.02784903915597,1.5027813404904766,-0.01696739912472367,-5.008239260212294,40.00979864454366,42260.53991317827,25749.14253943625,25749.14253943625,68009.68245261452,77341.99998470189,77341.99998470189,25749.14253943625,103091.14252413814,103091.14252413814,103091.14252413814,127884.19131307276,127884.19131307276,0.0,0.0,91515.4597929379,56433.99972141404,38979.40007947095,24793.048788934622,63772.44886840557,21074.091470594427,1535.0084794718484,0.0,0.8868413228146973,2.8160127204385392,0.0014959128700940735,0.0,-0.01696739912472367,354542.10877295095,1554955.7605154826,4.385814045888912,1554955.7605154826,4.385814045888912,0.8499999999999999,0.0955754519797698,4.028046144702076,101325.0,128381.364526902,1.2670255566434938,1.0,0.0,4.028046144701391,1.2847249791079098,1.2850145013798737,3.1353372980255116,22719.565890103924,2316.750968995929,19311.63453954017,1969.238683907366,0.85,0.8500001555026118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.26556801459,4632.441516551485,5.559850144908626,4.994843779993241,-2.328550759056005,7.3233945390492465,3.4985193295347314,3.5,0.9995769512956375,0.6,0.0002253456612347185,0.9658476720591347,0.00023331387314346765,198.92878748125386,0.0,0.0,0.0,0.001609753656960304,7.860752321852516e-05,0.00014673813801619333,0.0005910679911168887,0.0955754519797449,0.07170379974824809,0.02387165223149681,0.09557545198097944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6687902111,579.5942507821009,0.0,0.0955754519797449,0.07170379974826677,0.023871652231503036,0.3753976255072659,0.3753976255072659,0.12497745139688969,0.0,4.9912904406439225,4.989604139788753,4.996355693157227,4.991271861087569,4.989561481250519,4.996409442290826,24793.048788934622,21074.091470594427,0.85,1.0664430119808082,0.6626770754935706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663710529578371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.28938201143,1535.0084794718484,0.3753976255072659,0.12497745139688969,6.112871282664199,3.4985193295347314
4477.0,-30.00489359462024,4.994850921440968,35.00489973197227,24.1067933611572,5.003571312172635,-26.504094253969495,-40.027862520050235,1.5027719715219237,-0.016976000360386934,-5.0082471946682245,40.00979857029704,42260.533625391596,25749.14302627275,25749.14302627275,68009.67665166434,77341.99399487946,77341.99399487946,25749.14302627275,103091.13702115222,103091.13702115222,103091.13702115222,127884.19031720761,127884.19031720761,0.0,0.0,91515.45650832304,56433.99613883529,38979.400410541944,24793.053296055394,63772.45370659734,21074.095301647085,1535.0089258645091,0.0,0.8868412827133325,2.816011907259092,0.0014959128700940735,0.0,-0.016976000360386934,354541.9991180804,1554955.7573134426,4.385815393328235,1554955.7573134426,4.385815393328235,0.85,0.09557544785296457,4.028046144702076,101325.0,128381.35723333375,1.2670254846615716,1.0,0.0,4.028046144703222,1.2847250229325098,1.2850145452143498,3.1353371910727392,22719.56507466767,2316.7508858445717,19311.630476801947,1969.2382696233626,0.85,0.8500000071891529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.26044495031,4632.441516551485,5.559856400291265,4.994850921440968,-2.3285572578796683,7.323408179320637,3.4985128794861295,3.5,0.9995751084246084,0.6,0.0002253456612347185,0.9658492184786465,0.00023331349958502924,198.92880006654048,0.0,0.0,0.0,0.001609753656960304,7.860740326952764e-05,0.00014673825796519087,0.0005910684742769858,0.09557544785296662,0.0717037959264291,0.023871651926537528,0.09557544785401786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6684233733,579.5942509021056,0.0,0.09557544785296662,0.07170379592642756,0.02387165192653701,0.3753975888145239,0.3753975888145239,0.12497744424586266,0.0,4.991289608053592,4.989597317278651,4.996372852939771,4.991271194307842,4.9895549444382254,4.9964264077698886,24793.053296055394,21074.095301647085,0.85,1.0664428401102692,0.6626769266213711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663710190872621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.28891111195,1535.0089258645091,0.3753975888145239,0.12497744424586266,6.112871282664199,3.4985128794861295
4478.0,-30.004908953225446,4.994858058787583,35.0048996987505,24.106783198099606,5.003562615298145,-26.50410894641089,-40.0278760009445,1.5027626084835952,-0.016984520673531733,-5.00825511067337,40.009798496289,42260.52742155456,25749.143518406265,25749.143518406265,68009.67093996082,77341.98801395023,77341.98801395023,25749.143518406265,103091.13153235649,103091.13153235649,103091.13153235649,127884.18932891365,127884.18932891365,0.0,0.0,91515.45322444894,56433.99263205313,38979.400658217564,24793.05779655716,63772.45845477472,21074.099127073587,1535.0093714577954,0.0,0.8868412427049992,2.8160110951719397,0.0014959128700940735,0.0,-0.016984520673531733,354541.88971838495,1554955.7541220144,4.385816737641711,1554955.7541220144,4.385816737641711,0.85,0.09557544372324628,4.028046144702076,101325.0,128381.35884794046,1.267025500596501,1.0,0.0,4.028046144702356,1.2847250667293737,1.2850145890210838,3.1353370841876633,22719.564259415318,2316.750802711968,19311.626408103282,1969.2378547315632,0.85,0.8499998586064548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.255330369266,4632.441516551485,5.5598626466472965,4.994858058787583,-2.3285637399937062,7.323421798781289,3.4985064401228496,3.5,0.9995732686065285,0.6,0.0002253456612347185,0.965850762484134,0.00023331312661092424,198.92881263216083,0.0,0.0,0.0,0.001609753656960304,7.860728332069976e-05,0.00014673837791401873,0.0005910689574363994,0.09557544372325218,0.07170379209614981,0.023871651627102364,0.09557544372436676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6680577118,579.5942510217252,0.0,0.09557544372325218,0.07170379209614539,0.02387165162710089,0.37539755211585785,0.37539755211585785,0.12497743713652994,0.0,4.991288814110305,4.989590562831609,4.996389963008198,4.991270589999829,4.989548497293072,4.996443354029054,24793.05779655716,21074.099127073587,0.85,1.0664426711444877,0.6626767800009513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370985235918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.288440339235,1535.0093714577954,0.37539755211585785,0.12497743713652994,6.112871282664199,3.4985064401228496
4479.0,-30.004924280805497,4.994865192104011,35.004899665206956,24.10677303504201,5.003553945284979,-26.5041236082428,-40.02788948183877,1.502753272722327,-0.016993026001614453,-5.008263002838658,40.009798420473345,42260.521324737,25749.144002028646,25749.144002028646,68009.66532676565,77341.9820333072,77341.9820333072,25749.144002028646,103091.12603533585,103091.12603533585,103091.12603533585,127884.18831091374,127884.18831091374,0.0,0.0,91515.44993917759,56433.9892306075,38979.4007873001,24793.062275577886,63772.463062877985,21074.102934241204,1535.0098152751043,0.0,0.8868412028244563,2.816010285667882,0.0014959128700940735,0.0,-0.016993026001614453,354541.7806478314,1554955.7508515206,4.385818077661397,1554955.7508515206,4.385818077661397,0.8500000000000001,0.09557543958454638,4.028046144702076,101325.0,128381.36046254718,1.2670255165314304,1.0,0.0,4.028046144702954,1.2847251103986483,1.2850146327001994,3.135336977613973,22719.56344381608,2316.750719543991,19311.626805187258,1969.2378952228598,0.85,0.8499999065978351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.250224255527,4632.441516551485,5.559868881014267,4.994865192104011,-2.3285702014417455,7.323435393545756,3.4985000114248126,3.5,0.9995714318356608,0.6,0.0002253456612347185,0.9658523033732931,0.0002333127543907968,198.92882517239957,0.0,0.0,0.0,0.001609753656960304,7.86071633720407e-05,0.00014673849786267778,0.000591069440595133,0.09557543958452208,0.07170378825287355,0.02387165133164853,0.09557543958556299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6676831193,579.5942511442663,0.0,0.09557543958452208,0.07170378825289178,0.023871651331654597,0.3753975154120334,0.3753975154120334,0.12497743006897655,0.0,4.991288047249782,4.989583873347385,4.996406986373131,4.991269976837032,4.989542113029813,4.996460075949756,24793.062275577886,21074.102934241204,0.85,1.0664425060658218,0.6626766365142464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663709514040153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.28796953536,1535.0098152751043,0.3753975154120334,0.12497743006897655,6.112871282664199,3.4985000114248126
4480.0,-30.004939570613143,4.994872321332023,35.004899631363145,24.10676294183361,5.003545302511226,-26.50413823335612,-40.02790296273304,1.5027439652542252,-0.01700146346325937,-5.008270877209382,40.00979834464018,42260.5153585456,25749.144492638465,25749.144492638465,68009.65985118406,77341.9760565803,77341.9760565803,25749.144492638465,103091.12054921876,103091.12054921876,103091.12054921876,127884.187296041,127884.187296041,0.0,0.0,91515.44665355605,56433.98595552158,38979.40077559385,24793.066746822242,63772.46752241609,21074.106734798905,1535.0102582401964,0.0,0.886841163034421,2.8160094773523383,0.0014959128700940735,0.0,-0.01700146346325937,354541.67182354064,1554955.747582623,4.385819414640042,1554955.747582623,4.385819414640042,0.85,0.09557543544266207,4.028046144702076,101325.0,128381.36202147783,1.2670255319168797,1.0,0.0,4.028046144699024,1.2847251539355808,1.2850146762469434,3.135336871363267,22719.562628129912,2316.75063636715,19311.627173833418,1969.2379328143065,0.85,0.8499999533407828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.245126620682,4632.441516551485,5.559875106724712,4.994872321332023,-2.328576646659297,7.32344896799132,3.4984935934065815,3.5,0.9995695981161662,0.6,0.0002253456612347185,0.965853840467823,0.0002333123830884905,198.92883768173647,0.0,0.0,0.0,0.001609753656960304,7.8607043423551e-05,0.0001467386178111675,0.0005910699237531847,0.09557543544271613,0.07170378440139552,0.023871651041320604,0.09557543544377335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6673084421,579.5942512668374,0.0,0.09557543544271613,0.07170378440135497,0.0238716510413071,0.3753974787035204,0.3753974787035204,0.12497742304099331,0.0,4.991287314388046,4.989577250444597,4.996423945862887,4.991269413746124,4.989535790231855,4.99647681371647,24793.066746822242,21074.106734798905,0.85,1.0664423456294614,0.6626764966196578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663709175912174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.287498841066,1535.0102582401964,0.3753974787035204,0.12497742304099331,6.112871282664199,3.4984935934065815
4481.0,-30.004954830656988,4.994879446443651,35.00489959724831,24.10675281370061,5.003536665646835,-26.504152831090128,-40.027916443627305,1.5027346660799359,-0.017009816053132454,-5.008278732458693,40.0097982690584,42260.509496228464,25749.144986604613,25749.144986604613,68009.65448283308,77341.97009107152,77341.97009107152,25749.144986604613,103091.11507767614,103091.11507767614,103091.11507767614,127884.18628882148,127884.18628882148,0.0,0.0,91515.44336949903,56433.98277465599,38979.40066093671,24793.071211145343,63772.47187208205,21074.110529473543,1535.0107003742487,0.0,0.8868411233410932,2.8160086701575513,0.0014959128700940735,0.0,-0.017009816053132454,354541.5632639364,1554955.7443222613,4.385820748369307,1554955.7443222613,4.385820748369307,0.8500000000000001,0.095575431297412,4.028046144702076,101325.0,128381.3635804084,1.2670255473023282,1.0,0.0,4.028046144700088,1.284725197433721,1.2850147197548862,3.1353367652072404,22719.561812832144,2316.750553229915,19311.632027342574,1969.238427734504,0.85,0.8500001974701488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.240037445457,4632.441516551485,5.5598813230176605,4.994879446443651,-2.328583074692189,7.3234625211358395,3.4984871860438718,3.5,0.9995677674411062,0.6,0.0002253456612347185,0.9658553745728133,0.00023331201250951911,198.9288501667237,0.0,0.0,0.0,0.001609753656960304,7.86069234752304e-05,0.0001467387377594881,0.0005910704069105549,0.09557543129735592,0.07170378054144459,0.023871650755911324,0.09557543129868504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.666935005,579.5942513890013,0.0,0.09557543129735592,0.07170378054148667,0.023871650755925334,0.37539744199083613,0.37539744199083613,0.12497741605214001,0.0,4.991286621373661,4.989570700581908,4.996440845494703,4.991268916405545,4.9895295688163515,4.996493510199741,24793.071211145343,21074.110529473543,0.85,1.0664421887119284,0.6626763594956248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663708837978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.287028392555,1535.0107003742487,0.37539744199083613,0.12497741605214001,6.112871282664199,3.4984871860438718
