time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4482.0,-30.00497006861799,4.994886567463392,35.00489956281742,24.106742755416803,5.003528065807037,-26.5041674052478,-40.02792992452157,1.502725402436802,-0.017018165374508953,-5.00828656615114,40.00979819162306,42260.50370899778,25749.14547763111,25749.14547763111,68009.64918662889,77341.96411866309,77341.96411866309,25749.14547763111,103091.1095962942,103091.1095962942,103091.1095962942,127884.18525104805,127884.18525104805,0.0,0.0,91515.4400845888,56433.979674923256,38979.40045518394,24793.075654753844,63772.47610993778,21074.114306540767,1535.0111408253724,0.0,0.8868410837643549,2.8160078654428293,0.0014959128700940735,0.0,-0.017018165374508953,354541.45500305464,1554955.7409828661,4.385822078181151,1554955.7409828661,4.385822078181151,0.85,0.09557542714406149,4.028046144702076,101325.0,128381.360351195,1.2670255154324699,1.0,0.0,4.028046144703958,1.2847252407656622,1.2850147630965925,3.1353366594568244,22719.560997322562,2316.7504700710806,19311.62785874063,1969.2380026554054,0.85,0.8500000444998235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.2349567177625,4632.441516551485,5.559887528548106,4.994886567463392,-2.3285894837569248,7.323476051220316,3.498480789321433,3.5,0.9995659398061237,0.6,0.0002253456612347185,0.9658569064604082,0.00023331164246735727,198.92886263364542,0.0,0.0,0.0,0.001609753656960304,7.86068035270786e-05,0.00014673885770763987,0.0005910708900672452,0.09557542714401428,0.07170377666976153,0.023871650474252742,0.09557542714553408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6665524108,579.5942515141589,0.0,0.09557542714401428,0.07170377666979695,0.023871650474264535,0.3753974052748307,0.3753974052748307,0.12497740910226561,0.0,4.991285955664921,4.989564211848631,4.9964576708314326,4.991268400776619,4.989523365458751,4.996510079215398,24793.075654753844,21074.114306540767,0.85,1.066442034795491,0.662676224710871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663708500238962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.286558030657,1535.0111408253724,0.3753974052748307,0.12497740910226561,6.112871282664199,3.498480789321433
4483.0,-30.004985270467024,4.9948936843040554,35.00489952812674,24.1067326622084,5.003519470224401,-26.504181946477402,-40.02794337049124,1.5027161462347882,-0.017026409035850065,-5.008294383579094,40.00979811519429,42260.49804797276,25749.14597912039,25749.14597912039,68009.64402709315,77341.95815832683,77341.95815832683,25749.14597912039,103091.10413744723,103091.10413744723,103091.10413744723,127884.18423468692,127884.18423468692,0.0,0.0,91515.43679885997,56433.97668850602,38979.400122615494,24793.08009723969,63772.480219855184,21074.118082653735,1535.0115808464043,0.0,0.8868410442659104,2.816007061220419,0.0014959128700940735,0.0,-0.017026409035850065,354541.3469647802,1554955.7376868231,4.3858234053623395,1554955.7376868231,4.3858234053623395,0.85,0.0955754229899737,4.028046144702076,101325.0,128381.36179877345,1.2670255297189583,1.0,0.0,4.028046144704003,1.2847252840627996,1.2850148064034874,3.1353365537913533,22719.560181609755,2316.7503868915232,19311.623682659498,1969.2375768136417,0.85,0.8499998912078942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.229884438032,4632.441516551485,5.559893726209376,4.9948936843040554,-2.3285958777512135,7.3234895620552685,3.4984744032397943,3.5,0.9995641152113698,0.6,0.0002253456612347185,0.9658584347202561,0.00023331127330268218,198.92887507102373,0.0,0.0,0.0,0.001609753656960304,7.860668388984292e-05,0.00014673897734487557,0.0005910713719715513,0.0955754229900157,0.07170377279199026,0.023871650198025438,0.09557542299073517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6661747898,579.5942516376908,0.0,0.0955754229900157,0.07170377279195875,0.023871650198014946,0.3753973685555102,0.3753973685555102,0.12497740219033351,0.0,4.991285331601716,4.9895577931266075,4.996474452606776,4.991267974543234,4.989517258032549,4.99652671799322,24793.08009723969,21074.118082653735,0.85,1.066441885161599,0.6626760932345737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663708162693892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.286087602482,1535.0115808464043,0.3753973685555102,0.12497740219033351,6.112871282664199,3.4984744032397943
4484.0,-30.005000443988788,4.994900797015587,35.004899493129365,24.10672263884919,5.003510912921854,-26.504196458386602,-40.027956816460915,1.5027069273196485,-0.01703464775135899,-5.0083021783757715,40.009798036879765,42260.49248382717,25749.14647461617,25749.14647461617,68009.63895844333,77341.95219406733,77341.95219406733,25749.14647461617,103091.0986686835,103091.0986686835,103091.0986686835,127884.18318712676,127884.18318712676,0.0,0.0,91515.43351322913,56433.973802988854,38979.39967804475,24793.084518443276,63772.484196488025,21074.121840676784,1535.012019127593,0.0,0.8868410048899034,2.816006259585915,0.0014959128700940735,0.0,-0.01703464775135899,354541.23924060515,1554955.7343095215,4.3858247284296015,1554955.7343095215,4.3858247284296015,0.85,0.09557541882745108,4.028046144702076,101325.0,128381.36319067578,1.2670255434559663,1.0,0.0,4.028046144703159,1.2847253271855252,1.285014849535931,3.135336448551537,22719.559365921275,2316.7503037144465,19311.623962300062,1969.2376053290434,0.85,0.8499999340333587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.224820579981,4632.441516551485,5.559899912479639,4.994900797015587,-2.328602252013768,7.323503049029355,3.498468027765833,3.5,0.9995622936473809,0.6,0.0002253456612347185,0.9658599601349228,0.00023331090482645074,198.92888748522776,0.0,0.0,0.0,0.001609753656960304,7.86065642527751e-05,0.00014673909698194337,0.000591071853875181,0.09557541882744278,0.07170376890207752,0.02387164992536526,0.09557541882862054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.665787851,579.5942517642725,0.0,0.09557541882744278,0.07170376890208376,0.023871649925367326,0.37539733183345925,0.37539733183345925,0.12497739531732943,0.0,4.991284735003944,4.98955143509329,4.996491162047903,4.991267530624384,4.989511185575964,4.996543180919559,24793.084518443276,21074.121840676784,0.85,1.0664417391817496,0.6626759646624284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370782534693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.285617389818,1535.012019127593,0.37539733183345925,0.12497739531732943,6.112871282664199,3.498468027765833
4485.0,-30.005015589754898,4.99490790549025,35.00489945788221,24.106712615489982,5.003502360196225,-26.504210944856705,-40.02797406921161,1.502697715298044,-0.01704278452473318,-5.008309957980882,40.00979795960962,42260.502701571866,25749.14698304038,25749.14698304038,68009.64968461225,77341.9462393702,77341.9462393702,25749.14698304038,103091.09322241058,103091.09322241058,103091.09322241058,127884.18216156744,127884.18216156744,0.0,0.0,91515.4302277816,56433.98668998314,38979.38170866496,24793.088939156867,63772.47064782183,21074.125598283335,1535.0124570383628,0.0,0.8868409655869103,2.8160054583735414,0.0014959128700940735,0.0,-0.01704278452473318,354541.13172494655,1554955.730976674,4.385826049043614,1554955.730976674,4.385826049043614,0.85,0.09557541466488946,4.028046144702076,101325.0,128381.36463825418,1.2670255577424543,1.0,0.0,4.028046144701994,1.2847253702760086,1.2850148926361251,3.1353363433904136,22719.558550278303,2316.75022054201,19311.628728211053,1969.2380913167142,0.85,0.8500001743200462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.219765150058,4632.441516551485,5.559906091436814,4.99490790549025,-2.3286086120168465,7.323516517507096,3.498461662907652,3.5,0.9995604751164721,0.6,0.0002253456612347185,0.965861482761865,0.00023331053702477738,198.92889987672496,0.0,0.0,0.0,0.001609753656960304,7.860641074467972e-05,0.00014673925049003876,0.0005910724722128729,0.09557541466491422,0.07170376500662819,0.023871649658286028,0.09557541466562262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6654060725,579.5942518891635,0.0,0.09557541466491422,0.07170376500660962,0.023871649658279846,0.3753972951086265,0.3753972951086265,0.12497738848226733,0.0,4.991284180472803,4.989545144286524,4.996507837979152,4.991267173456151,4.989505192775141,4.996559751904499,24793.088939156867,21074.125598283335,0.85,1.0664421339450667,0.6626762656719383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637074881957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.28514723792,1535.0124570383628,0.3753972951086265,0.12497738848226733,6.112871282664199,3.498461662907652
4486.0,-30.005030708193676,4.994915009792933,35.00489942234323,24.106702592130773,5.003493832962754,-26.5042254041848,-40.02798374332485,1.502688528953918,-0.017050907030920825,-5.008317714372667,40.00979788061531,42260.481643534324,25749.14748367801,25749.14748367801,68009.62912721233,77341.94028471857,77341.94028471857,25749.14748367801,103091.08776839658,103091.08776839658,103091.08776839658,127884.18110764581,127884.18110764581,0.0,0.0,91515.42694162909,56433.968300444954,38979.3984902046,24793.093339249233,63772.49182945384,21074.129338361847,1535.0128932316034,0.0,0.8868409264092005,2.8160046597060626,0.0014959128700940735,0.0,-0.017050907030920825,354541.02453279076,1554955.7275699126,4.38582736544808,1554955.7275699126,4.38582736544808,0.85,0.09557541049394569,4.028046144702076,101325.0,128381.3570106294,1.2670254824636507,1.0,0.0,4.0280461447007765,1.2847254132463848,1.2850149356161849,3.1353362385224153,22719.55773446031,2316.750137351727,19311.619988715764,1969.23720013621,0.85,0.8499998201736342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.214718117004,4632.441516551485,5.5599122586454595,4.994915009792933,-2.3286149518860473,7.323529961678981,3.498455308625868,3.5,0.9995586596073908,0.6,0.0002253456612347185,0.9658630026441403,0.0002333101698872549,198.9289122458659,0.0,0.0,0.0,0.001609753656960304,7.86063246683997e-05,0.0001467393365663188,0.0005910728189321007,0.09557541049387525,0.07170376109902553,0.023871649394849724,0.09557541049554542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6650157757,579.5942520168423,0.0,0.09557541049387525,0.07170376109907838,0.02387164939486732,0.37539725838140814,0.37539725838140814,0.12497738168666551,0.0,4.991283654881215,4.989538915692435,4.996524442902796,4.991266807341731,4.989499256751742,4.996576116522647,24793.093339249233,21074.129338361847,0.85,1.0664414573777332,0.6626757153625285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370715124532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.284677136275,1535.0128932316034,0.37539725838140814,0.12497738168666551,6.112871282664199,3.498455308625868
4487.0,-30.005045806940437,4.994922109837978,35.0048993865239,24.106692638620757,5.003485330912449,-26.50423984327018,-40.027997189294524,1.5026793672422076,-0.017058980708668514,-5.008325454625918,40.00979780137165,42260.47633789611,25749.147994594663,25749.147994594663,68009.62433249077,77341.93432711557,77341.93432711557,25749.147994594663,103091.08232171023,103091.08232171023,103091.08232171023,127884.18005218713,127884.18005218713,0.0,0.0,91515.423654755,56433.96566553565,38979.39776579927,24793.0977304769,63772.49549627617,21074.133070905365,1535.0133285495897,0.0,0.8868408873138574,2.8160038622677925,0.0014959128700940735,0.0,-0.017058980708668514,354540.9175621083,1554955.7241530188,4.385828679085038,1554955.7241530188,4.385828679085038,0.85,0.09557540632050947,4.028046144702076,101325.0,128381.35834685563,1.2670254956511782,1.0,0.0,4.028046144701836,1.2847254561015424,1.2850149784810003,3.135336133935612,22719.556918463182,2316.750054143177,19311.620210860514,1969.2372227886704,0.85,0.8499998604799731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.209679490777,4632.441516551485,5.55991841799439,4.994922109837978,-2.3286212768187786,7.323543386656756,3.4984489649329946,3.5,0.9995568471237127,0.6,0.0002253456612347185,0.9658645205493134,0.00023330980322846758,198.92892459889734,0.0,0.0,0.0,0.001609753656960304,7.860620503183735e-05,0.00014673945620288114,0.0005910733008336944,0.09557540632053435,0.07170375718408521,0.023871649136449142,0.09557540632155254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6646242474,579.594252144925,0.0,0.09557540632053435,0.07170375718406655,0.023871649136442925,0.37539722165186157,0.37539722165186157,0.12497737492944141,0.0,4.991283161539798,4.989532743357472,4.996541007958456,4.991266473917278,4.989493340370302,4.996592553021117,24793.0977304769,21074.133070905365,0.85,1.0664413208741692,0.6626755940633341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663706814492706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.284207077224,1535.0133285495897,0.37539722165186157,0.12497737492944141,6.112871282664199,3.4984489649329946
4488.0,-30.005060879221343,4.9949292055978525,35.00489935044521,24.10668268511074,5.003476831598521,-26.504254258261625,-40.028010635264195,1.502670210638792,-0.017066982390076646,-5.008333176133786,40.00979772217824,42260.47112477512,25749.14850881501,25749.14850881501,68009.61963359013,77341.92837805123,77341.92837805123,25749.14850881501,103091.07688686624,103091.07688686624,103091.07688686624,127884.17900061826,127884.17900061826,0.0,0.0,91515.42036681662,56433.963113540405,38979.39694808468,24793.10211375202,63772.4990618367,21074.136796689214,1535.013762985558,0.0,0.8868408483136652,2.8160030660702366,0.0014959128700940735,0.0,-0.017066982390076646,354540.81085029145,1554955.7207376894,4.385829989524917,1554955.7207376894,4.385829989524917,0.85,0.09557540214395967,4.028046144702076,101325.0,128381.3596830819,1.2670255088387061,1.0,0.0,4.0280461447007125,1.284725498932808,1.2850150213219182,3.135336029407123,22719.556102201834,2316.7499709076837,19311.624921070044,1969.237703096373,0.85,0.8500000983381223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.204649245346,4632.441516551485,5.559924568008633,4.9949292055978525,-2.3286275849270774,7.32355679052493,3.498442631796238,3.5,0.9995550376560679,0.6,0.0002253456612347185,0.9658660357963833,0.0002333094372129099,198.92893693027733,0.0,0.0,0.0,0.001609753656960304,7.860608539544257e-05,0.0001467395758392759,0.0005910737827346131,0.09557540214396268,0.0717037532609575,0.023871648883005178,0.09557540214499115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.664232967,579.5942522729262,0.0,0.09557540214396268,0.07170375326095524,0.023871648883004425,0.37539718491971313,0.37539718491971313,0.12497736821157078,0.0,4.991282703699142,4.989526632120544,4.996557531622955,4.991266193743684,4.989487509193452,4.996608946786978,24793.10211375202,21074.136796689214,0.85,1.0664411875665234,0.6626754752671281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370647794192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.28373690872,1535.013762985558,0.37539718491971313,0.12497736821157078,6.112871282664199,3.498442631796238
4489.0,-30.00507591827727,4.994936297154444,35.004899314063245,24.106672731600725,5.003468359117618,-26.504268640669107,-40.028024081233866,1.5026610815094683,-0.01707496946471565,-5.008340873748809,40.009797641187575,42260.46602638047,25749.149013209022,25749.149013209022,68009.6150395895,77341.92243061627,77341.92243061627,25749.149013209022,103091.07144382529,103091.07144382529,103091.07144382529,127884.1779193872,127884.1779193872,0.0,0.0,91515.41707791209,56433.96067367641,38979.39600470631,24793.10647556192,63772.50248026823,21074.14050422763,1535.014195642245,0.0,0.8868408094419633,2.816002272479471,0.0014959128700940735,0.0,-0.01707496946471565,354540.70446983294,1554955.7172447008,4.385831295647488,1554955.7172447008,4.385831295647488,0.85,0.09557539795856371,4.028046144702076,101325.0,128381.36090795595,1.2670255209272732,1.0,0.0,4.028046144701086,1.2847255416355627,1.2850150640342963,3.135335925192269,22719.55528570063,2316.749887647732,19311.620617266643,1969.2372642305622,0.85,0.8499999394539692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.199627368497,4632.441516551485,5.5599307058676715,4.994936297154444,-2.3286338724266202,7.323570169581064,3.4984363092001964,3.5,0.9995532312000561,0.6,0.0002253456612347185,0.965867547705851,0.00023330907200471148,198.92894923447582,0.0,0.0,0.0,0.001609753656960304,7.860596575921706e-05,0.0001467396954755014,0.0005910742646348501,0.09557539795851452,0.07170374932531735,0.023871648633197167,0.09557539795995236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.663832806,579.5942524038318,0.0,0.09557539795851452,0.07170374932535425,0.023871648633209452,0.3753971481850749,0.3753971481850749,0.12497736153371522,0.0,4.991282270486408,4.989520581329202,4.996573972321698,4.9912659042840914,4.989481745431419,4.996625100869096,24793.10647556192,21074.14050422763,0.85,1.0664410583641792,0.662675359798782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370614159427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.283266767132,1535.014195642245,0.3753971481850749,0.12497736153371522,6.112871282664199,3.4984363092001964
4490.0,-30.00509093184507,4.994943384428467,35.004899277396845,24.106662813015305,5.003459912041834,-26.504282997595823,-40.02803749227894,1.5026519777925698,-0.017082898060380103,-5.008348555023106,40.009797560138864,42260.46101570238,25749.14952711731,25749.14952711731,68009.61054281969,77341.91648340243,77341.91648340243,25749.14952711731,103091.06601051975,103091.06601051975,103091.06601051975,127884.17684022784,127884.17684022784,0.0,0.0,91515.41378919902,56433.95832149908,38979.39496411105,24793.11082970809,63772.505793819146,21074.144205251876,1535.0146274894796,0.0,0.8868407706527314,2.816001480010052,0.0014959128700940735,0.0,-0.017082898060380103,354540.5983130867,1554955.7137501738,4.385832598999079,1554955.7137501738,4.385832598999079,0.85,0.09557539377081933,4.028046144702076,101325.0,128381.36213283,1.2670255330158402,1.0,0.0,4.028046144701059,1.2847255842194503,1.2850151066277804,3.135335821267513,22719.554469246956,2316.749804392627,19311.620781120102,1969.2372809389651,0.85,0.8499999772117094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.194613874197,4632.441516551485,5.559936835730817,4.994943384428467,-2.328640144860538,7.323583529289005,3.4984299971624315,3.5,0.9995514277606947,0.6,0.0002253456612347185,0.9658690570554809,0.00023330870741599327,198.92896151782276,0.0,0.0,0.0,0.001609753656960304,7.860584643390257e-05,0.0001467398148008159,0.0005910747452827231,0.09557539377090517,0.07170374538249666,0.023871648388408512,0.09557539377144546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6634323589,579.5942525348312,0.0,0.09557539377090517,0.07170374538243227,0.023871648388387075,0.3753971114480377,0.3753971114480377,0.12497735489385425,0.0,4.99128186817444,4.98951458891122,4.996590361400706,4.991265656962753,4.989476017893594,4.996641314853946,24793.11082970809,21074.144205251876,0.85,1.0664409324403747,0.6626752467957481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370580544587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.282796788735,1535.0146274894796,0.3753971114480377,0.12497735489385425,6.112871282664199,3.4984299971624315
4491.0,-30.005105920390157,4.994950467368018,35.00489924046301,24.106652929354482,5.003451479713718,-26.50429733052756,-40.02805093824861,1.5026428898510718,-0.017090765390150864,-5.008356218803144,40.009797479016406,42260.456091758846,25749.15004725387,25749.15004725387,68009.60613901271,77341.91053974959,77341.91053974959,25749.15004725387,103091.06058700345,103091.06058700345,103091.06058700345,127884.17576282512,127884.17576282512,0.0,0.0,91515.41049988627,56433.95605189541,38979.39383110096,24793.11517582167,63772.50900692263,21074.147899448417,1535.015058475791,0.0,0.8868407319537239,2.816000688797179,0.0014959128700940735,0.0,-0.017090765390150864,354540.4924003917,1554955.7102509327,4.385833899319125,1554955.7102509327,4.385833899319125,0.8499999999999999,0.09557538958031232,4.028046144702076,101325.0,128381.35862523613,1.26702549839858,1.0,0.0,4.028046144702777,1.284725626729549,1.2850151491474593,3.135335717522844,22719.55365264441,2316.7497211223413,19311.62092911757,1969.237296030507,0.85,0.8500000142771212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.189608737902,4632.441516551485,5.5599429569179435,4.994950467368018,-2.3286464014106363,7.323596868778655,3.4984236956520194,3.5,0.9995496273291484,0.6,0.0002253456612347185,0.9658705638920501,0.00023330834343545032,198.9289737806988,0.0,0.0,0.0,0.001609753656960304,7.860572679801287e-05,0.00014673993443670562,0.0005910752271816074,0.09557538958024211,0.07170374143179227,0.02387164814844985,0.09557538958169025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6630315467,579.5942526659496,0.0,0.09557538958024211,0.07170374143184494,0.023871648148467383,0.37539707470858885,0.37539707470858885,0.12497734829221782,0.0,4.9912814990333345,4.989508654089491,4.996606710278684,4.991265453413007,4.98947034636825,4.996657535838267,24793.11517582167,21074.147899448417,0.85,1.0664408096540492,0.6626751361965607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663705469500484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.282326819655,1535.015058475791,0.37539707470858885,0.12497734829221782,6.112871282664199,3.4984236956520194
4492.0,-30.005120891444253,4.994957545973642,35.004899203249025,24.106643010769062,5.003443061052265,-26.504311646350644,-40.02806438421828,1.5026338159586359,-0.017098595991853927,-5.008363862695775,40.009797396988766,42260.45122823867,25749.150567325174,25749.150567325174,68009.60179556385,77341.90459706144,77341.90459706144,25749.150567325174,103091.0551643866,103091.0551643866,103091.0551643866,127884.17467185628,127884.17467185628,0.0,0.0,91515.40720999007,56433.95384116719,38979.39263202542,24793.119507469673,63772.51213949509,21074.151581349222,1535.015488178158,0.0,0.8868406933590762,2.8159998994208317,0.0014959128700940735,0.0,-0.017098595991853927,354540.38676225964,1554955.7067124092,4.385835196132674,1554955.7067124092,4.385835196132674,0.85,0.09557538538427077,4.028046144702076,101325.0,128381.35979443407,1.2670255099376666,1.0,0.0,4.028046144700155,1.284725669173934,1.2850151916014092,3.135335613938554,22719.552835897008,2316.749637837285,19311.62106299415,1969.2373096821188,0.85,0.8500000507264249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.184611941523,4632.441516551485,5.559949068091762,4.994957545973642,-2.328652640333848,7.32361018630749,3.498417404646165,3.5,0.9995478298989042,0.6,0.0002253456612347185,0.965872068972747,0.0002333079798801769,198.92898602926618,0.0,0.0,0.0,0.001609753656960304,7.860560716229101e-05,0.0001467400540724275,0.0005910757090798157,0.09557538538420268,0.07170373747134005,0.023871647912862625,0.09557538538555595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.662626261,579.5942527985306,0.0,0.09557538538420268,0.07170373747139114,0.02387164791287963,0.37539703796670987,0.37539703796670987,0.1249773417296482,0.0,4.991281158809102,4.9895027747498375,4.996623008274128,4.99126526670392,4.989464726808251,4.996673668154301,24793.119507469673,21074.151581349222,0.85,1.066440689160882,0.6626750273816838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370513376056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.281856851405,1535.015488178158,0.37539703796670987,0.1249773417296482,6.112871282664199,3.498417404646165
4493.0,-30.00513583813064,4.994964620218757,35.00489916573183,24.106633162032836,5.003434677079434,-26.50432593677541,-40.02807779526336,1.5026247757242135,-0.017106411012377976,-5.008371488008148,40.00979731372921,42260.44644794896,25749.15109058618,25749.15109058618,68009.59753853513,77341.89864759542,77341.89864759542,25749.15109058618,103091.0497381816,103091.0497381816,103091.0497381816,127884.17356161214,127884.17356161214,0.0,0.0,91515.40391748838,56433.95171784181,38979.391332940635,24793.123823430557,63772.51515637119,21074.155249915973,1535.0159165563782,0.0,0.8868406548628345,2.815999111999396,0.0014959128700940735,0.0,-0.017106411012377976,354540.2813798189,1554955.7031227613,4.38583648963977,1554955.7031227613,4.38583648963977,0.85,0.09557538118303024,4.028046144702076,101325.0,128381.36090795595,1.2670255209272732,1.0,0.0,4.028046144699622,1.2847257114608819,1.2850152338978869,3.1353355107384915,22719.552018502778,2316.74955448627,19311.616669841478,1969.2368617052184,0.85,0.8499998879429541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.179623479473,4632.441516551485,5.559955169961744,4.994964620218757,-2.328658862597074,7.323623482815831,3.498411124137808,3.5,0.9995460354679452,0.6,0.0002253456612347185,0.9658735716061981,0.00023330761691717087,198.92899825789857,0.0,0.0,0.0,0.001609753656960304,7.86054878374799e-05,0.0001467401733972386,0.000591076189725661,0.09557538118309028,0.0717037335013628,0.02387164768172748,0.09557538118391593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6622148926,579.5942529331041,0.0,0.09557538118309028,0.07170373350131776,0.023871647681712488,0.37539700122229613,0.37539700122229613,0.12497733520614442,0.0,4.991280841590822,4.98949694193567,4.996639258625805,4.991265076995774,4.989459115585532,4.996689763417066,24793.123823430557,21074.155249915973,0.85,1.066440571957599,0.6626749210741602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663704798226092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.28138673394,1535.0159165563782,0.37539700122229613,0.12497733520614442,6.112871282664199,3.498411124137808
4494.0,-30.005150753900597,4.9949716900224574,35.00489912796064,24.10662331329661,5.003426297331519,-26.504340198951287,-40.02809120630843,1.5026157423822535,-0.017114132039466767,-5.008379097388695,40.009797231296744,42260.441775671745,25749.15162355589,25749.15162355589,68009.59339922763,77341.89270853871,77341.89270853871,25749.15162355589,103091.0443320946,103091.0443320946,103091.0443320946,127884.17246949307,127884.17246949307,0.0,0.0,91515.4006245961,56433.949691729256,38979.38992540761,24793.128137398468,63772.51806280608,21074.158916788696,1535.0163444590382,0.0,0.8868406164447029,2.815998325203638,0.0014959128700940735,0.0,-0.017114132039466767,354540.1762176331,1554955.6995683564,4.385837780522377,1554955.6995683564,4.385837780522377,0.85,0.09557537698136132,4.028046144702076,101325.0,128381.36202147783,1.2670255319168797,1.0,0.0,4.0280461447033105,1.284725753715592,1.2850152761621194,3.1353354076171107,22719.55120101158,2316.749471125367,19311.62125615945,1969.2373293794979,0.85,0.8500001203940862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.174643339661,4632.441516551485,5.559961263949981,4.9949716900224574,-2.3286650701670477,7.323636760189505,3.498404854111707,3.5,0.9995442440319163,0.6,0.0002253456612347185,0.9658750711340643,0.00023330725470544866,198.92901046123825,0.0,0.0,0.0,0.001609753656960304,7.860536851283598e-05,0.0001467402927218825,0.0005910766703708329,0.09557537698139752,0.07170372952517967,0.023871647456217854,0.09557537698230456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6618076076,579.5942530663409,0.0,0.09557537698139752,0.0717037295251525,0.02387164745620881,0.37539696447475757,0.37539696447475757,0.12497732872186824,0.0,4.991280559432369,4.9894911646738365,4.9966554824808895,4.991264965349217,4.989453590807102,4.996705911561548,24793.128137398468,21074.158916788696,0.85,1.0664404584471432,0.6626748176079819,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663704462898322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.28091660561,1535.0163444590382,0.37539696447475757,0.12497732872186824,6.112871282664199,3.498404854111707
4495.0,-30.005165646308768,4.994978755445823,35.00489908989355,24.10661349948498,5.003417942354678,-26.504354437623462,-40.0281046522781,1.5026067336693965,-0.017121841976290852,-5.008386684229998,40.00979714713547,42260.43718370307,25749.15214919612,25749.15214919612,68009.5893328992,77341.88676882179,77341.88676882179,25749.15214919612,103091.0389180179,103091.0389180179,103091.0389180179,127884.17134889218,127884.17134889218,0.0,0.0,91515.3973316185,56433.94774649965,38979.38842790983,24793.132430874284,63772.52085878411,21074.16256624314,1535.0167706685286,0.0,0.8868405781482798,2.8159975409088567,0.0014959128700940735,0.0,-0.017121841976290852,354540.0713688078,1554955.695938159,4.385839067315546,1554955.695938159,4.385839067315546,0.85,0.09557537277171167,4.028046144702076,101325.0,128381.36307932356,1.2670255423570054,1.0,0.0,4.028046144702168,1.284725795855099,1.285015318311123,3.1353353047768873,22719.550383499194,2316.7493877623037,19311.61683132411,1969.2368781718642,0.85,0.8499999562205155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.169671496949,4632.441516551485,5.559967346407572,4.994978755445823,-2.3286712582027227,7.323650013648546,3.4983985945361877,3.5,0.9995424555817679,0.6,0.0002253456612347185,0.9658765683157927,0.00023330689306155927,198.9290226454659,0.0,0.0,0.0,0.001609753656960304,7.8605248877619e-05,0.0001467404123570995,0.0005910771522670075,0.09557537277162209,0.07170372553696942,0.02387164723465266,0.09557537277325594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6613917807,579.5942532023693,0.0,0.09557537277162209,0.07170372553703663,0.023871647234675036,0.3753969277242008,0.3753969277242008,0.12497732227820026,0.0,4.991280300573351,4.989485439913494,4.996671641917544,4.991264842253713,4.989448118619293,4.996721855889689,24793.132430874284,21074.16256624314,0.85,1.0664403479281854,0.6626747165488921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663704127781092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.28044659841,1535.0167706685286,0.3753969277242008,0.12497732227820026,6.112871282664199,3.4983985945361877
4496.0,-30.00518051578644,4.994985816435022,35.00489905154759,24.10660368567335,5.003409600423533,-26.504368654354288,-40.02811806332318,1.5025977389914391,-0.017129491586103995,-5.008394253917236,40.009797062878626,42260.43267124541,25749.152681296157,25749.152681296157,68009.58535254157,77341.88083227364,77341.88083227364,25749.152681296157,103091.0335135698,103091.0335135698,103091.0335135698,127884.17022958762,127884.17022958762,0.0,0.0,91515.39403780455,56433.94587677645,38979.38684558678,24793.136716017827,63772.523561604605,21074.166208615152,1535.0171960122004,0.0,0.8868405399386341,2.8159967578047906,0.0014959128700940735,0.0,-0.017129491586103995,354539.96675478073,1554955.692303739,4.385840351192991,1554955.692303739,4.385840351192991,0.85,0.09557536855927422,4.028046144702076,101325.0,128381.36413716935,1.2670255527971315,1.0,0.0,4.028046144702589,1.2847258379289583,1.2850153603944638,3.1353352020968814,22719.54956577918,2316.7493043780682,19311.621378780463,1969.237341883361,0.85,0.8500001869697349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.16470796011,4632.441516551485,5.559973420301411,4.994985816435022,-2.3286774306566036,7.323663247091625,3.498392345422274,3.5,0.9995406701206496,0.6,0.0002253456612347185,0.9658780631947501,0.0002333065319750222,198.92903481093447,0.0,0.0,0.0,0.001609753656960304,7.860512955331022e-05,0.00014674053168140829,0.0005910776329108295,0.0955753685592797,0.0717037215410411,0.023871647018238608,0.09557536856004885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6609754825,579.594253338555,0.0,0.0955753685592797,0.07170372154103698,0.023871647018237237,0.37539689097056306,0.37539689097056306,0.12497731587392667,0.0,4.99128007091133,4.98947977009766,4.996687753206345,4.991264762331127,4.989442701538735,4.996737807541308,24793.136716017827,21074.166208615152,0.85,1.066440240315156,0.6626746177046233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663703792871508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.27997656204,1535.0171960122004,0.37539689097056306,0.12497731587392667,6.112871282664199,3.498392345422274
4497.0,-30.005195277461976,4.994992873122585,35.004899012932555,24.106593941710912,5.003401294500099,-26.50438277046186,-40.02812766758723,1.5025887875000152,-0.01713704942227423,-5.008401797683876,40.009796978349314,42260.41284916706,25749.15319749246,25749.15319749246,68009.56604665951,77341.87492265552,77341.87492265552,25749.15319749246,103091.02812014798,103091.02812014798,103091.02812014798,127884.16910840657,127884.16910840657,0.0,0.0,91515.39074185624,56433.92866836791,38979.402303875926,24793.140988258583,63772.543292134505,21074.169840019797,1535.0176200239375,0.0,0.8868405018620291,2.815995976528388,0.0014959128700940735,0.0,-0.01713704942227423,354539.86249986815,1554955.6886592044,4.3858416306002335,1554955.6886592044,4.3858416306002335,0.8500000000000001,0.0955753643391996,4.028046144702076,101325.0,128381.35617548796,1.2670254742214455,1.0,0.0,4.028046144705422,1.2847258798008094,1.2850154022757512,3.1353350999098772,22719.548747529294,2316.7492209398006,19311.616896431136,1969.2368848109331,0.85,0.8500000202922708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.159752710463,4632.441516551485,5.559979480824936,4.994992873122585,-2.3286835810844866,7.323676454207071,3.498386106746425,3.5,0.9995388876418357,0.6,0.0002253456612347185,0.9658795472384595,0.0002333061735068342,198.9290468882062,0.0,0.0,0.0,0.001609753656960304,7.860504409980632e-05,0.00014674061713491215,0.0005910779771214862,0.09557536433923049,0.07170371753354876,0.023871646805681723,0.09557536434026537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6605578389,579.5942534751817,0.0,0.09557536433923049,0.07170371753352558,0.023871646805674007,0.3753968542139773,0.3753968542139773,0.12497730950902061,0.0,4.991279874540339,4.9894741812707935,4.99670375450853,4.991264748261585,4.989437485806661,4.996753418039646,24793.140988258583,21074.169840019797,0.85,1.066439607639854,0.66267410185567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663703458172118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.279506488627,1535.0176200239375,0.3753968542139773,0.12497730950902061,6.112871282664199,3.498386106746425
4498.0,-30.00521002548804,4.994999925435471,35.00489897410531,24.106584197748475,5.003392996924229,-26.504396873452052,-40.0281410786323,1.5025798448882466,-0.017144497473339015,-5.008409325111069,40.009796894938226,42260.408759346414,25749.153722453593,25749.153722453593,68009.5624818,77341.86902784252,77341.86902784252,25749.153722453593,103091.0227502961,103091.0227502961,103091.0227502961,127884.16801018514,127884.16801018514,0.0,0.0,91515.38745855873,56433.92719006285,38979.40029832876,24793.14525988903,63772.54555821778,21074.173470905673,1535.0180436302226,0.0,0.8868404638646202,2.8159951957176697,0.0014959128700940735,0.0,-0.017144497473339015,354539.7584708243,1554955.6850616015,4.385842907346488,1554955.6850616015,4.385842907346488,0.85,0.09557536011848752,4.028046144702076,101325.0,128381.35712198158,1.2670254835626111,1.0,0.0,4.028046144701589,1.2847259216311275,1.285015444115496,3.13533499782424,22719.547932420082,2316.749137821793,19311.6124051568,1969.2364268284075,0.85,0.8499998531044597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.154805773914,4632.441516551485,5.559985533273626,4.994999925435471,-2.3286897165072715,7.323689641942742,3.4983798785412317,3.5,0.9995371081546376,0.6,0.0002253456612347185,0.9658810299123951,0.0002333058153706127,198.929058954312,0.0,0.0,0.0,0.001609753656960304,7.860492477578554e-05,0.00014674073645893295,0.0005910784577641482,0.09557536011846647,0.07170371352036556,0.02387164659810091,0.09557536011956287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6601457191,579.5942536099978,0.0,0.09557536011846647,0.07170371352038135,0.023871646598106172,0.37539681745616654,0.37539681745616654,0.1249773031796769,0.0,4.991279727108179,4.989468682460426,4.996719681359139,4.991264827637735,4.98943237811784,4.996769078136538,24793.14525988903,21074.173470905673,0.85,1.0664395138455665,0.662674014176947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663703123676642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.2790380792,1535.0180436302226,0.37539681745616654,0.1249773031796769,6.112871282664199,3.4983798785412317
4499.0,-30.00522475305921,4.99500697339096,35.004898935029985,24.10657445378604,5.003384723099229,-26.50441095565757,-40.02815448967738,1.5025709256975306,-0.01715193218421973,-5.008416832038149,40.0097968100579,42260.40473971648,25749.154245341422,25749.154245341422,68009.5589850579,77341.8631289752,77341.8631289752,25749.154245341422,103091.01737431661,103091.01737431661,103091.01737431661,127884.16688770792,127884.16688770792,0.0,0.0,91515.3841725424,56433.92578328356,38979.3982102876,24793.14951339131,63772.547723678916,21074.177086382613,1535.0184657265042,0.0,0.8868404259768362,2.8159944171263747,0.0014959128700940735,0.0,-0.01715193218421973,354539.6547253054,1554955.6814013124,4.385844180409326,1554955.6814013124,4.385844180409326,0.8500000000000001,0.09557535589086662,4.028046144702076,101325.0,128381.35806847518,1.2670254929037768,1.0,0.0,4.028046144703778,1.284725963351893,1.2850154858456635,3.135334896005969,22719.5471166359,2316.749054634957,19311.61687674008,1969.2368828030044,0.85,0.8500000804417253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.149867127283,4632.441516551485,5.5599915753349824,4.99500697339096,-2.3286958338859542,7.323702807276915,3.4983736607774905,3.5,0.9995353316507115,0.6,0.0002253456612347185,0.965882510532374,0.00023330545773161658,198.92907100368413,0.0,0.0,0.0,0.001609753656960304,7.860480545193165e-05,0.00014674085578278683,0.0005910789384061378,0.09557535589086845,0.07170370949713294,0.023871646393735513,0.0955753558919699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6597263399,579.5942537471914,0.0,0.09557535589086845,0.07170370949713156,0.02387164639373506,0.375396780699111,0.375396780699111,0.12497729688493388,0.0,4.991279615818257,4.989463259025001,4.996735526503301,4.991264899853945,4.989427295120663,4.996784635394533,24793.14951339131,21074.177086382613,0.85,1.0664394228020746,0.6626739286444578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663702789388545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.278569451162,1535.0184657265042,0.375396780699111,0.12497729688493388,6.112871282664199,3.4983736607774905
4500.0,-30.005239460526724,4.9950140169133235,35.00489889571315,24.106564744748198,5.003376472546688,-26.50442501744222,-40.02816790072245,1.5025620294621531,-0.01715932204717774,-5.008424322881155,40.00979672487256,42260.40078907624,25749.15477731632,25749.15477731632,68009.55556639255,77341.85722721551,77341.85722721551,25749.15477731632,103091.01200453183,103091.01200453183,103091.01200453183,127884.16576235314,127884.16576235314,0.0,0.0,91515.38088491764,56433.924446778125,38979.396042377244,24793.153757821296,63772.54980019854,21074.1806941481,1535.018886934193,0.0,0.8868403881722174,2.8159936398291427,0.0014959128700940735,0.0,-0.01715932204717774,354539.5512027475,1554955.6777279228,4.38584545067781,1554955.6777279228,4.38584545067781,0.85,0.09557535166059503,4.028046144702076,101325.0,128381.35890361656,1.2670255011459814,1.0,0.0,4.028046144701436,1.2847260049652847,1.2850155274684332,3.135334794449747,22719.54630045241,2316.748971407403,19311.6123388523,1969.23642006723,0.85,0.8499999112424068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.144936768937,4632.441516551485,5.559997609420752,4.9950140169133235,-2.3287019364746757,7.323715953388,3.4983674534531217,3.5,0.9995335581294633,0.6,0.0002253456612347185,0.9658839891336898,0.00023330510058131628,198.92908303660988,0.0,0.0,0.0,0.001609753656960304,7.860468612824498e-05,0.0001467409751064735,0.0005910794190474539,0.09557535166056991,0.07170370546716845,0.023871646193401454,0.09557535166191918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6593054534,579.5942538848777,0.0,0.09557535166056991,0.0717037054671873,0.02387164619340773,0.3753967439435664,0.3753967439435664,0.12497729062353244,0.0,4.991279540887888,4.989457900652212,4.996751321785439,4.991265000834005,4.9894222274747335,4.996800261701878,24793.153757821296,21074.1806941481,0.85,1.0664393344702177,0.6626738451179925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663702455307004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.278100741307,1535.018886934193,0.3753967439435664,0.12497729062353244,6.112871282664199,3.4983674534531217
4501.0,-30.005254148261297,4.995021055949103,35.004898856164374,24.106555035710358,5.0033682351046105,-26.504439060156148,-40.02818127684293,1.50255314699949,-0.017166658852204364,-5.008431796724844,40.00979663948328,42260.39690674462,25749.155315706532,25749.155315706532,68009.55222245115,77341.85132684933,77341.85132684933,25749.155315706532,103091.00664255586,103091.00664255586,103091.00664255586,127884.16463581868,127884.16463581868,0.0,0.0,91515.37759600501,56433.92317590032,38979.39380011632,24793.15799326283,63772.55179337915,21074.184294273404,1535.019307239324,0.0,0.88684035045449,2.815992863811719,0.0014959128700940735,0.0,-0.017166658852204364,354539.4479142319,1554955.6740456494,4.385846718026748,1554955.6740456494,4.385846718026748,0.85,0.09557534742744503,4.028046144702076,101325.0,128381.35979443407,1.2670255099376666,1.0,0.0,4.028046144703921,1.284726046514255,1.2850155690267666,3.135334693050751,22719.545483949198,2316.748888147247,19311.616773519716,1969.2368722774563,0.85,0.8500001369817412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.140014674981,4632.441516551485,5.560003634982658,4.995021055949103,-2.3287080236297846,7.323729079578888,3.4983612565380198,3.5,0.9995317875822913,0.6,0.0002253456612347185,0.9658854657536169,0.00023330474391070383,198.92909505339253,0.0,0.0,0.0,0.001609753656960304,7.860456711546443e-05,0.00014674109411925404,0.0005910798984364257,0.09557534742745581,0.07170370143026251,0.0238716459971933,0.09557534742845905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6588835607,579.5942540228926,0.0,0.09557534742745581,0.07170370143025442,0.023871645997190608,0.3753967071895622,0.3753967071895622,0.12497728439634274,0.0,4.991279501861015,4.989452601956145,4.99676708156187,4.991265137872631,4.9894171999359855,4.996815911906651,24793.15799326283,21074.184294273404,0.85,1.0664392487037329,0.6626737635286548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370212143561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.27763194327,1535.019307239324,0.3753967071895622,0.12497728439634274,6.112871282664199,3.4983612565380198
4502.0,-30.005268816605927,4.995028090511396,35.00489881636689,24.106545361597114,5.003360009859477,-26.504453084199504,-40.02819465296341,1.502544277453083,-0.017173962800313802,-5.008439250507114,40.00979655314146,42260.39309157586,25749.155852524735,25749.155852524735,68009.54894410059,77341.84542810757,77341.84542810757,25749.155852524735,103091.0012806323,103091.0012806323,103091.0012806323,127884.16349454972,127884.16349454972,0.0,0.0,91515.37430580468,56433.92196927309,38979.3914850351,24793.16221391742,63772.55369895252,21074.187881829806,1535.0197262383306,0.0,0.8868403128422488,2.81599208970267,0.0014959128700940735,0.0,-0.017173962800313802,354539.34490276355,1554955.6703215842,4.385847981831321,1554955.6703215842,4.385847981831321,0.85,0.09557534318885488,4.028046144702076,101325.0,128381.36062957546,1.2670255181798713,1.0,0.0,4.028046144703197,1.2847260880028102,1.2850156105246717,3.1353345917992015,22719.544667126294,2316.748804854491,19311.61670200574,1969.2368649850603,0.85,0.8500001643936287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.135100826754,4632.441516551485,5.560009650318337,4.995028090511396,-2.3287140931153822,7.323742183626779,3.4983550700086687,3.5,0.9995300200024768,0.6,0.0002253456612347185,0.9658869404266216,0.00023330438771144974,198.92910705431277,0.0,0.0,0.0,0.001609753656960304,7.860444810285041e-05,0.0001467412131318681,0.0005910803778247269,0.09557534318884736,0.07170369738417319,0.023871645804674168,0.09557534318979993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6584569602,579.5942541624474,0.0,0.09557534318884736,0.07170369738417882,0.023871645804676052,0.37539667043683833,0.37539667043683833,0.12497727820489861,0.0,4.991279492973263,4.989447360084739,4.996782791315297,4.991265287706824,4.989412223533975,4.996831459736768,24793.16221391742,21074.187881829806,0.85,1.066439165430781,0.6626736839028291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663701787776895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.2771630503,1535.0197262383306,0.37539667043683833,0.12497727820489861,6.112871282664199,3.4983550700086687
