time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4503.0,-30.00528346583413,4.995035120570197,35.004898776291924,24.106535722408466,5.00335182013757,-26.504467087484137,-40.02820806400848,1.5025354417875805,-0.01718125955017058,-5.00844668627555,40.00979646546437,42260.389341194656,25749.156392943893,25749.156392943893,68009.54573413855,77341.83952047973,77341.83952047973,25749.156392943893,103090.99591342363,103090.99591342363,103090.99591342363,127884.16233183151,127884.16233183151,0.0,0.0,91515.3710133674,56433.920834082324,38979.38908809453,24793.16641840788,63772.55550650241,21074.191455646698,1535.0201438973832,0.0,0.8868402753263877,2.815991317600996,0.0014959128700940735,0.0,-0.01718125955017058,354539.24214016274,1554955.666540622,4.385849242397516,1554955.666540622,4.385849242397516,0.85,0.09557533894529148,4.028046144702076,101325.0,128381.3614090408,1.267025525872596,1.0,0.0,4.028046144702754,1.2847261293328855,1.2850156518640612,3.135334490934424,22719.543849748054,2316.748721505107,19311.612103238444,1969.2363960413031,0.85,0.849999992559384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.1301952214735,4632.441516551485,5.5600156565480665,4.995035120570197,-2.328720146439953,7.32375526701015,3.4983488938615426,3.5,0.9995282553890121,0.6,0.0002253456612347185,0.9658884131801889,0.00023330403197691085,198.9291190395943,0.0,0.0,0.0,0.001609753656960304,7.860432877966549e-05,0.000146741332455053,0.0005910808584640219,0.0955753389453124,0.07170369332926399,0.023871645616048404,0.09557533894621423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.658023764,579.5942543041596,0.0,0.0955753389453124,0.0717036933292483,0.023871645616043182,0.3753966336850537,0.3753966336850537,0.12497727204952272,0.0,4.991279506815488,4.989442162951434,4.996798457688783,4.991265426725363,4.989407239611637,4.996846986848311,24793.16641840788,21074.191455646698,0.85,1.0664390848694174,0.6626736063115062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663701454330243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.276694056192,1535.0201438973832,0.3753966336850537,0.12497727204952272,6.112871282664199,3.4983488938615426
4504.0,-30.005298096362214,4.995042146018132,35.00489873598765,24.10652608321982,5.0033436304880015,-26.504481073932602,-40.02822140520436,1.5025266080583943,-0.017188469763084413,-5.008454107782153,40.00979637863533,42260.385656297636,25749.156946247855,25749.156946247855,68009.5426025455,77341.83361948996,77341.83361948996,25749.156946247855,103090.99056573781,103090.99056573781,103090.99056573781,127884.16118735181,127884.16118735181,0.0,0.0,91515.36772002152,56433.91975682929,38979.38662576914,24793.170621614,63772.55724738314,21074.1950283719,1535.020561157426,0.0,0.8868402378803241,2.8159905460345915,0.0014959128700940735,0.0,-0.017188469763084413,354539.1395755153,1554955.6627961325,4.385850500618519,1554955.6627961325,4.385850500618519,0.85,0.09557533470225787,4.028046144702076,101325.0,128381.35745603812,1.267025486859493,1.0,0.0,4.028046144702246,1.284726170653906,1.2850156931943935,3.1353343900917516,22719.54303214424,2316.7486381327203,19311.60750252493,1969.235926899087,0.85,0.8499998206479035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.125297846043,4632.441516551485,5.560021655692171,4.995042146018132,-2.328726186385787,7.323768332403919,3.4983427280801327,3.5,0.9995264937371807,0.6,0.0002253456612347185,0.9658898840561628,0.00023330367669697582,198.9291310095778,0.0,0.0,0.0,0.001609753656960304,7.860421007812171e-05,0.00014674145115659676,0.0005910813365993176,0.0955753347022389,0.07170368926944098,0.023871645432797916,0.09557533470345995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6575947565,579.5942544445021,0.0,0.0955753347022389,0.07170368926945522,0.02387164543280266,0.37539659693323996,0.37539659693323996,0.12497726593084288,0.0,4.9912795547520545,4.989437014976829,4.996814112904133,4.991265638019058,4.989402315254836,4.996862624413438,24793.170621614,21074.1950283719,0.85,1.0664390066518183,0.6626735304397999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663701121097066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.2762249561,1535.020561157426,0.37539659693323996,0.12497726593084288,6.112871282664199,3.4983427280801327
4505.0,-30.005312715348907,4.9950491669133275,35.00489869539639,24.106516444031172,5.003335463536517,-26.504495047725058,-40.02823481624944,1.502517795912644,-0.017195691108213396,-5.0084615073450225,40.00979628966777,42260.38201044028,25749.15749257645,25749.15749257645,68009.53950301673,77341.82771218236,77341.82771218236,25749.15749257645,103090.98520475882,103090.98520475882,103090.98520475882,127884.16000666842,127884.16000666842,0.0,0.0,91515.36442487079,56433.918723128474,38979.38411304701,24793.17480190959,63772.5589149566,21074.19858162315,1535.020976600441,0.0,0.8868402005534977,2.8159897771722058,0.0014959128700940735,0.0,-0.017195691108213396,354539.03731370904,1554955.6589591769,4.385851754833123,1554955.6589591769,4.385851754833123,0.85,0.09557533045110211,4.028046144702076,101325.0,128381.35823550346,1.2670254945522177,1.0,0.0,4.028046144701119,1.28472621187397,1.2850157344237467,3.1353342894954666,22719.54221409236,2316.7485547146434,19311.61186651607,1969.2363719023388,0.85,0.8500000433343927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.120408668793,4632.441516551485,5.560027643500205,4.9950491669133275,-2.3287322073292813,7.323781374242609,3.4983365726245435,3.5,0.9995247350355838,0.6,0.0002253456612347185,0.9658913537742498,0.00023330332169780118,198.9291429701201,0.0,0.0,0.0,0.001609753656960304,7.860409075527106e-05,0.0001467415704794474,0.0005910818172372661,0.09557533045108906,0.07170368519792814,0.023871645253160923,0.09557533045218272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6571551835,579.5942545883007,0.0,0.09557533045108906,0.07170368519793793,0.023871645253164184,0.3753965601809205,0.3753965601809205,0.1249772598512872,0.0,4.991279620389264,4.989431907344567,4.996829717806634,4.991265816236819,4.989397410772199,4.996878069845593,24793.17480190959,21074.19858162315,0.85,1.0664389301628985,0.6626734559420185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663700788082466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.275755742325,1535.020976600441,0.3753965601809205,0.1249772598512872,6.112871282664199,3.4983365726245435
4506.0,-30.005327316082376,4.995056183179295,35.00489865452289,24.10650683976712,5.003327318481576,-26.504509002898388,-40.028248192369915,1.5025090052976262,-0.017202876151998225,-5.008468891293548,40.00979620026426,42260.378427174976,25749.15804808388,25749.15804808388,68009.53647525885,77341.82180045907,77341.82180045907,25749.15804808388,103090.97984854295,103090.97984854295,103090.97984854295,127884.15882115174,127884.15882115174,0.0,0.0,91515.36112678533,56433.917753501344,38979.38152587109,24793.178972608795,63772.560498479885,21074.202126717475,1535.0213911365008,0.0,0.8868401633075762,2.815989009654382,0.0014959128700940735,0.0,-0.017202876151998225,354538.9352675533,1554955.655103994,4.3858530063293175,1554955.655103994,4.3858530063293175,0.85,0.09557532619778841,4.028046144702076,101325.0,128381.35890361656,1.2670255011459814,1.0,0.0,4.028046144701747,1.284726252993323,1.2850157755523663,3.1353341891449698,22719.541395311902,2316.748471222273,19311.607222468036,1969.2358983412314,0.85,0.8499998695595554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.115527697564,4632.441516551485,5.56003362345087,4.995056183179295,-2.3287382139207757,7.3237943971000705,3.4983304275046243,3.5,0.9995229792870355,0.6,0.0002253456612347185,0.9658928216596571,0.00023330296714237463,198.92915491572995,0.0,0.0,0.0,0.001609753656960304,7.860397174332392e-05,0.00014674168949139457,0.000591082296622881,0.09557532619780962,0.07170368111920786,0.023871645078601768,0.09557532619877541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6567134567,579.5942547328043,0.0,0.09557532619780962,0.07170368111919195,0.023871645078596467,0.37539652342721186,0.37539652342721186,0.12497725381041534,0.0,4.9912797067390215,4.989426836428265,4.996845295349829,4.991266015141548,4.989392516426221,4.996893567656343,24793.178972608795,21074.202126717475,0.85,1.066438856204934,0.6626733832991121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663700455283682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.275286272077,1535.0213911365008,0.37539652342721186,0.12497725381041534,6.112871282664199,3.4983304275046243
4507.0,-30.005341898906444,4.995063194768642,35.004898613374834,24.10649723550307,5.00331918582091,-26.504522940714107,-40.02826156849039,1.5025002276285913,-0.017210015183195537,-5.008476258389124,40.009796110520384,42260.374905875826,25749.15860927836,25749.15860927836,68009.53351515418,77341.81588946776,77341.81588946776,25749.15860927836,103090.97449874612,103090.97449874612,103090.97449874612,127884.15763247466,127884.15763247466,0.0,0.0,91515.35782719789,56433.91684360618,38979.378870657456,24793.18313372854,63772.562004385996,21074.205663669258,1535.02180473841,0.0,0.886840126148808,2.815988243502561,0.0014959128700940735,0.0,-0.017210015183195537,354538.8334546873,1554955.651233515,4.385854254897157,1554955.651233515,4.385854254897157,0.85,0.09557532194184122,4.028046144702076,101325.0,128381.35962740579,1.2670255082892257,1.0,0.0,4.028046144703261,1.284726294052122,1.2850158166204182,3.13533408894226,22719.540576158564,2316.748387691879,19311.611551806156,1969.2363398108587,0.85,0.8500000907620191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.110654908019,4632.441516551485,5.560039594819352,4.995063194768642,-2.3287442052784773,7.323807400047119,3.4983242926897136,3.5,0.9995212264827753,0.6,0.0002253456612347185,0.9658942877469415,0.00023330261302234524,198.92916684668862,0.0,0.0,0.0,0.001609753656960304,7.860385273154302e-05,0.00014674180850317547,0.0005910827760078263,0.0955753219418227,0.0717036770326594,0.023871644909163305,0.09557532194294593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6562700483,579.594254877858,0.0,0.0955753219418227,0.07170367703267329,0.02387164490916793,0.3753964866712143,0.3753964866712143,0.12497724780923401,0.0,4.991279815036535,4.9894218026228145,4.996860849290385,4.991266243205928,4.989387663043942,4.9969090591656595,24793.18313372854,21074.205663669258,0.85,1.0664387846057806,0.6626733124344187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370012270434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.27481668021,1535.02180473841,0.3753964866712143,0.12497724780923401,6.112871282664199,3.4983242926897136
4508.0,-30.00535646409431,4.995070201671671,35.00489857193045,24.106487666163616,5.003311076304612,-26.5045368603454,-40.02827494461087,1.5024914725556568,-0.017217137429781815,-5.008483606934723,40.00979601959277,42260.3714449346,25749.15917163658,25749.15917163658,68009.53061657118,77341.8099743053,77341.8099743053,25749.15917163658,103090.96914594188,103090.96914594188,103090.96914594188,127884.15642531008,127884.15642531008,0.0,0.0,91515.35452565944,56433.91599628862,38979.37614374535,24793.1872793682,63772.56342311355,21074.20918746297,1535.0222170288323,0.0,0.886840089088457,2.8159874792903192,0.0014959128700940735,0.0,-0.017217137429781815,354538.73189757013,1554955.6473120581,4.385855500158162,1554955.6473120581,4.385855500158162,0.85,0.09557531768098124,4.028046144702076,101325.0,128381.36023984283,1.2670255143335094,1.0,0.0,4.028046144700986,1.2847263350052276,1.2850158575827528,3.135333988997498,22719.539756520873,2316.748304112095,19311.606872034357,1969.235862606941,0.85,0.8499999154468618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.10579028269,4632.441516551485,5.560045556649833,4.995070201671671,-2.3287501801713852,7.323820381843056,3.4983181681577986,3.5,0.9995194766165139,0.6,0.0002253456612347185,0.9658957520635579,0.00023330225933107767,198.92917876321965,0.0,0.0,0.0,0.001609753656960304,7.860373371992867e-05,0.00014674192751478984,0.0005910832553921006,0.09557531768099184,0.07170367293650243,0.023871644744489415,0.09557531768188138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.65582079,579.594255024826,0.0,0.09557531768099184,0.07170367293649448,0.023871644744486765,0.3753964499122563,0.3753964499122563,0.12497724184875825,0.0,4.991279939862977,4.989416802407504,4.996876368509845,4.991266469504922,4.98938283254796,4.996924474859554,24793.1872793682,21074.20918746297,0.85,1.066438715429181,0.6626732434220743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663699790346687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.27434696043,1535.0222170288323,0.3753964499122563,0.12497724184875825,6.112871282664199,3.4983181681577986
4509.0,-30.005371011986384,4.995077203834156,35.00489853020146,24.106478096824162,5.003302978076478,-26.504550763279273,-40.02828832073135,1.5024827293693512,-0.01722421125617757,-5.008490939084913,40.009795928414555,42260.36804387628,25749.159740501742,25749.159740501742,68009.52778437802,77341.80406001574,77341.80406001574,25749.159740501742,103090.96380051748,103090.96380051748,103090.96380051748,127884.1552167949,127884.1552167949,0.0,0.0,91515.35122257078,56433.91520643133,38979.373351266055,24793.19141627742,63772.564767543474,21074.212703835805,1535.022628442915,0.0,0.8868400521129491,2.815986716367889,0.0014959128700940735,0.0,-0.01722421125617757,354538.6305684651,1554955.6433796808,4.385856742568431,1554955.6433796808,4.385856742568431,0.85,0.0955753134178258,4.028046144702076,101325.0,128381.36090795595,1.2670255209272732,1.0,0.0,4.028046144700671,1.2847263759027339,1.2850158984894757,3.13533388918843,22719.538936498324,2316.748220493066,19311.61116671352,1969.236300542338,0.85,0.8500001351563494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.100933813081,4632.441516551485,5.560051510106218,4.995077203834156,-2.3287561401957046,7.323833344029861,3.4983120538981605,3.5,0.9995177296851887,0.6,0.0002253456612347185,0.9658972146437264,0.0002333019060603025,198.9291906656015,0.0,0.0,0.0,0.001609753656960304,7.86036147084811e-05,0.0001467420465262374,0.0005910837347757032,0.09557531341777593,0.07170366883252961,0.02387164458524632,0.09557531341915944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6553702946,579.5942551721974,0.0,0.09557531341777593,0.07170366883256703,0.023871644585258776,0.3753964131496119,0.3753964131496119,0.12497723592910981,0.0,4.991280085199151,4.989411838349838,4.996891861233507,4.991266727828759,4.989378044072623,4.996939892550358,24793.19141627742,21074.212703835805,0.85,1.0664386485360695,0.6626731761207815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369945821118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.27387710787,1535.022628442915,0.3753964131496119,0.12497723592910981,6.112871282664199,3.4983120538981605
4510.0,-30.00538554284559,4.995084201253648,35.00489848816419,24.1064685973339,5.003294901852623,-26.50456464868302,-40.02830166192723,1.5024740076900256,-0.017231269831540885,-5.008498252484016,40.0097958359772,42260.36470113044,25749.160309661,25749.160309661,68009.52501079145,77341.79814169825,77341.79814169825,25749.160309661,103090.95845135926,103090.95845135926,103090.95845135926,127884.15398851158,127884.15398851158,0.0,0.0,91515.34791746766,56433.91447689983,38979.37048951981,24793.19553715232,63772.56602667213,21074.216206579473,1535.0230385089176,0.0,0.8868400152371151,2.815985955428289,0.0014959128700940735,0.0,-0.017231269831540885,354538.52949784405,1554955.6393933557,4.385857981629642,1554955.6393933557,4.385857981629642,0.85,0.09557530914942318,4.028046144702076,101325.0,128381.36152039295,1.2670255269715565,1.0,0.0,4.028046144703047,1.2847264166996413,1.2850159392955771,3.1353337896248776,22719.53811597567,2316.7481368230406,19311.610946576628,1969.2362780946223,0.85,0.8500001561650281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.0960854800105,4632.441516551485,5.560057453869933,4.995084201253648,-2.328762083637148,7.323846284890796,3.4983059498866296,3.5,0.9995159856818941,0.6,0.0002253456612347185,0.9658986755138833,0.0002333015532036305,198.92920255404937,0.0,0.0,0.0,0.001609753656960304,7.860349600793422e-05,0.00014674216522678427,0.0005910842129069834,0.09557530914941603,0.07170366471856975,0.023871644430846294,0.09557530915052766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.654913579,579.5942553216028,0.0,0.09557530914941603,0.0717036647185751,0.023871644430848073,0.37539637638287854,0.37539637638287854,0.12497723005086196,0.0,4.991280245283804,4.989406907418811,4.9969073134994915,4.991266982652462,4.989373281395331,4.996955218732637,24793.19553715232,21074.216206579473,0.85,1.0664385839884074,0.6626731106202554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663699126300392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.273407116292,1535.0230385089176,0.37539637638287854,0.12497723005086196,6.112871282664199,3.4983059498866296
4511.0,-30.005400057035143,4.995091193904434,35.004898445832794,24.106459027994447,5.003286825905867,-26.504578519056338,-40.02831503804771,1.5024652879270441,-0.017238271456335497,-5.0085055482618595,40.009795743335545,42260.361416744934,25749.16088190562,25749.16088190562,68009.52229865055,77341.79222882258,77341.79222882258,25749.16088190562,103090.95311072821,103090.95311072821,103090.95311072821,127884.1527597791,127884.1527597791,0.0,0.0,91515.34461116962,56433.91379909187,38979.367568975285,24793.199649050886,63772.567218026175,21074.21970169325,1535.023447660375,0.0,0.8868399784514853,2.8159851957918405,0.0014959128700940735,0.0,-0.017238271456335497,354538.4286700814,1554955.6353973611,4.385859217659978,1554955.6353973611,4.385859217659978,0.8499999999999999,0.09557530487799984,4.028046144702076,101325.0,128381.3620771539,1.2670255324663597,1.0,0.0,4.028046144700685,1.2847264574875865,1.2850159800927141,3.135333690083203,22719.537295156366,2316.748053122765,19311.60623131434,1969.2357972716823,0.85,0.8499999793319484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.091245276634,4632.441516551485,5.5600633885518524,4.995091193904434,-2.328768011333209,7.323859205237643,3.498299856114566,3.5,0.9995142446041617,0.6,0.0002253456612347185,0.9659001347105044,0.0002333012007522477,198.92921442886023,0.0,0.0,0.0,0.001609753656960304,7.860337699681981e-05,0.00014674228423789868,0.000591084692289244,0.09557530487798702,0.07170366059621465,0.023871644281772367,0.0955753048788904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6544558515,579.5942554713405,0.0,0.09557530487798702,0.07170366059622427,0.02387164428177557,0.37539633961157426,0.37539633961157426,0.12497722421360864,0.0,4.9912804254625485,4.989402017397822,4.996922723330329,4.991267276805502,4.9893685886146955,4.996970492423998,24793.199649050886,21074.21970169325,0.85,1.0664385215376235,0.6626730467391232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663698794614442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.272936981015,1535.023447660375,0.37539633961157426,0.12497722421360864,6.112871282664199,3.498299856114566
4512.0,-30.005414469675618,4.995098181942111,35.004898403174906,24.106449563428782,5.003278805550314,-26.50459229247422,-40.028328414168186,1.5024566283489245,-0.01724523399843747,-5.00851281784622,40.00979564916298,42260.35848461267,25749.16143547885,25749.16143547885,68009.51992009152,77341.7863307963,77341.7863307963,25749.16143547885,103090.94776627515,103090.94776627515,103090.94776627515,127884.15150660356,127884.15150660356,0.0,0.0,91515.34130112303,56433.91345493929,38979.36427353749,24793.20374032842,63772.56801386591,21074.223179279157,1535.0238550282618,0.0,0.8868399418050886,2.8159844387129254,0.0014959128700940735,0.0,-0.01724523399843747,354538.328205908,1554955.631337136,4.385860449012024,1554955.631337136,4.385860449012024,0.85,0.0955753005966242,4.028046144702076,101325.0,128381.36257823874,1.2670255374116826,1.0,0.0,4.028046144700174,1.2847264979940118,1.285016020608268,3.135333591228575,22719.536473406446,2316.7479693275936,19311.605948758803,1969.2357684590359,0.85,0.8499999976391827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.086413190531,4632.441516551485,5.56006930946885,4.995098181942111,-2.328773916972556,7.323872098914666,3.4982937725663095,3.5,0.999512506447517,0.6,0.0002253456612347185,0.9659015837001746,0.0002333008507672848,198.92922622059004,0.0,0.0,0.0,0.001609753656960304,7.860325798587109e-05,0.0001467424032488474,0.0005910851716708371,0.0955753005966179,0.0717036564603823,0.023871644136235593,0.09557530059799747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6539905629,579.5942556235527,0.0,0.0955753005966179,0.07170365646038702,0.023871644136237165,0.3753963028358078,0.3753963028358078,0.12497721841687806,0.0,4.9912806211044085,4.989397185846201,4.996938019437209,4.991267583847787,4.989364040494138,4.99698538318728,24793.20374032842,21074.223179279157,0.85,1.0664384709316455,0.6626729924914441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369846315454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.27246669532,1535.0238550282618,0.3753963028358078,0.12497721841687806,6.112871282664199,3.4982937725663095
4513.0,-30.005428778674965,4.995105165330787,35.00489836033845,24.106440098863118,5.003270792195655,-26.504605971917048,-40.02833417672662,1.50244798543778,-0.017251967353786313,-5.008520070109809,40.009795558646175,42260.32454510106,25749.16199335886,25749.16199335886,68009.48653845993,77341.78048332578,77341.78048332578,25749.16199335886,103090.94247668464,103090.94247668464,103090.94247668464,127884.15032269445,127884.15032269445,0.0,0.0,91515.33800249767,56433.882064272955,38979.39548691634,24793.207846009816,63772.603332926155,21074.226669108342,1535.0242628374954,0.0,0.8868399052326921,2.815983680622968,0.0014959128700940735,0.0,-0.017251967353786313,354538.2279784413,1554955.6274333023,4.38586167787767,1554955.6274333023,4.38586167787767,0.85,0.09557529631771813,4.028046144702076,101325.0,128381.35411547252,1.2670254538906738,1.0,0.0,4.028046144701769,1.2847265384224773,1.2850160610458443,3.135333492564212,22719.535654491952,2316.747885821555,19311.605649451067,1969.2357379381408,0.85,0.8500000151029895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.081589252685,4632.441516551485,5.560075221545381,4.995105165330787,-2.3287798070449233,7.32388497237571,3.4982876992808496,3.5,0.9995107712230998,0.6,0.0002253456612347185,0.9659030222724856,0.00023330050329954083,198.929237927527,0.0,0.0,0.0,0.001609753656960304,7.860320671488727e-05,0.00014674245451983122,0.0005910853781927258,0.09557529631777305,0.07170365232115804,0.02387164399661501,0.09557529631823049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6535433345,579.594255769856,0.0,0.09557529631777305,0.07170365232111683,0.023871643996601292,0.3753962660567588,0.3753962660567588,0.12497721265593963,0.0,4.991280874732752,4.989392463121646,4.99695322081601,4.99126810275601,4.9893597864099775,4.997000238987482,24793.207846009816,21074.226669108342,0.85,1.0664373568602028,0.662672093288715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663698131913315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.27199796019,1535.0242628374954,0.3753962660567588,0.12497721265593963,6.112871282664199,3.4982876992808496
4514.0,-30.005443085579966,4.99511214411553,35.00489831728835,24.10643066922205,5.0032628083846955,-26.50461964652176,-40.0283475179225,1.5024393693265319,-0.017258681350483585,-5.0085273012758575,40.009795466750205,42260.3219810428,25749.162545830884,25749.162545830884,68009.48452687368,77341.7746360919,77341.7746360919,25749.162545830884,103090.93718192278,103090.93718192278,103090.93718192278,127884.14911591198,127884.14911591198,0.0,0.0,91515.33471521747,56433.88206016847,38979.39183894333,24793.2119339892,63772.60377293253,21074.23014389082,1535.024669146019,0.0,0.8868398687733938,2.815982924758985,0.0014959128700940735,0.0,-0.017258681350483585,354538.12804463366,1554955.6234698761,4.385862902943175,1554955.6234698761,4.385862902943175,0.85,0.09557529203155025,4.028046144702076,101325.0,128381.35456088124,1.2670254582865161,1.0,0.0,4.028046144701601,1.2847265787255846,1.2850161013580341,3.1353333942057873,22719.534838394004,2316.7478026027243,19311.605323206433,1969.2357046704465,0.85,0.8500000312757957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.076773448407,4632.441516551485,5.56008112270129,4.99511214411553,-2.328785678780596,7.323897822896126,3.4982816362396703,3.5,0.99950903892562,0.6,0.0002253456612347185,0.9659044606365511,0.00023330015588313052,198.92924963275183,0.0,0.0,0.0,0.001609753656960304,7.860308801491023e-05,0.00014674257321980826,0.0005910858563217108,0.09557529203151202,0.07170364817166489,0.023871643859847143,0.09557529203275003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6530892927,579.5942559183867,0.0,0.09557529203151202,0.07170364817169356,0.023871643859856694,0.3753962292784649,0.3753962292784649,0.12497720692808549,0.0,4.991281173112441,4.9893878358248,4.996968314719197,4.991268619925393,4.989355580614074,4.99701494277673,24793.2119339892,21074.23014389082,0.85,1.0664373179590865,0.6626720485102672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663697800892475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.271530820915,1535.024669146019,0.3753962292784649,0.12497720692808549,6.112871282664199,3.4982816362396703
4515.0,-30.005457379675892,4.995119118181817,35.00489827404735,24.106421239580982,5.003254833793563,-26.504633308674826,-40.02836082419378,1.502430762792517,-0.01726533775763528,-5.008534518885256,40.00979537508968,42260.31946128066,25749.16311204559,25749.16311204559,68009.48257332626,77341.76878648462,77341.76878648462,25749.16311204559,103090.93189853021,103090.93189853021,103090.93189853021,127884.14791557615,127884.14791557615,0.0,0.0,91515.33142411678,56433.88209891294,38979.388139115385,24793.216017045936,63772.604156161324,21074.233614489043,1535.0250748621106,0.0,0.886839832382173,2.8159821697206278,0.0014959128700940735,0.0,-0.01726533775763528,354538.02829814004,1554955.619516772,4.38586412572129,1554955.619516772,4.38586412572129,0.8499999999999999,0.09557528774456552,4.028046144702076,101325.0,128381.35495061391,1.2670254621328785,1.0,0.0,4.028046144702649,1.2847266189838955,1.2850161416254176,3.135333295956693,22719.534021347583,2316.747719287176,19311.604987335577,1969.2356704211506,0.85,0.85000004706039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.071965782358,4632.441516551485,5.560087017066168,4.995119118181817,-2.328791537728704,7.323910655910521,3.4982755834486188,3.5,0.9995073095567483,0.6,0.0002253456612347185,0.9659058977151453,0.00023329980877824088,198.92926132749827,0.0,0.0,0.0,0.001609753656960304,7.860296962583111e-05,0.00014674269160888737,0.0005910863331983845,0.09557528774453869,0.07170364401748137,0.023871643727057322,0.09557528774572814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6526364138,579.5942560665394,0.0,0.09557528774453869,0.0717036440175015,0.02387164372706402,0.3753961925034158,0.3753961925034158,0.12497720123031285,0.0,4.991281518900848,4.989383289489581,4.996983355244026,4.99126918112762,4.989351383904989,4.997029795567869,24793.216017045936,21074.233614489043,0.85,1.0664372809175238,0.6626720050164006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663697470089874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.271063246626,1535.0250748621106,0.3753961925034158,0.12497720123031285,6.112871282664199,3.4982755834486188
4516.0,-30.005471661152654,4.9951260875296875,35.004898230581105,24.106411879789107,5.003246880203138,-26.50464695737018,-40.028374165389664,1.502422176420657,-0.017271985975980897,-5.0085417176942695,40.009795282047016,42260.31698443491,25749.16367825553,25749.16367825553,68009.48066269045,77341.76293090604,77341.76293090604,25749.16367825553,103090.92660916157,103090.92660916157,103090.92660916157,127884.14669229033,127884.14669229033,0.0,0.0,91515.32813044,56433.88218396887,38979.384384967925,24793.22008312876,63772.60446809669,21074.237070659445,1535.025479174864,0.0,0.8868397960910972,2.8159814167587394,0.0014959128700940735,0.0,-0.017271985975980897,354537.92881023366,1554955.6155045675,4.385865345134504,1554955.6155045675,4.385865345134504,0.85,0.09557528345180522,4.028046144702076,101325.0,128381.35534034658,1.2670254659792408,1.0,0.0,4.028046144701718,1.2847266591478976,1.2850161817984709,3.1353331979377628,22719.533203661624,2316.747635906413,19311.604631199523,1969.2356341053799,0.85,0.8500000619769399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.067166221021,4632.441516551485,5.560092901711682,4.9951260875296875,-2.328797380067163,7.323923467596851,3.4982695408654747,3.5,0.9995055831044214,0.6,0.0002253456612347185,0.9659073335273523,0.00023329946198025965,198.9292730119217,0.0,0.0,0.0,0.001609753656960304,7.860285092618505e-05,0.00014674281030853343,0.0005910868113260361,0.09557528345184663,0.07170363985479193,0.023871643597054702,0.09557528345258538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6521767069,579.5942562169241,0.0,0.09557528345184663,0.07170363985476086,0.023871643597044363,0.37539615573278945,0.37539615573278945,0.12497719556342972,0.0,4.991281898464706,4.989378807101787,4.996998338911283,4.991269731718262,4.989347193234323,4.997044587732034,24793.22008312876,21074.237070659445,0.85,1.0664372457410505,0.662671962936316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663697139510948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.270595452053,1535.025479174864,0.37539615573278945,0.12497719556342972,6.112871282664199,3.4982695408654747
4517.0,-30.0054859369994,4.995133052117342,35.0048981868943,24.10640245014804,5.003238925049874,-26.50466060115628,-40.028387506585545,1.5024135892067485,-0.0172785880072297,-5.008548899713211,40.00979518869015,42260.31452740032,25749.16424948154,25749.16424948154,68009.47877688185,77341.75707652327,77341.75707652327,25749.16424948154,103090.92132600481,103090.92132600481,103090.92132600481,127884.14546576205,127884.14546576205,0.0,0.0,91515.32483504066,56433.882285917825,38979.38061013649,24793.22413975724,63772.604749893726,21074.240518793653,1535.025882560181,0.0,0.8868397598870108,2.815980665160095,0.0014959128700940735,0.0,-0.0172785880072297,354537.82955556177,1554955.6114787948,4.385866561624867,1554955.6114787948,4.385866561624867,0.85,0.0955752791561907,4.028046144702076,101325.0,128381.35573007925,1.2670254698256032,1.0,0.0,4.028046144703353,1.2847266993158415,1.2850162219754668,3.1353330999092184,22719.53238554802,2316.7475524820425,19311.60427590986,1969.235597875917,0.85,0.8500000769467441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.062374758172,4632.441516551485,5.560098777729401,4.995133052117342,-2.328803207282084,7.323936259399426,3.4982635084823857,3.5,0.9995038595663959,0.6,0.0002253456612347185,0.9659087687758436,0.0002332991153194655,198.92928469174032,0.0,0.0,0.0,0.001609753656960304,7.86027322267043e-05,0.00014674292900801418,0.0005910872894530219,0.09557527915618513,0.07170363568560016,0.023871643470584968,0.09557527915732812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6517154481,579.5942563678176,0.0,0.09557527915618513,0.07170363568560434,0.023871643470586363,0.3753961189665498,0.3753961189665498,0.12497718992783587,0.0,4.991282311766099,4.989374383836889,4.997013280062504,4.991270311705989,4.9893430381978305,4.997059390556615,24793.22413975724,21074.240518793653,0.85,1.0664372114578742,0.6626719214800575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663696809155687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.270127433814,1535.025882560181,0.3753961189665498,0.12497718992783587,6.112871282664199,3.4982635084823857
4518.0,-30.005500200448637,4.99514001196074,35.00489814291549,24.106393090356164,5.003231013510198,-26.5046742294241,-40.02840084778143,1.502405042485618,-0.017285228510047546,-5.008556062280271,40.009795092811366,42260.31211113331,25749.164818792207,25749.164818792207,68009.47692992551,77341.75120495632,77341.75120495632,25749.164818792207,103090.91602374853,103090.91602374853,103090.91602374853,127884.14419600704,127884.14419600704,0.0,0.0,91515.32153509218,56433.882441269176,38979.37677091445,24793.228172258507,63772.60494317296,21074.24394641973,1535.0262841151725,0.0,0.8868397237910349,2.8159799163356194,0.0014959128700940735,0.0,-0.017285228510047546,354537.73056952184,1554955.6073430905,4.385867774482684,1554955.6073430905,4.385867774482684,0.85,0.09557527485281489,4.028046144702076,101325.0,128381.35600845968,1.2670254725730046,1.0,0.0,4.028046144699582,1.2847267392943764,1.2850162619630112,3.135333002342927,22719.531566305053,2316.747468942509,19311.599386721216,1969.235099317424,0.85,0.8499998923992745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.057591377569,4632.441516551485,5.560104643642054,4.99514001196074,-2.328809017428629,7.323949029389369,3.4982574862788773,3.5,0.999502138936822,0.6,0.0002253456612347185,0.9659102027802247,0.00023329876896019476,198.9292963614172,0.0,0.0,0.0,0.001609753656960304,7.860261352738969e-05,0.0001467430477073288,0.0005910877675793385,0.09557527485276975,0.07170363150613825,0.023871643346631496,0.0955752748539033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6512417265,579.5942565227871,0.0,0.09557527485276975,0.07170363150617212,0.023871643346642775,0.37539608220441806,0.37539608220441806,0.12497718432468323,0.0,4.991282739419034,4.989369997351673,4.997028168192401,4.991270833770216,4.989338835840272,4.9970741036091795,24793.228172258507,21074.24394641973,0.85,1.066437179264168,0.6626718815828676,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663696479026079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.269659052316,1535.0262841151725,0.37539608220441806,0.12497718432468323,6.112871282664199,3.4982574862788773
4519.0,-30.005514451852658,4.99514696688442,35.00489809871289,24.10638373056429,5.00322310086954,-26.50468784695873,-40.02841418897731,1.5023964959755634,-0.01729177478927113,-5.008563214502203,40.009794998335295,42260.30973711348,25749.16540915842,25749.16540915842,68009.4751462719,77341.74533688996,77341.74533688996,25749.16540915842,103090.91074604838,103090.91074604838,103090.91074604838,127884.14295466838,127884.14295466838,0.0,0.0,91515.31823333247,56433.882633555775,38979.37288864077,24793.23220862,63772.60509726077,21074.247377327,1535.0266856565877,0.0,0.8868396877426137,2.8159791674832375,0.0014959128700940735,0.0,-0.01729177478927113,354537.6317267078,1554955.6032688306,4.385868985742688,1554955.6032688306,4.385868985742688,0.85,0.0955752705526616,4.028046144702076,101325.0,128381.35634251624,1.2670254758698865,1.0,0.0,4.0280461447027935,1.2847267792719268,1.2850163019495708,3.135332904779044,22719.530746612432,2316.747385357123,19311.603483718798,1969.23551709491,0.85,0.8500001033955435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.052816076752,4632.441516551485,5.560110504412712,4.99514696688442,-2.3288148172222827,7.323961784106702,3.4982514742518314,3.5,0.999500421214809,0.6,0.0002253456612347185,0.9659116355759108,0.00023329842289389072,198.92930802124067,0.0,0.0,0.0,0.001609753656960304,7.86024948282404e-05,0.00014674316640647808,0.0005910882457049892,0.09557527055264706,0.07170362732458359,0.023871643228063462,0.09557527055379775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6507749371,579.594256675489,0.0,0.09557527055264706,0.07170362732459451,0.023871643228067098,0.37539604544485516,0.37539604544485516,0.1249771787542277,0.0,4.991283198804695,4.989365649655042,4.997043066857486,4.991271439712932,4.98933466292857,4.997089064042541,24793.23220862,21074.247377327,0.85,1.0664371487184725,0.6626718427553886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663696149121364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.269190443312,1535.0266856565877,0.37539604544485516,0.1249771787542277,6.112871282664199,3.4982514742518314
4520.0,-30.00552869134994,4.995153916952976,35.004898054227475,24.106374370772414,5.003215208810278,-26.50470145172183,-40.028423723392166,1.5023879691821742,-0.017298336004614612,-5.008570345262971,40.00979490169235,42260.29171858868,25749.16599177325,25749.16599177325,68009.45771036194,77341.7394626555,77341.7394626555,25749.16599177325,103090.90545442875,103090.90545442875,103090.90545442875,127884.14167656565,127884.14167656565,0.0,0.0,91515.31492890554,56433.86718483885,38979.386382296325,24793.2362221369,63772.62260443323,21074.250788816364,1535.0270853955992,0.0,0.8868396518109867,2.815978421327533,0.0014959128700940735,0.0,-0.017298336004614612,354537.5331799515,1554955.5991014803,4.385870193078363,1554955.5991014803,4.385870193078363,0.85,0.09557526624459799,4.028046144702076,101325.0,128381.35662089674,1.2670254786172883,1.0,0.0,4.028046144706033,1.284726819157252,1.2850163418438847,3.1353328074402396,22719.529926257645,2316.7473017042157,19311.60306769977,1969.2354746727751,0.85,0.8500001157761969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.048048807411,4632.441516551485,5.560116353878943,4.995153916952976,-2.328820598531924,7.3239745154849,3.4982454723404093,3.5,0.9994987063829741,0.6,0.0002253456612347185,0.9659130671768102,0.00023329807711719154,198.92931967132395,0.0,0.0,0.0,0.001609753656960304,7.860240999884552e-05,0.00014674325123587297,0.0005910885874017062,0.09557526624461844,0.07170362313190606,0.023871643112712383,0.0955752662455692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6502974416,579.5942568316943,0.0,0.09557526624461844,0.07170362313189071,0.02387164311270727,0.37539600868677614,0.37539600868677614,0.12497717322049443,0.0,4.991283672046336,4.989361332209512,4.997057930131689,4.991272009258353,4.989330507365764,4.997103826635225,24793.2362221369,21074.250788816364,0.85,1.06643658254748,0.6626713782922095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663695819449863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.268721600172,1535.0270853955992,0.37539600868677614,0.12497717322049443,6.112871282664199,3.4982454723404093
4521.0,-30.00554283425553,4.995160862227504,35.00489800948854,24.106365080829733,5.003207347405673,-26.50471496648434,-40.02843702966345,1.5023794796344687,-0.01730480210500218,-5.008577454638335,40.00979480533739,42260.2897214244,25749.166567056644,25749.166567056644,68009.45628848104,77341.73361167689,77341.73361167689,25749.166567056644,103090.90017873353,103090.90017873353,103090.90017873353,127884.14040664773,127884.14040664773,0.0,0.0,91515.31162104991,56433.867730797196,38979.382100280796,24793.240227914193,63772.62232819499,21074.254193727065,1535.0274842040756,0.0,0.8868396159872385,2.8159776764206113,0.0014959128700940735,0.0,-0.01730480210500218,354537.4349289649,1554955.5949459875,4.3858713967892795,1554955.5949459875,4.3858713967892795,0.8500000000000001,0.09557526193237885,4.028046144702076,101325.0,128381.35684360113,1.2670254808152097,1.0,0.0,4.028046144704459,1.2847268588683576,1.2850163815639393,3.1353327105266184,22719.529105051653,2316.747217964509,19311.602614244664,1969.235428433223,0.85,0.8500001265409484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.04328957853,4632.441516551485,5.5601221921205735,4.995160862227504,-2.328826361392044,7.3239872236195485,3.4982394805558976,3.5,0.9994969944445422,0.6,0.0002253456612347185,0.9659144890689116,0.0002332977336864874,198.9293312423818,0.0,0.0,0.0,0.001609753656960304,7.860229161070984e-05,0.00014674336962400866,0.0005910890642745798,0.09557526193237052,0.07170361893074341,0.02387164300162711,0.09557526193339992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6498213682,579.5942569874344,0.0,0.09557526193237052,0.07170361893074965,0.023871643001629195,0.375395971928821,0.375395971928821,0.12497716772392435,0.0,4.991284171171628,4.98935707231891,4.997072724150939,4.9912726525333255,4.989326518313703,4.997118384254691,24793.240227914193,21074.254193727065,0.85,1.066436564870767,0.6626713498456905,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369549000851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.268252520513,1535.0274842040756,0.375395971928821,0.12497716772392435,6.112871282664199,3.4982394805558976
4522.0,-30.005556967182983,4.995167802652613,35.004897964538785,24.10635579088705,5.003199493576561,-26.50472847150851,-40.028450335934735,1.5023709979021371,-0.01731117882206945,-5.008584548090278,40.00979470971876,42260.28775874243,25749.16714898694,25749.16714898694,68009.45490772938,77341.72777277009,77341.72777277009,25749.16714898694,103090.89492175702,103090.89492175702,103090.89492175702,127884.13915269426,127884.13915269426,0.0,0.0,91515.30832429469,56433.86831026716,38979.37779336392,24793.244230937238,63772.62202430116,21074.25759629665,1535.027882491759,0.0,0.8868395802419216,2.8159769322006114,0.0014959128700940735,0.0,-0.01731117882206945,354537.33689831174,1554955.5908223006,4.385872597864897,1554955.5908223006,4.385872597864897,0.85,0.09557525761944219,4.028046144702076,101325.0,128381.3570106294,1.2670254824636507,1.0,0.0,4.028046144701605,1.2847268985429081,1.2850164212474309,3.1353326137022144,22719.52828660144,2316.747134505814,19311.597659735024,1969.2349232138422,0.85,0.8499999390886914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.038538398336,4632.441516551485,5.560128022146064,4.995167802652613,-2.3288321098121076,7.323999912464721,3.498233498908635,3.5,0.9994952854024672,0.6,0.0002253456612347185,0.9659159099600948,0.00023329739049854584,198.92934280527743,0.0,0.0,0.0,0.001609753656960304,7.86021732227399e-05,0.0001467434880119786,0.0005910895411467857,0.0955752576194234,0.07170361472401184,0.023871642895411556,0.09557525762055846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.649348934,579.594257141982,0.0,0.0955752576194234,0.07170361472402594,0.02387164289541625,0.3753959351715783,0.3753959351715783,0.12497716226279221,0.0,4.991284707772763,4.9893528790177015,4.997087468191808,4.991273369268185,4.989322621604288,4.997132958613349,24793.244230937238,21074.25759629665,0.85,1.0664365483014597,0.6626713222272521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369516079441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.267784901258,1535.027882491759,0.3753959351715783,0.12497716226279221,6.112871282664199,3.498233498908635
4523.0,-30.005571090273698,4.995174738233363,35.00489791934094,24.10634650094437,5.003191658965183,-26.504741965761195,-40.02846364220602,1.5023625344527036,-0.017317553734642388,-5.008591622852238,40.00979461259335,42260.28582934327,25749.16773030998,25749.16773030998,68009.45355965325,77341.72192716233,77341.72192716233,25749.16773030998,103090.88965747232,103090.88965747232,103090.88965747232,127884.13787374139,127884.13787374139,0.0,0.0,91515.30502462335,56433.8689268043,38979.37344202116,24793.24821626908,63772.62165829024,21074.260983828717,1535.0282793371673,0.0,0.8868395445968241,2.8159761901308804,0.0014959128700940735,0.0,-0.017317553734642388,354537.2391250559,1554955.586633422,4.385873795573115,1554955.586633422,4.385873795573115,0.85,0.09557525330087946,4.028046144702076,101325.0,128381.35723333375,1.2670254846615716,1.0,0.0,4.028046144701549,1.2847269381319397,1.2850164608453842,3.1353325170865225,22719.527467427273,2316.747050973296,19311.601673247405,1969.2353324782068,0.85,0.8500001463909946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.033795247227,4632.441516551485,5.560133842412472,4.995174738233363,-2.3288378417752083,7.324012580008571,3.4982275273739223,3.5,0.9994935792496921,0.6,0.0002253456612347185,0.9659173298645541,0.00023329704754993639,198.92935436012635,0.0,0.0,0.0,0.001609753656960304,7.860205483493461e-05,0.00014674360639978386,0.0005910900180183282,0.09557525330089225,0.07170361050813387,0.02387164279275839,0.09557525330168536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6488690546,579.594257298966,0.0,0.09557525330089225,0.07170361050812427,0.023871642792755197,0.37539589841610543,0.37539589841610543,0.12497715683684107,0.0,4.991285269890682,4.989348739019363,4.997102154285471,4.991274069117594,4.989318730481273,4.997147448583007,24793.24821626908,21074.260983828717,0.85,1.0664365332832797,0.66267129577618,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369483181019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.26731701047,1535.0282793371673,0.37539589841610543,0.12497715683684107,6.112871282664199,3.4982275273739223
