time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4524.0,-30.005585210293333,4.995181668886133,35.0048978738855,24.106337245926284,5.003183845207352,-26.504755455163856,-40.0284769834019,1.5023540900778982,-0.017323913335076213,-5.0085986831571745,40.00979451469454,42260.283909431004,25749.168321667563,25749.168321667563,68009.45223109856,77341.71607139209,77341.71607139209,25749.168321667563,103090.88439305965,103090.88439305965,103090.88439305965,127884.13658349038,127884.13658349038,0.0,0.0,91515.3017219915,56433.869560030624,38979.36906884542,24793.252190430732,63772.62125927616,21074.26436186612,1535.0286752102597,0.0,0.8868395090282056,2.815975449551289,0.0014959128700940735,0.0,-0.017323913335076213,354537.14155204326,1554955.5824114974,4.385874990711635,1554955.5824114974,4.385874990711635,0.8499999999999999,0.09557524898010915,4.028046144702076,101325.0,128381.35734468595,1.2670254857605325,1.0,0.0,4.028046144703781,1.2847269776317498,1.2850165003540959,3.135332420688579,22719.526647518134,2316.746967365832,19311.596681189258,1969.2348234299438,0.85,0.8499999573406096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.029060120013,4632.441516551485,5.560139655223901,4.995181668886133,-2.3288435604053985,7.324025229291531,3.4982215659452027,3.5,0.9994918759843436,0.6,0.0002253456612347185,0.9659187494625148,0.00023329670467636332,198.92936591246408,0.0,0.0,0.0,0.001609753656960304,7.860193613656544e-05,0.00014674372509815303,0.0005910904961408366,0.09557524898011252,0.07170360628571935,0.023871642694393166,0.09557524898107822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.648385353,579.5942574572015,0.0,0.09557524898011252,0.07170360628571683,0.023871642694392316,0.37539586166248656,0.37539586166248656,0.12497715144534864,0.0,4.991285854243188,4.989344638219336,4.9971168116537115,4.991274769822098,4.989314813892861,4.997162018467861,24793.252190430732,21074.26436186612,0.85,1.0664365191231047,0.6626712698168097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663694503055611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.266848845647,1535.0286752102597,0.37539586166248656,0.12497715144534864,6.112871282664199,3.4982215659452027
4525.0,-30.005599320713912,4.9951885945504015,35.00489782817542,24.1063279909082,5.003176039023943,-26.504768935167583,-40.02849025474859,1.5023456534775785,-0.017330237618125466,-5.008605728065364,40.009794416366816,42260.282022672596,25749.168920287804,25749.168920287804,68009.4509429604,77341.71021290752,77341.71021290752,25749.168920287804,103090.87913319533,103090.87913319533,103090.87913319533,127884.13528820498,127884.13528820498,0.0,0.0,91515.2984158359,56433.87022560062,38979.36465581698,24793.256155009658,63772.62081082664,21074.26773175821,1535.0290701811039,0.0,0.8868394735398831,2.815974710312419,0.0014959128700940735,0.0,-0.017330237618125466,354537.0441926951,1554955.5781699205,4.3858761831522,1554955.5781699205,4.3858761831522,0.85,0.09557524465719121,4.028046144702076,101325.0,128381.35745603812,1.267025486859493,1.0,0.0,4.028046144701096,1.2847270170951959,1.2850165398264353,3.135332324379386,22719.525826734192,2316.746883669163,19311.596174516133,1969.234771763664,0.85,0.8499999657471755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.02433299026,4632.441516551485,5.5601454600134925,4.9951885945504015,-2.328849265044283,7.324037859594684,3.4982156145891774,3.5,0.9994901755969078,0.6,0.0002253456612347185,0.9659201680976552,0.00023329636203634572,198.92937745694962,0.0,0.0,0.0,0.001609753656960304,7.860181805981827e-05,0.00014674384317490022,0.0005910909717594229,0.0955752446571139,0.07170360205658899,0.023871642600524913,0.09557524465843974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6478995323,579.5942576161269,0.0,0.0955752446571139,0.07170360205664698,0.023871642600544224,0.375395824909969,0.375395824909969,0.12497714608947123,0.0,4.991286460023446,4.989340571680202,4.997131451900714,4.991275490447265,4.98931091353279,4.9971766193629605,24793.256155009658,21074.26773175821,0.85,1.066436506423372,0.6626712448910065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663694174534628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.26638027158,1535.0290701811039,0.375395824909969,0.12497714608947123,6.112871282664199,3.4982156145891774
4526.0,-30.005613421654637,4.995195515226437,35.00489778217436,24.10631877081471,5.0031682542741605,-26.504782404498254,-40.028499824088044,1.5023372371178394,-0.017336563920707704,-5.008612754803265,40.00979431647117,42260.26448286063,25749.169518875748,25749.169518875748,68009.43400173637,77341.7043465376,77341.7043465376,25749.169518875748,103090.87386541335,103090.87386541335,103090.87386541335,127884.13396729725,127884.13396729725,0.0,0.0,91515.29510662465,56433.855242947895,38979.3776263075,24793.260101883905,63772.6377281914,21074.27108660132,1535.029463720217,0.0,0.8868394381493491,2.8159739732153053,0.0014959128700940735,0.0,-0.017336563920707704,354536.9470837885,1554955.5738616085,4.385877372307045,1554955.5738616085,4.385877372307045,0.85,0.09557524032886378,4.028046144702076,101325.0,128381.35756739034,1.267025487958454,1.0,0.0,4.028046144702878,1.284727056463966,1.2850165792040773,3.135332228301253,22719.525005191652,2316.746799895138,19311.595647498914,1969.2347180228637,0.85,0.8499999732866779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.019613836959,4632.441516551485,5.560151255231171,4.995195515226437,-2.3288549536718444,7.324050468898282,3.4982096732793755,3.5,0.9994884780798216,0.6,0.0002253456612347185,0.9659215857819551,0.00023329601962698813,198.92938899368053,0.0,0.0,0.0,0.001609753656960304,7.860173292037026e-05,0.00014674392831434823,0.0005910913147050482,0.09557524032885042,0.0717035978181851,0.023871642510665328,0.09557524032987558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6474059649,579.5942577775888,0.0,0.09557524032885042,0.07170359781819512,0.023871642510668666,0.375395788157677,0.375395788157677,0.12497714077081873,0.0,4.991287077806476,4.989336531543131,4.997146060894067,4.991276190882559,4.989307013648158,4.997191137989944,24793.260101883905,21074.27108660132,0.85,1.066435957872761,0.6626707940634391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369384625012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.265911419145,1535.029463720217,0.375395788157677,0.12497714077081873,6.112871282664199,3.4982096732793755
4527.0,-30.00562742850961,4.995202430988762,35.00489773591903,24.10630955072122,5.003160487759812,-26.50479578732548,-40.02851309543473,1.5023288465756883,-0.017342784457014204,-5.008619759853388,40.00979421706289,42260.26295638472,25749.170108521073,25749.170108521073,68009.4330649058,77341.6985075901,77341.6985075901,25749.170108521073,103090.86861611117,103090.86861611117,103090.86861611117,127884.13265825581,127884.13265825581,0.0,0.0,91515.29179413882,56433.85624293319,38979.37283467292,24793.26404214465,63772.63687681757,21074.27443582295,1535.0298563867311,0.0,0.8868394028670232,2.815973237255668,0.0014959128700940735,0.0,-0.017342784457014204,354536.8502740369,1554955.5695760867,4.38587855782606,1554955.5695760867,4.38587855782606,0.85,0.09557523599644843,4.028046144702076,101325.0,128381.3576230664,1.267025488507934,1.0,0.0,4.028046144701531,1.2847270957119732,1.2850166184609295,3.135332132517843,22719.524182836165,2316.7467160382157,19311.595094532182,1969.2346616359494,0.85,0.8499999797144273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.014902653587,4632.441516551485,5.560157038960664,4.995202430988762,-2.3288606236961447,7.324063054684906,3.4982037420075636,3.5,0.9994867834307325,0.6,0.0002253456612347185,0.965922994009253,0.00023329567950274908,198.92940045343616,0.0,0.0,0.0,0.001609753656960304,7.860161484390551e-05,0.000146744046390813,0.0005910917903224969,0.09557523599653243,0.07170359357130059,0.023871642425231845,0.09557523599723626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6469148081,579.5942579382645,0.0,0.09557523599653243,0.07170359357123757,0.023871642425210865,0.3753957514044562,0.3753957514044562,0.12497713548981025,0.0,4.991287720672801,4.989332549154085,4.997160596850506,4.991276975396374,4.989303303567397,4.997205423114622,24793.26404214465,21074.27443582295,0.85,1.0664359574196685,0.6626707789739684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369351820207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.265442286276,1535.0298563867311,0.3753957514044562,0.12497713548981025,6.112871282664199,3.4982037420075636
4528.0,-30.00564142767843,4.995209341812712,35.00489768941018,24.10630036555233,5.003152749729648,-26.504809160389286,-40.02852636678142,1.50232048244057,-0.017348964185316618,-5.00862674783158,40.0097941171679,42260.26145509664,25749.170701125968,25749.170701125968,68009.43215622261,77341.69267015877,77341.69267015877,25749.170701125968,103090.86337128474,103090.86337128474,103090.86337128474,127884.13134312564,127884.13134312564,0.0,0.0,91515.28849157837,56433.857276516464,38979.36801673545,24793.267971840905,63772.63598857635,21074.27777606477,1535.0302480567707,0.0,0.8868393676738561,2.8159725027625355,0.0014959128700940735,0.0,-0.017348964185316618,354536.7537013802,1554955.5652681012,4.385879740349322,1554955.5652681012,4.385879740349322,0.85,0.09557523166074802,4.028046144702076,101325.0,128381.3576230664,1.267025488507934,1.0,0.0,4.028046144703016,1.2847271348364595,1.2850166575942328,3.1353320370358877,22719.523362944754,2316.746632432559,19311.594515023397,1969.234602542499,0.85,0.8499999848817408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.0101994514125,4632.441516551485,5.560162813758475,4.995209341812712,-2.3288662784974017,7.324075620310114,3.498197820787909,3.5,0.9994850916536883,0.6,0.0002253456612347185,0.9659244014660137,0.0002332953395656061,198.92941190690473,0.0,0.0,0.0,0.001609753656960304,7.860149676760474e-05,0.00014674416446711373,0.0005910922659392848,0.09557523166072467,0.07170358931672484,0.02387164234399983,0.09557523166192336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6464212436,579.5942580997261,0.0,0.09557523166072467,0.07170358931674237,0.023871642344005663,0.37539571465130234,0.37539571465130234,0.12497713024422542,0.0,4.991288390160662,4.98932862346993,4.997175069061768,4.99127778364624,4.989299636980775,4.997219672622521,24793.267971840905,21074.27777606477,0.85,1.0664359580244605,0.6626707646625546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663693190386953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.264974568225,1535.0302480567707,0.37539571465130234,0.12497713024422542,6.112871282664199,3.498197820787909
4529.0,-30.00565534110997,4.995216247711769,35.00489764269843,24.106291215308033,5.003145028675372,-26.50482245459049,-40.028539673052705,1.5023121421559003,-0.01735502934309352,-5.0086337169818975,40.009794018240434,42260.26025303343,25749.17129211314,25749.17129211314,68009.43154514657,77341.6868571058,77341.6868571058,25749.17129211314,103090.85814921894,103090.85814921894,103090.85814921894,127884.13004807105,127884.13004807105,0.0,0.0,91515.28518556384,56433.85858149159,38979.362893413614,24793.271898852105,63772.634792265715,21074.28111402429,1535.0306391466152,0.0,0.8868393325724664,2.8159717689505626,0.0014959128700940735,0.0,-0.01735502934309352,354536.6573875433,1554955.5610017397,4.385880919788842,1554955.5610017397,4.385880919788842,0.85,0.09557522732279192,4.028046144702076,101325.0,128381.3576230664,1.267025488507934,1.0,0.0,4.028046144702763,1.2847271738493844,1.2850166966159495,3.1353319418261996,22719.522542195835,2316.746548739461,19311.59391154223,1969.234541004546,0.85,0.8499999890259916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.005504218037,4632.441516551485,5.560168578651039,4.995216247711769,-2.328871916792688,7.324088164504458,3.498191909604782,3.5,0.9994834027442234,0.6,0.0002253456612347185,0.9659258003050594,0.00023329500171084534,198.9294232902283,0.0,0.0,0.0,0.001609753656960304,7.860137838074109e-05,0.0001467442828539774,0.0005910927428070346,0.09557522732282633,0.07170358505572513,0.023871642267101197,0.09557522732348299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6459324603,579.5942582596236,0.0,0.09557522732282633,0.07170358505569932,0.023871642267092603,0.3753956778989872,0.3753956778989872,0.12497712503280294,0.0,4.9912890993493875,4.989324775203727,4.997189467676321,4.991278687638783,4.98929613438861,4.997233812854404,24793.271898852105,21074.28111402429,0.85,1.0664359684476246,0.6626707582443923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369286280592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.26450653726,1535.0306391466152,0.3753956778989872,0.12497712503280294,6.112871282664199,3.498191909604782
4530.0,-30.00566924850373,4.995223148684029,35.00489759578244,24.106282099988334,5.00313732437323,-26.504835741682427,-40.02854917254297,1.5023038175519117,-0.017361048308430327,-5.008640668032917,40.00979391886789,42260.243386146765,25749.17188332884,25749.17188332884,68009.4152694756,77341.68104883775,77341.68104883775,25749.17188332884,103090.8529321666,103090.8529321666,103090.8529321666,127884.12874721113,127884.12874721113,0.0,0.0,91515.28188867235,56433.84422598125,38979.37518076789,24793.275815044522,63772.650995812415,21074.284442787844,1535.0310291997055,0.0,0.8868392975653878,2.8159710366595085,0.0014959128700940735,0.0,-0.017361048308430327,354536.5613256162,1554955.556716514,4.38588209605948,1554955.556716514,4.38588209605948,0.85,0.09557522298097301,4.028046144702076,101325.0,128381.35756739034,1.267025487958454,1.0,0.0,4.028046144700679,1.284727212788963,1.2850167355643034,3.1353318467955162,22719.521723711794,2316.7464652773165,19311.593292300247,1969.234477859437,0.85,0.849999992391795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.00081695017,4632.441516551485,5.560174334040915,4.995223148684029,-2.328877539117555,7.324100687801584,3.498186008454019,3.5,0.9994817167011483,0.6,0.0002253456612347185,0.9659271985392567,0.0002332946640031486,198.92943466861334,0.0,0.0,0.0,0.001609753656960304,7.860129386318593e-05,0.00014674436737153256,0.0005910930832476468,0.09557522298094286,0.07170358078720765,0.02387164219373521,0.09557522298226342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6454414787,579.5942584202403,0.0,0.09557522298094286,0.07170358078723027,0.02387164219374274,0.3753956411494226,0.3753956411494226,0.1249771198538936,0.0,4.991289846290158,4.989321001294229,4.997203794088534,4.99127961972448,4.989292692044273,4.997247884593605,24793.275815044522,21074.284442787844,0.85,1.0664354422704083,0.6626703253863753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663692535458353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.264039757258,1535.0310291997055,0.3753956411494226,0.1249771198538936,6.112871282664199,3.498186008454019
4531.0,-30.00568314998078,4.995230044684601,35.00489754865202,24.10627294974404,5.003129628953237,-26.50484902256275,-40.02856247881425,1.5022955015352253,-0.017367041335546674,-5.008647603053624,40.00979381879015,42260.24222439104,25749.1724799313,25749.1724799313,68009.41470432235,77341.67523630954,77341.67523630954,25749.1724799313,103090.84771624085,103090.84771624085,103090.84771624085,127884.12743570658,127884.12743570658,0.0,0.0,91515.2785887142,56433.845576795815,38979.370013242646,24793.27971946573,63772.64973270838,21074.287761545867,1535.0314182108136,0.0,0.8868392626421023,2.815970305892167,0.0014959128700940735,0.0,-0.017367041335546674,354536.46548443276,1554955.552401034,4.385883269514656,1554955.552401034,4.385883269514656,0.8499999999999999,0.09557521863590385,4.028046144702076,101325.0,128381.35751171423,1.2670254874089735,1.0,0.0,4.028046144702497,1.2847272516883754,1.285016774472482,3.1353317518628634,22719.520904466423,2316.746381737538,19311.597157626275,1969.234872012999,0.85,0.8500001931743998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.99613764085,4632.441516551485,5.560180081050251,4.995230044684601,-2.3288831470022817,7.324113191686883,3.4981801173268363,3.5,0.9994800335219532,0.6,0.0002253456612347185,0.9659285961807795,0.00023329432643957426,198.929446042159,0.0,0.0,0.0,0.001609753656960304,7.860117547660501e-05,0.00014674448575811348,0.0005910935601142577,0.09557521863591759,0.07170357651205563,0.023871642123861964,0.0955752186369005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6449470135,579.5942585819967,0.0,0.09557521863591759,0.07170357651204531,0.02387164212385853,0.3753956044040038,0.3753956044040038,0.1249771147062136,0.0,4.991290626123202,4.989317289024882,4.997218067035817,4.991280561718099,4.989289256930874,4.997261974277933,24793.27971946573,21074.287761545867,0.85,1.0664354545306116,0.6626703202943153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663692208344328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.26357263443,1535.0314182108136,0.3753956044040038,0.1249771147062136,6.112871282664199,3.4981801173268363
4532.0,-30.00569704558921,4.995236935680434,35.00489750126773,24.10626383442434,5.003121962382242,-26.504862295276173,-40.02857575016094,1.5022872120691915,-0.017373045521878794,-5.008654521575197,40.00979371713492,42260.2410814342,25749.17308050006,25749.17308050006,68009.41416193426,77341.66941065527,77341.66941065527,25749.17308050006,103090.84249115533,103090.84249115533,103090.84249115533,127884.1260980142,127884.1260980142,0.0,0.0,91515.27528493539,56433.8469557142,38979.36481024576,24793.283606858862,63772.64841710462,21074.29106583003,1535.0318058671146,0.0,0.8868392278084885,2.8159695771965163,0.0014959128700940735,0.0,-0.017373045521878794,354536.3698711813,1554955.5480167984,4.385884439956843,1554955.5480167984,4.385884439956843,0.85,0.09557521428615026,4.028046144702076,101325.0,128381.35740036206,1.267025486310013,1.0,0.0,4.028046144701682,1.2847272904635958,1.2850168132564408,3.1353316572333023,22719.520084272543,2316.746298101038,19311.596503066758,1969.2348052665038,0.85,0.8500001950496788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.991466272817,4632.441516551485,5.560185819392987,4.995236935680434,-2.3288887401212155,7.32412567580165,3.4981742362014825,3.5,0.9994783532004236,0.6,0.0002253456612347185,0.9659299932344558,0.00023329398901895506,198.9294574109044,0.0,0.0,0.0,0.001609753656960304,7.860105740091437e-05,0.00014674460383380411,0.0005910940357285882,0.09557521428613498,0.07170357222906704,0.023871642057067946,0.09557521428714914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6444447519,579.594258746303,0.0,0.09557521428613498,0.0717035722290785,0.023871642057071766,0.3753955676631254,0.3753955676631254,0.12497710958982446,0.0,4.991291426581256,4.989313618581832,4.997232296922107,4.991281476053302,4.989285785171603,4.997276063297534,24793.283606858862,21074.29106583003,0.85,1.0664354680257138,0.6626703160425665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663691881465977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.26310516656,1535.0318058671146,0.3753955676631254,0.12497710958982446,6.112871282664199,3.4981742362014825
4533.0,-30.005710857244058,4.995243821675816,35.00489745367998,24.106254754029237,5.003114313915124,-26.504875490618286,-40.02858902150763,1.5022789472893725,-0.017378939360867207,-5.008661421894377,40.009793616440184,42260.2402313864,25749.173680554173,25749.173680554173,68009.41391194057,77341.66360789449,77341.66360789449,25749.173680554173,103090.83728844866,103090.83728844866,103090.83728844866,127884.1247803312,127884.1247803312,0.0,0.0,91515.27197740051,56433.84860089242,38979.35930723121,24793.287491882536,63772.64679911375,21074.294368100156,1535.0321929736933,0.0,0.886839193063958,2.815968849175673,0.0014959128700940735,0.0,-0.017378939360867207,354536.2745094312,1554955.5436741894,4.385885607405809,1554955.5436741894,4.385885607405809,0.85,0.09557520993467962,4.028046144702076,101325.0,128381.35723333375,1.2670254846615716,1.0,0.0,4.028046144702938,1.2847273291233448,1.285016851924902,3.135331562885551,22719.519263146176,2316.746214369451,19311.591330495616,1969.234277811038,0.85,0.8499999980994918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.986802831584,4632.441516551485,5.560191548118863,4.995243821675816,-2.3288943172335226,7.324138138909339,3.4981683650596995,3.5,0.9994766757313427,0.6,0.0002253456612347185,0.9659313818496619,0.0002332936536373879,198.9294687109642,0.0,0.0,0.0,0.001609753656960304,7.860093932538744e-05,0.00014674472190933106,0.0005910945113422592,0.09557520993467429,0.0717035679404193,0.023871641994254997,0.09557520993566201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.643947238,579.594258909056,0.0,0.09557520993467429,0.07170356794042329,0.02387164199425633,0.37539553092594174,0.37539553092594174,0.12497710450537095,0.0,4.991292261321632,4.989310011193311,4.997246474662177,4.9912824825335065,4.989282464613723,4.997290067068491,24793.287491882536,21074.294368100156,0.85,1.0664354911624228,0.6626703195259835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663691554824872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.26263735287,1535.0321929736933,0.37539553092594174,0.12497710450537095,6.112871282664199,3.4981683650596995
4534.0,-30.00572466464856,4.995250702679696,35.004897405895825,24.106245673634135,5.003106669956921,-26.504888681687035,-40.02859848607329,1.5022706869954159,-0.017384775000323316,-5.0086683038009765,40.00979351554386,42260.2237110022,25749.17427953437,25749.17427953437,68009.39799053657,77341.65781437776,77341.65781437776,25749.17427953437,103090.83209391213,103090.83209391213,103090.83209391213,127884.12346115067,127884.12346115067,0.0,0.0,91515.2686792029,56433.834575827444,38979.371225972725,24793.291367238537,63772.662593211266,21074.297662152756,1535.0325791047674,0.0,0.8868391584139523,2.8159681225415496,0.0014959128700940735,0.0,-0.017384775000323316,354536.17940237286,1554955.5393223774,4.385886771678711,1554955.5393223774,4.385886771678711,0.85,0.09557520557967718,4.028046144702076,101325.0,128381.35706630547,1.2670254830131307,1.0,0.0,4.028046144703108,1.284727367762113,1.2850168905723778,3.135331468589008,22719.51844433788,2316.7461308742413,19311.590646614877,1969.2342080746105,0.85,0.8499999986323513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.98214731157,4632.441516551485,5.560197267113752,4.995250702679696,-2.3288998781857155,7.324150580865412,3.4981625038944406,3.5,0.9994750011126973,0.6,0.0002253456612347185,0.9659327700397025,0.00023329331835947152,198.92948000754782,0.0,0.0,0.0,0.001609753656960304,7.860085511899406e-05,0.00014674480611572444,0.0005910948505294974,0.09557520557964994,0.07170356364473747,0.02387164193491246,0.09557520558067784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6434487252,579.5942590721346,0.0,0.09557520557964994,0.07170356364475791,0.023871641934919266,0.3753954941930923,0.3753954941930923,0.12497709945278898,0.0,4.991293131374221,4.989306470644976,4.997260593009116,4.991283528800636,4.989279226393137,4.9973039828087735,24793.291367238537,21074.297662152756,0.85,1.066434977387573,0.6626698963561997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663691228420797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.262170757866,1535.0325791047674,0.3753954941930923,0.12497709945278898,6.112871282664199,3.4981625038944406
4535.0,-30.00573846781052,4.995257578679927,35.004897357863484,24.10623662816363,5.003099055212749,-26.504901866014208,-40.02861175741998,1.5022624534164304,-0.01739063229126714,-5.008675168303523,40.00979341274647,42260.22288864754,25749.174879972332,25749.174879972332,68009.39776861988,77341.65200667198,77341.65200667198,25749.174879972332,103090.82688664431,103090.82688664431,103090.82688664431,127884.12210976312,127884.12210976312,0.0,0.0,91515.26537693402,56433.83625890949,38979.36568669393,24793.29522311881,63772.66090981274,21074.300939650988,1535.032963717541,0.0,0.8868391238595501,2.815967398228045,0.0014959128700940735,0.0,-0.01739063229126714,354536.08453640423,1554955.5348888603,4.385887932739313,1554955.5348888603,4.385887932739313,0.85,0.09557520121903343,4.028046144702076,101325.0,128381.35689927719,1.2670254813646897,1.0,0.0,4.028046144703053,1.2847274062759197,1.2850169290948639,3.1353313745974343,22719.517624518852,2316.7460472759662,19311.59442908178,1969.234593778893,0.85,0.8500001957894013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.977499708316,4632.441516551485,5.560202976929634,4.995257578679927,-2.3289054237216447,7.324163002401571,3.4981566527000707,3.5,0.9994733293428774,0.6,0.0002253456612347185,0.9659341578053343,0.00023329298318502226,198.92949130066168,0.0,0.0,0.0,0.001609753656960304,7.86007370437473e-05,0.00014674492419097118,0.0005910953261420398,0.09557520121899267,0.07170355934058185,0.02387164187841082,0.09557520122021398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6429408228,579.5942592382847,0.0,0.09557520121899267,0.07170355934061243,0.023871641878420998,0.3753954574653603,0.3753954574653603,0.12497709443155289,0.0,4.991294022259012,4.989302976090187,4.9972746566056685,4.991284536012245,4.989275948812917,4.997317860405246,24793.29522311881,21074.300939650988,0.85,1.0664350020583073,0.6626699009535124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663690902253342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.26170378762,1535.032963717541,0.3753954574653603,0.12497709443155289,6.112871282664199,3.4981566527000707
4536.0,-30.005752266819957,4.995264449526129,35.0048973096011,24.10622761761772,5.003091460281987,-26.504915044625037,-40.02862499384207,1.5022542380870862,-0.017396455259017785,-5.008682022024425,40.0097933099814,42260.222079632054,25749.17549845578,25749.17549845578,68009.39757808784,77341.64618892041,77341.64618892041,25749.17549845578,103090.82168737618,103090.82168737618,103090.82168737618,127884.12076153717,127884.12076153717,0.0,0.0,91515.2620709507,56433.83796166236,38979.36012143149,24793.29907416098,63772.65919559247,21074.30421303683,1535.03334780671,0.0,0.8868390893595532,2.8159666747161283,0.0014959128700940735,0.0,-0.017396455259017785,354535.9898187201,1554955.5304573847,4.385889091971899,1554955.5304573847,4.385889091971899,0.8499999999999999,0.0955751968593057,4.028046144702076,101325.0,128381.35667657285,1.2670254791667688,1.0,0.0,4.028046144701612,1.284727444704364,1.2850169675319683,3.135331280814191,22719.51680377768,2316.745963583658,19311.59370000663,1969.234519433918,0.85,0.8500001944053495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.972860012317,4632.441516551485,5.5602086811597715,4.995264449526129,-2.328910958734831,7.32417540826096,3.498150811464607,3.5,0.9994716604184591,0.6,0.0002253456612347185,0.9659355451556325,0.00023329264811184744,198.92950259037943,0.0,0.0,0.0,0.001609753656960304,7.860061927938954e-05,0.00014674504195532896,0.0005910958005023072,0.09557519685932622,0.071703555032919,0.023871641826407212,0.09557519686020644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6424330776,579.5942594043868,0.0,0.09557519685932622,0.07170355503290361,0.023871641826402085,0.3753954207421521,0.3753954207421521,0.12497708944148421,0.0,4.99129493699661,4.989299513039043,4.997288721070845,4.991285566765384,4.989272632383916,4.9973319489513415,24793.29907416098,21074.30421303683,0.85,1.0664350277365913,0.6626699060802658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663690576323077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.261236442122,1535.03334780671,0.3753954207421521,0.12497708944148421,6.112871282664199,3.498150811464607
4537.0,-30.005765983574967,4.995271315301916,35.00489726114013,24.106218572147213,5.003083870501411,-26.504928148689565,-40.02863449333233,1.5022460356160305,-0.017402176377345313,-5.008688854094678,40.009793207672494,42260.205873415165,25749.176106905605,25749.176106905605,68009.38198032077,77341.64039887724,77341.64039887724,25749.176106905605,103090.81650578284,103090.81650578284,103090.81650578284,127884.11942398401,127884.11942398401,0.0,0.0,91515.25876146811,56433.824236006156,38979.37169495773,24793.30291820117,63772.6746131589,21074.307480470994,1535.0337310006532,0.0,0.8868390549682186,2.8159659523968403,0.0014959128700940735,0.0,-0.017402176377345313,354535.89540062885,1554955.52604523,4.385890247553399,1554955.52604523,4.385890247553399,0.85,0.09557519249562309,4.028046144702076,101325.0,128381.35639819235,1.267025476419367,1.0,0.0,4.028046144701756,1.2847274830726634,1.285017005908914,3.135331187177734,22719.515982167777,2316.745879802764,19311.588464808192,1969.2339855922453,0.85,0.8499999947166824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.968228180934,4632.441516551485,5.560214373791981,4.995271315301916,-2.328916475266999,7.3241877905689154,3.4981449801343443,3.5,0.9994699943240983,0.6,0.0002253456612347185,0.9659369242382096,0.0002332923150364485,198.92951381280164,0.0,0.0,0.0,0.001609753656960304,7.860053476258873e-05,0.00014674512647212974,0.0005910961409398808,0.09557519249561548,0.07170355071745049,0.023871641778164986,0.09557519249663654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6419275884,579.5942595697481,0.0,0.09557519249561548,0.0717035507174562,0.023871641778166888,0.3753953840221445,0.3753953840221445,0.12497708448577789,0.0,4.99129588275764,4.98929610846244,4.997302734099151,4.991286677717312,4.989269502804973,4.99734579733223,24793.30291820117,21074.307480470994,0.85,1.066434525333326,0.6626694917496084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663690250637127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.260768719705,1535.0337310006532,0.3753953840221445,0.12497708448577789,6.112871282664199,3.4981449801343443
4538.0,-30.005779697663453,4.99527817605058,35.00489721244448,24.1062095965259,5.003076306323929,-26.504941247795088,-40.02864776467902,1.5022378564555545,-0.017407888384752823,-5.0086956663121684,40.00979310391499,42260.20535992844,25749.176710160238,25749.176710160238,68009.38207008867,77341.6346078546,77341.6346078546,25749.176710160238,103090.81131801484,103090.81131801484,103090.81131801484,127884.11806235988,127884.11806235988,0.0,0.0,91515.25546028775,56433.82621236159,38979.36583102906,24793.306744345038,63772.672575374105,21074.31073269328,1535.0341127139861,0.0,0.8868390206826529,2.8159652322651816,0.0014959128700940735,0.0,-0.017407888384752823,354535.8012557191,1554955.5215710239,4.385891399581019,1554955.5215710239,4.385891399581019,0.8499999999999999,0.0955751881258681,4.028046144702076,101325.0,128381.3561198119,1.2670254736719655,1.0,0.0,4.028046144701946,1.2847275213319267,1.2850170441767996,3.1353310938073817,22719.515162618984,2316.745796232045,19311.59219257845,1969.2343657190224,0.85,0.8500001894561694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.963604227393,4632.441516551485,5.560220055855114,4.99527817605058,-2.328921974616071,7.324200150666652,3.4981391587259165,3.5,0.9994683310645476,0.6,0.0002253456612347185,0.9659383030548203,0.00023329198202623645,198.92952503304352,0.0,0.0,0.0,0.001609753656960304,7.86004166877875e-05,0.00014674524454693098,0.0005910966165506286,0.09557518812592332,0.07170354639283992,0.0238716417330834,0.09557518812651578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6414149406,579.5942597374536,0.0,0.09557518812592332,0.0717035463927985,0.023871641733069604,0.37539534730593616,0.37539534730593616,0.12497707956381728,0.0,4.991296851824529,4.989292758594786,4.9973166761038215,4.991287777927425,4.989266409692277,4.997359493163856,24793.306744345038,21074.31073269328,0.85,1.0664345608176782,0.6626695048726446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368992519153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.26030218515,1535.0341127139861,0.37539534730593616,0.12497707956381728,6.112871282664199,3.4981391587259165
4539.0,-30.005793409144673,4.995285031645106,35.00489716352264,24.10620058597999,5.003068759970088,-26.50495434277236,-40.02866100110111,1.5022296935977697,-0.017413573771307256,-5.00870246673323,40.00979299993522,42260.20485448916,25749.17732865685,25749.17732865685,68009.38218314601,77341.62880682223,77341.62880682223,25749.17732865685,103090.80613547908,103090.80613547908,103090.80613547908,127884.11669924113,127884.11669924113,0.0,0.0,91515.25215525548,56433.828202922516,38979.35994703663,24793.31056376204,63772.67051079867,21074.313979197734,1535.0344937705145,0.0,0.8868389864583831,2.815964513170294,0.0014959128700940735,0.0,-0.017413573771307256,354535.70727496163,1554955.5170863743,4.385892549549099,1554955.5170863743,4.385892549549099,0.85,0.09557518375623755,4.028046144702076,101325.0,128381.35578575535,1.2670254703750836,1.0,0.0,4.028046144700676,1.284727559514934,1.2850170823684115,3.135331000623135,22719.51434211392,2316.7457125638134,19311.58691756431,1969.233827817278,0.85,0.8499999879736636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.958988155373,4632.441516551485,5.5602257317578605,4.995285031645106,-2.328927462712435,7.324212494357541,3.4981333472439338,3.5,0.9994666706411239,0.6,0.0002253456612347185,0.9659396816114129,0.00023329164907977414,198.92953625115348,0.0,0.0,0.0,0.001609753656960304,7.860029892387292e-05,0.00014674536231084557,0.0005910970909091108,0.09557518375620827,0.07170354206381728,0.023871641692390994,0.09557518375728298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6409011944,579.594259905516,0.0,0.09557518375620827,0.07170354206383925,0.02387164169239831,0.3753953105938165,0.3753953105938165,0.12497707467388647,0.0,4.991297845634506,4.98928944858244,4.997330597453299,4.991288892961904,4.989263281358262,4.997373354147783,24793.31056376204,21074.313979197734,0.85,1.0664345971152318,0.6626695184002559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663689599984234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.259835246794,1535.0344937705145,0.3753953105938165,0.12497707467388647,6.112871282664199,3.4981333472439338
4540.0,-30.005807039853696,4.995291882151341,35.00489711439542,24.106191645283275,5.0030612307239695,-26.504967363341756,-40.02867046566678,1.502221554211992,-0.017419173716973546,-5.008709246407887,40.009792896109374,42260.18894593264,25749.177939251727,25749.177939251727,68009.36688518437,77341.62302737882,77341.62302737882,25749.177939251727,103090.80096663054,103090.80096663054,103090.80096663054,127884.11534125943,127884.11534125943,0.0,0.0,91515.24884604565,56433.814764599236,38979.37120160713,24793.31437462889,63772.68557623602,21074.317218434557,1535.0348738630207,0.0,0.8868389523390131,2.8159637953735377,0.0014959128700940735,0.0,-0.017419173716973546,354535.61358077114,1554955.512608739,4.385893695992506,1554955.512608739,4.385893695992506,0.85,0.09557517938243597,4.028046144702076,101325.0,128381.35545169875,1.2670254670782013,1.0,0.0,4.028046144704679,1.2847275975881496,1.2850171204502072,3.135330907706836,22719.513520571727,2316.745628789824,19311.59060535654,1969.234203867431,0.85,0.8500001810281091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.954379927797,4632.441516551485,5.560231396547074,4.995291882151341,-2.3289329330047117,7.324224815156053,3.4981275456417,3.5,0.9994650130404857,0.6,0.0002253456612347185,0.9659410520492503,0.00023329131809508063,198.92954740318052,0.0,0.0,0.0,0.001609753656960304,7.860021471811322e-05,0.00014674544651660526,0.0005910974300937965,0.09557517938243373,0.07170353772708958,0.023871641655344146,0.09557517938338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6403882095,579.5942600733299,0.0,0.09557517938243373,0.07170353772709126,0.023871641655344705,0.37539527388515237,0.37539527388515237,0.12497706981762109,0.0,4.991298868736408,4.989286197746253,4.9973444583259266,4.9912900726909015,4.989260306687754,4.997387012576041,24793.31437462889,21074.317218434557,0.85,1.0664341053017703,0.6626691123962999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663689275021264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.25936790353,1535.0348738630207,0.37539527388515237,0.12497706981762109,6.112871282664199,3.4981275456417
4541.0,-30.005820669381656,4.99529872753382,35.0048970650573,24.10618270458656,5.003053726591222,-26.504980380338413,-40.02868370208887,1.5022134375480043,-0.01742474353363832,-5.008716010068829,40.00979279171214,42260.18872493291,25749.178554102567,25749.178554102567,68009.36727903548,77341.61724637981,77341.61724637981,25749.178554102567,103090.79580048239,103090.79580048239,103090.79580048239,127884.11397513867,127884.11397513867,0.0,0.0,91515.24554496282,56433.8170235158,38979.36502383002,24793.318174656284,63772.6831984863,21074.320448457842,1535.0352529666704,0.0,0.8868389183032014,2.8159630790511545,0.0014959128700940735,0.0,-0.01742474353363832,354535.52010799927,1554955.5081066214,4.385894839628334,1554955.5081066214,4.385894839628334,0.85,0.09557517500595583,4.028046144702076,101325.0,128381.35506196613,1.2670254632318394,1.0,0.0,4.028046144703487,1.2847276355550825,1.2850171584256964,3.135330815049922,22719.51270104715,2316.7455452215745,19311.589777111658,1969.2341194099574,0.85,0.8500001752335814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.949779553638,4632.441516551485,5.560237052837236,4.99529872753382,-2.328938388962745,7.324237116496565,3.49812175393049,3.5,0.9994633582658542,0.6,0.0002253456612347185,0.9659424223704449,0.00023329098713949746,198.92955855424256,0.0,0.0,0.0,0.001609753656960304,7.860009695447864e-05,0.00014674556428023985,0.0005910979044511508,0.09557517500595408,0.07170353338386662,0.023871641622087457,0.09557517500694235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6398724001,579.5942602420681,0.0,0.09557517500595408,0.07170353338386794,0.023871641622087898,0.3753952371806361,0.3753952371806361,0.12497706499390003,0.0,4.991299919901962,4.989283000225953,4.997358271407563,4.9912912665352,4.989257352856441,4.997400664921145,24793.318174656284,21074.320448457842,0.85,1.066434151239378,0.6626691336383348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663688950299496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.258901721358,1535.0352529666704,0.3753952371806361,0.12497706499390003,6.112871282664199,3.49812175393049
4542.0,-30.005834297790418,4.9953055676865175,35.004897015519255,24.10617379881444,5.003046228985176,-26.50499339567533,-40.02869693851096,1.5022053268701483,-0.017430278499205087,-5.008722761155697,40.009792687212574,42260.188507455154,25749.179181676267,25749.179181676267,68009.36768913142,77341.61145956452,77341.61145956452,25749.179181676267,103090.79064124079,103090.79064124079,103090.79064124079,127884.112609384,127884.112609384,0.0,0.0,91515.2422402521,56433.81928814284,38979.35883567696,24793.32196814321,63772.68080382017,21074.323672921728,1535.0356314072696,0.0,0.886838884331777,2.815962363738858,0.0014959128700940735,0.0,-0.017430278499205087,354535.4268090187,1554955.5035995117,4.3858959811007425,1554955.5035995117,4.3858959811007425,0.85,0.09557517062941963,4.028046144702076,101325.0,128381.35467223346,1.267025459385477,1.0,0.0,4.028046144701699,1.2847276734940172,1.285017196373181,3.135330722461342,22719.51188062191,2316.7454615614824,19311.588942850052,1969.234034338949,0.85,0.8500001692079235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.945187017676,4632.441516551485,5.560242702474894,4.9953055676865175,-2.328943833140893,7.32424940082741,3.498115972091123,3.5,0.9994617063117495,0.6,0.0002253456612347185,0.9659437925812102,0.00023329065621152372,198.92956970439016,0.0,0.0,0.0,0.001609753656960304,7.859997919100684e-05,0.00014674568204371165,0.0005910983788078493,0.09557517062939201,0.07170352903615138,0.023871641593240633,0.09557517063043146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6393560859,579.5942604109717,0.0,0.09557517062939201,0.0717035290361721,0.023871641593247533,0.37539520048050534,0.37539520048050534,0.12497706020255568,0.0,4.991300999278735,4.9892798443484025,4.9973720723526185,4.99129248265649,4.989254387451751,4.997414441220997,24793.32196814321,21074.323672921728,0.85,1.066434197714603,0.6626691551113787,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663688625820606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.25843510848,1535.0356314072696,0.37539520048050534,0.12497706020255568,6.112871282664199,3.498115972091123
4543.0,-30.00584784686587,4.9953124027459905,35.004896965771934,24.10616489304232,5.003038747333686,-26.505006338016344,-40.028706403076626,1.5021972384841937,-0.01743575146014109,-5.008729488315644,40.00979258204086,42260.17288189323,25749.179792863182,25749.179792863182,68009.35267475642,77341.6056940776,77341.6056940776,25749.179792863182,103090.78548694079,103090.78548694079,103090.78548694079,127884.11123361264,127884.11123361264,0.0,0.0,91515.23893121208,56433.806119027846,38979.36979131582,24793.325746671846,63772.69553798766,21074.326884671067,1535.036008442802,0.0,0.8868388504842815,2.81596165040148,0.0014959128700940735,0.0,-0.01743575146014109,354535.33384029026,1554955.4990643328,4.385897118409087,1554955.4990643328,4.385897118409087,0.8499999999999999,0.09557516624594016,4.028046144702076,101325.0,128381.3542268247,1.2670254549896343,1.0,0.0,4.028046144700874,1.2847277113286795,1.2850172342163695,3.1353306301272403,22719.511059121884,2316.7453777917926,19311.58808618255,1969.2339469831747,0.85,0.8500001622362796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.940602287738,4632.441516551485,5.560248339212727,4.9953124027459905,-2.3289492572071224,7.3242616599531125,3.4981102000830764,3.5,0.9994600571665933,0.6,0.0002253456612347185,0.965945154817819,0.00023329032721036792,198.9295807896321,0.0,0.0,0.0,0.001609753656960304,7.859989498556402e-05,0.00014674576624915445,0.0005910987179912585,0.09557516624596556,0.0717035246785466,0.023871641567418955,0.09557516624681134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6388364522,579.5942605809613,0.0,0.09557516624596556,0.07170352467852754,0.023871641567412612,0.3753951637842777,0.3753951637842777,0.12497705544558514,0.0,4.991302104510282,4.989276749817805,4.997385792538694,4.991293736855482,4.989251583859186,4.997427883921944,24793.325746671846,21074.326884671067,0.85,1.066433715887783,0.6626687569873849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663688301589626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.257968063717,1535.036008442802,0.3753951637842777,0.12497705544558514,6.112871282664199,3.4981102000830764
4544.0,-30.00586139617016,4.995319232678572,35.004896915806576,24.106156022194796,5.003031291209819,-26.505019278009886,-40.02871963949872,1.502189173049541,-0.01744119854947712,-5.008736199443371,40.00979247619551,42260.172938922806,25749.18040809023,25749.18040809023,68009.35334701304,77341.59992605116,77341.59992605116,25749.18040809023,103090.7803341414,103090.7803341414,103090.7803341414,127884.10984790599,127884.10984790599,0.0,0.0,91515.23563006333,56433.80864293498,38979.363319031494,24793.329513764584,63772.69283279608,21074.330086699894,1535.036384453928,0.0,0.8868388167212381,2.8159609386047166,0.0014959128700940735,0.0,-0.01744119854947712,354535.2410942015,1554955.4944993826,4.385898252879816,1554955.4944993826,4.385898252879816,0.85,0.09557516185960227,4.028046144702076,101325.0,128381.35372573986,1.2670254500443114,1.0,0.0,4.028046144702299,1.2847277490559865,1.2850172719521786,3.1353305380551406,22719.510239580937,2316.745294221874,19311.58271324728,1969.2333990962543,0.85,0.8499999564076643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.936025389638,4632.441516551485,5.5602539674306435,4.995319232678572,-2.328954666937242,7.324273899615814,3.498104437938828,3.5,0.9994584108396651,0.6,0.0002253456612347185,0.9659465170795103,0.00023328999820408227,198.92959187506247,0.0,0.0,0.0,0.001609753656960304,7.859977722237252e-05,0.00014674588401234596,0.0005910991923468281,0.09557516185955947,0.07170352031437548,0.023871641545183998,0.09557516186078799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6383134886,579.5942607520403,0.0,0.09557516185955947,0.07170352031440759,0.023871641545194687,0.3753951270927902,0.3753951270927902,0.1249770507204149,0.0,4.991303235441251,4.989273710475061,4.997399449842476,4.991295000893899,4.989248795581204,4.9974413200118875,24793.329513764584,21074.330086699894,0.85,1.0664337716665806,0.6626687859915783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663687977600082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.257502153978,1535.036384453928,0.3753951270927902,0.1249770507204149,6.112871282664199,3.498104437938828
