time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4545.0,-30.00587494574465,4.995326057373366,35.00489686563589,24.106147151347272,5.003023840427991,-26.505032217712245,-40.02873284099621,1.502181112395581,-0.017446609310013628,-5.008742898293145,40.00979237028419,42260.172994680324,25749.181036624715,25749.181036624715,68009.35403130503,77341.59415198886,77341.59415198886,25749.181036624715,103090.77518861357,103090.77518861357,103090.77518861357,127884.10846327656,127884.10846327656,0.0,0.0,91515.23232515134,56433.81116784282,38979.35684145392,24793.333274662982,63772.6901161169,21074.333283463533,1535.0367598292419,0.0,0.8868387830203546,2.815960227754137,0.0014959128700940735,0.0,-0.017446609310013628,354535.14851663663,1554955.489932879,4.385899385261974,1554955.489932879,4.385899385261974,0.85,0.09557515747318181,4.028046144702076,101325.0,128381.35328033112,1.267025445648469,1.0,0.0,4.028046144701232,1.284727786760933,1.2850173096656223,3.1353304460376163,22719.509419105732,2316.7452105566867,19311.586321905237,1969.2337670769568,0.85,0.8500001459391268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.931456308582,4632.441516551485,5.560259589147528,4.995326057373366,-2.3289600651170463,7.324286122490412,3.4980986856397336,3.5,0.9994567673256382,0.6,0.0002253456612347185,0.9659478793704358,0.00023328966919166415,198.92960296071521,0.0,0.0,0.0,0.001609753656960304,7.859965977006391e-05,0.00014674600146465458,0.000591099665450147,0.09557515747323848,0.07170351594610068,0.023871641527137808,0.09557515747397863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6377902002,579.5942609232266,0.0,0.09557515747323848,0.07170351594605816,0.023871641527123653,0.37539509040638,0.37539509040638,0.12497704602601684,0.0,4.991304393100336,4.989270713836106,4.9974130858871035,4.991296288983108,4.989245993274892,4.997454894534428,24793.333274662982,21074.333283463533,0.85,1.0664338278262064,0.6626688150951964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663687653853568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.25703578802,1535.0367598292419,0.37539509040638,0.12497704602601684,6.112871282664199,3.4980986856397336
4546.0,-30.00588850184485,4.99533287681468,35.004896815212106,24.10613828049975,5.003016406661435,-26.505045161587837,-40.02874230556188,1.5021730664044166,-0.01745204205741402,-5.008749580538823,40.009792262570684,42260.15734160743,25749.181667042285,25749.181667042285,68009.33900864972,77341.58836418991,77341.58836418991,25749.181667042285,103090.7700312322,103090.7700312322,103090.7700312322,127884.10704827831,127884.10704827831,0.0,0.0,91515.22901602722,56433.79799344452,38979.367802869674,24793.33701704611,63772.70481991579,21074.33646448919,1535.0371337625083,0.0,0.8868387494106149,2.8159595191292377,0.0014959128700940735,0.0,-0.01745204205741402,354535.0561683972,1554955.4852862128,4.385900514581665,1554955.4852862128,4.385900514581665,0.85,0.09557515308195122,4.028046144702076,101325.0,128381.35272357019,1.2670254401536658,1.0,0.0,4.028046144702017,1.2847278243972946,1.2850173473104654,3.1353303541874764,22719.508597584823,2316.745126784868,19311.580929427117,1969.23321719722,0.85,0.8499999393243927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.9268950112255,4632.441516551485,5.560265201936398,4.99533287681468,-2.3289654486003473,7.324298325415027,3.498092943143794,3.5,0.9994551266125126,0.6,0.0002253456612347185,0.9659492423195427,0.00023328934002121468,198.92961405170817,0.0,0.0,0.0,0.001609753656960304,7.859957556493707e-05,0.00014674608566978142,0.0005911000046322836,0.09557515308191489,0.07170351156964574,0.023871641512269143,0.09557515308273555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6372580036,579.5942610973227,0.0,0.09557515308191489,0.071703511569673,0.02387164151227822,0.3753950537245961,0.3753950537245961,0.12497704136405165,0.0,4.991305562810737,4.989267741953427,4.997426695815477,4.991297538481433,4.989243152003837,4.997468431587151,24793.33701704611,21074.33646448919,0.85,1.0664333463775377,0.6626684168555114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663687330355344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.256568965004,1535.0371337625083,0.3753950537245961,0.12497704136405165,6.112871282664199,3.498092943143794
4547.0,-30.005901973534794,4.995339691055279,35.00489676455154,24.106129409652226,5.003008999380911,-26.50505802684395,-40.02875554198397,1.5021650526901185,-0.017457400887110452,-5.008756242966861,40.00979215482648,42260.15766747814,25749.18229112805,25749.18229112805,68009.33995860619,77341.58259392095,77341.58259392095,25749.18229112805,103090.764885049,103090.764885049,103090.764885049,127884.10563546335,127884.10563546335,0.0,0.0,91515.22570098774,56433.80077454516,38979.361029380634,24793.340750414358,63772.701779794996,21074.339637852205,1535.0375067244377,0.0,0.8868387159020248,2.815958811855168,0.0014959128700940735,0.0,-0.017457400887110452,354534.9640950456,1554955.4806400235,4.385901640502692,1554955.4806400235,4.385901640502692,0.85,0.09557514868667707,4.028046144702076,101325.0,128381.35216680929,1.267025434658863,1.0,0.0,4.028046144700899,1.2847278618826778,1.2850173848042963,3.135330262705799,22719.507774595375,2316.7450428632997,19311.57999770625,1969.2331221881325,0.85,0.8499999291049861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.922341486888,4632.441516551485,5.560270804036102,4.995339691055279,-2.3289708150256576,7.324310506080937,3.498087210437546,3.5,0.9994534886964417,0.6,0.0002253456612347185,0.9659505967839768,0.00023328901290084749,198.92962507364163,0.0,0.0,0.0,0.001609753656960304,7.859945780218707e-05,0.0001467462034325314,0.0005911004789860747,0.0955751486866727,0.07170350718561003,0.02387164150106268,0.09557514868775181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6367256608,579.5942612714701,0.0,0.0955751486866727,0.0717035071856133,0.02387164150106377,0.3753950170460173,0.3753950170460173,0.12497703673553907,0.0,4.991306751794582,4.989264814895421,4.997440248265832,4.991298842079743,4.989240441764707,4.997481791648283,24793.340750414358,21074.339637852205,0.85,1.0664334121116612,0.6626684535555832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663687007106146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.256101559604,1535.0375067244377,0.3753950170460173,0.12497703673553907,6.112871282664199,3.498087210437546
4548.0,-30.005915453073477,4.995346500008932,35.00489671367743,24.106120608653896,5.003001605263335,-26.50507089784802,-40.028768743481464,1.5021570500378763,-0.017462706619028268,-5.008762892127153,40.00979204728539,42260.15796506162,25749.182925561705,25749.182925561705,68009.34089062332,77341.57682435952,77341.57682435952,25749.182925561705,103090.75974992123,103090.75974992123,103090.75974992123,127884.10422875592,127884.10422875592,0.0,0.0,91515.22239516172,56433.8035358638,38979.3542881088,24793.34447883469,63772.69876694349,21074.342807009485,1535.0378790997459,0.0,0.8868386824600252,2.8159581054288108,0.0014959128700940735,0.0,-0.017462706619028268,354534.8722046347,1554955.4760027337,4.385902764186271,1554955.4760027337,4.385902764186271,0.85,0.09557514429126289,4.028046144702076,101325.0,128381.35161004835,1.2670254291640597,1.0,0.0,4.028046144701861,1.2847278993163194,1.2850174222463737,3.1353301713504007,22719.50695389325,2316.7449591749732,19311.579054866877,1969.2330260452732,0.85,0.8499999183106223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.917795741277,4632.441516551485,5.560276399041543,4.995346500008932,-2.3289761692085205,7.324322669217452,3.498081487528151,3.5,0.9994518535794717,0.6,0.0002253456612347185,0.9659519520395856,0.00023328868559031974,198.92963610199786,0.0,0.0,0.0,0.001609753656960304,7.859934035032008e-05,0.0001467463208843984,0.0005911009520876147,0.09557514429128393,0.07170350279698624,0.02387164149429768,0.09557514429218036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6361943189,579.5942614452898,0.0,0.09557514429128393,0.07170350279697046,0.02387164149429243,0.3753949803707407,0.3753949803707407,0.12497703213937487,0.0,4.991307966611032,4.989261931108956,4.997453774160704,4.991300185508123,4.989237756351429,4.997495236605573,24793.34447883469,21074.342807009485,0.85,1.0664334771084816,0.6626684895287375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663686684103486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.255635393354,1535.0378790997459,0.3753949803707407,0.12497703213937487,6.112871282664199,3.498081487528151
4549.0,-30.005928934040128,4.995353303614188,35.004896662563795,24.106111807655566,5.002994227908218,-26.50508376846414,-40.02877817312253,1.50214906233223,-0.017468017055421114,-5.0087695270055494,40.00979193856036,42260.14257168465,25749.183567369233,25749.183567369233,68009.32613905388,77341.57104206737,77341.57104206737,25749.183567369233,103090.75460943661,103090.75460943661,103090.75460943661,127884.1028029429,127884.1028029429,0.0,0.0,91515.21908395672,56433.79061357399,38979.36496709192,24793.34819350629,63772.71316059821,21074.345964480344,1535.0382503584347,0.0,0.886838649095073,2.8159574007326875,0.0014959128700940735,0.0,-0.017468017055421114,354534.78051176586,1554955.4713138156,4.385903885281043,1554955.4713138156,4.385903885281043,0.85,0.095575139893135,4.028046144702076,101325.0,128381.3509976113,1.267025423119776,1.0,0.0,4.028046144701822,1.2847279366800473,1.2850174596185218,3.135330080165629,22719.50613185575,2316.7448753504764,19311.57809700441,1969.2329283704844,0.85,0.8499999069049756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.913257746856,4632.441516551485,5.56028198634352,4.995353303614188,-2.328981510436856,7.324334814051044,3.4980757743809283,3.5,0.9994502212516938,0.6,0.0002253456612347185,0.9659533074408159,0.00023328835824554123,198.92964713152358,0.0,0.0,0.0,0.001609753656960304,7.859925645622858e-05,0.00014674640477848992,0.0005911012900168866,0.09557513989312745,0.07170349840167187,0.023871641491455584,0.0955751398941025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6356571276,579.5942616210239,0.0,0.09557513989312745,0.07170349840167753,0.02387164149145747,0.3753949436987796,0.3753949436987796,0.12497702757651333,0.0,4.991309197927762,4.989259073708922,4.9974672868580114,4.9913015099501195,4.989235031623252,4.9975087236383615,24793.34819350629,21074.345964480344,0.85,1.0664330050971276,0.6626680985841287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663686361351436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.255168620813,1535.0382503584347,0.3753949436987796,0.12497702757651333,6.112871282664199,3.4980757743809283
4550.0,-30.00594233196499,4.9953601019477265,35.00489661123111,24.106103006657236,5.002986866362318,-26.505096562756574,-40.02879137462003,1.502141097153904,-0.017473243814379202,-5.008776141148444,40.00979182995284,42260.14315310392,25749.18419997537,25749.18419997537,68009.3273530793,77341.56528227405,77341.56528227405,25749.18419997537,103090.74948224942,103090.74948224942,103090.74948224942,127884.10138179276,127884.10138179276,0.0,0.0,91515.21576805144,56433.793638881405,38979.357921300034,24793.351899543344,63772.709820843374,21074.349114611843,1535.0386206482096,0.0,0.8868386158354069,2.8159566973627976,0.0014959128700940735,0.0,-0.017473243814379202,354534.6891060487,1554955.4666298896,4.3859050028381565,1554955.4666298896,4.3859050028381565,0.85,0.09557513549086401,4.028046144702076,101325.0,128381.35038517429,1.2670254170754927,1.0,0.0,4.0280461447009035,1.284727973938403,1.2850174968852741,3.1353299892380195,22719.505308651354,2316.74479140699,19311.581609698704,1969.2332865656167,0.85,0.8500000923147324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.90872748192,4632.441516551485,5.560287562388779,4.9953601019477265,-2.3289868339762294,7.3243469359239555,3.498070070968529,3.5,0.999448591705294,0.6,0.0002253456612347185,0.9659546544949095,0.00023328803291760116,198.92965809310948,0.0,0.0,0.0,0.001609753656960304,7.859913900463931e-05,0.00014674652223007918,0.0005911017631173079,0.09557513549082544,0.07170349399836322,0.02387164149246222,0.09557513549204609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.635120516,579.5942617965662,0.0,0.09557513549082544,0.07170349399839215,0.02387164149247185,0.37539490702914924,0.37539490702914924,0.1249770230485105,0.0,4.991310452592188,4.989256266932614,4.997480740970502,4.991302897334037,4.989232466669307,4.99752198274399,24793.351899543344,21074.349114611843,0.85,1.066433079982611,0.662668142404883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663686038852924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.254701370344,1535.0386206482096,0.37539490702914924,0.1249770230485105,6.112871282664199,3.498070070968529
4551.0,-30.00595573894291,4.995366894968436,35.00489655966974,24.1060942755081,5.0029795276018385,-26.505109362922134,-40.028800804261095,1.50213315158104,-0.017478449537520646,-5.008782740055564,40.00979172062643,42260.128016494724,25749.184837514815,25749.184837514815,68009.31285400953,77341.55951826682,77341.55951826682,25749.184837514815,103090.74435578163,103090.74435578163,103090.74435578163,127884.09994994587,127884.09994994587,0.0,0.0,91515.21246080661,56433.78095903453,38979.36833530231,24793.35559416424,63772.72392946655,21074.352255039605,1535.038989934454,0.0,0.8868385826557085,2.8159559954914273,0.0014959128700940735,0.0,-0.017478449537520646,354534.5979104679,1554955.4619147852,4.385906117708333,1554955.4619147852,4.385906117708333,0.85,0.09557513108598088,4.028046144702076,101325.0,128381.34971706118,1.267025410481729,1.0,0.0,4.02804614470281,1.284728011105053,1.2850175340602998,3.13532989853422,22719.504487597,2316.744707682746,19311.58060948813,1969.2331845725228,0.85,0.8500000790083552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.9042049577765,4632.441516551485,5.560293130215936,4.995366894968436,-2.3289921438583883,7.324359038826824,3.4980643773051705,3.5,0.9994469649443344,0.6,0.0002253456612347185,0.9659560024612406,0.00023328770737025424,198.9296690621034,0.0,0.0,0.0,0.001609753656960304,7.859905511074654e-05,0.00014674660612397193,0.0005911021010457792,0.09557513108595946,0.07170348958849769,0.02387164149746177,0.09557513108697482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6345803543,579.5942619732709,0.0,0.09557513108595946,0.07170348958851376,0.02387164149746712,0.37539487036254965,0.37539487036254965,0.12497701855384896,0.0,4.991311729155882,4.989253504140606,4.997494150638545,4.9913042905180305,4.9892299088431855,4.997535243660423,24793.35559416424,21074.352255039605,0.85,1.066432616697206,0.6626677584485017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636857166043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.254235334116,1535.038989934454,0.37539487036254965,0.12497701855384896,6.112871282664199,3.4980643773051705
4552.0,-30.005969064220704,4.995373682728307,35.004896507918495,24.106085509434365,5.002972193847871,-26.505122089053412,-40.02881400575859,1.5021252186805567,-0.01748355246382971,-5.008789319383024,40.009791611973455,42260.128850639514,25749.185468815518,25749.185468815518,68009.31431945504,77341.55377984578,77341.55377984578,25749.185468815518,103090.7392486613,103090.7392486613,103090.7392486613,127884.09853265971,127884.09853265971,0.0,0.0,91515.20914811202,56433.784218905515,38979.36103245166,24793.359283998423,63772.72031645008,21074.355391398658,1535.0393585012796,0.0,0.8868385495728273,2.815955294548018,0.0014959128700940735,0.0,-0.01748355246382971,354534.5069846162,1554955.4572291493,4.385907229325412,1554955.4572291493,4.385907229325412,0.85,0.09557512667831607,4.028046144702076,101325.0,128381.34899327195,1.2670254033384847,1.0,0.0,4.0280461447028975,1.2847280482124284,1.2850175711760377,3.135329807975083,22719.50366518969,2316.7446238205393,19311.575103341263,1969.2326231017998,0.85,0.8499998674236013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.899690157609,4632.441516551485,5.560298687432628,4.995373682728307,-2.328997436897615,7.324371119625922,3.498058693369664,3.5,0.999445340962761,0.6,0.0002253456612347185,0.9659573422152724,0.00023328738380716004,198.929679964255,0.0,0.0,0.0,0.001609753656960304,7.85989376594353e-05,0.0001467467235752832,0.0005911025741450807,0.09557512667834685,0.07170348517200398,0.02387164150634287,0.09557512667902905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6340435194,579.5942621488869,0.0,0.09557512667834685,0.07170348517198089,0.02387164150633518,0.37539483369917187,0.37539483369917187,0.12497701409213358,0.0,4.991313038216674,4.989250808929114,4.997507487417863,4.991305766919197,4.989227521306702,4.9975483262396665,24793.359283998423,21074.355391398658,0.85,1.066432700094685,0.6626678090716255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663685394607525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.253768669925,1535.0393585012796,0.37539483369917187,0.12497701409213358,6.112871282664199,3.498058693369664
4553.0,-30.005982399751257,4.995380465230749,35.00489645593338,24.106076813209825,5.002964893451216,-26.505134821079096,-40.02882343539966,1.5021173147790918,-0.017488666918211493,-5.008795881376306,40.00979150165886,42260.11396191218,25749.186099706913,25749.186099706913,68009.3000616191,77341.54803184728,77341.54803184728,25749.186099706913,103090.7341315542,103090.7341315542,103090.7341315542,127884.09708742311,127884.09708742311,0.0,0.0,91515.20584348489,56433.771773549786,38979.37118881678,24793.36295586892,63772.7341446857,21074.358512488583,1535.0397256386427,0.0,0.8868385165844395,2.8159545957856604,0.0014959128700940735,0.0,-0.017488666918211493,354534.4162990714,1554955.4524716241,4.38590833776748,1554955.4524716241,4.38590833776748,0.85,0.09557512226535372,4.028046144702076,101325.0,128381.34826948274,1.2670253961952405,1.0,0.0,4.028046144703001,1.2847280851841583,1.2850176081560993,3.1353297177469885,22719.502844785206,2316.7445401625637,19311.57855444547,1969.232975016491,0.85,0.8500000500177338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.895183086859,4632.441516551485,5.560304235291077,4.995380465230749,-2.32900271473418,7.324383179964929,3.498053019168839,3.5,0.9994437197625254,0.6,0.0002253456612347185,0.9659586830021514,0.00023328705999552219,198.92969087479622,0.0,0.0,0.0,0.001609753656960304,7.859885376574129e-05,0.00014674680746897721,0.0005911029120727515,0.09557512226534778,0.07170348074727542,0.023871641518072362,0.09557512226628002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6334984733,579.5942623271892,0.0,0.09557512226534778,0.07170348074727988,0.023871641518073847,0.37539479704062956,0.37539479704062956,0.12497700966129296,0.0,4.991314368405938,4.989248165567233,4.997520753043261,4.991307214458118,4.989225118180116,4.99756134008868,24793.36295586892,21074.358512488583,0.85,1.0664322452809,0.6626674319158667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368507286013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.25330319556,1535.0397256386427,0.37539479704062956,0.12497700966129296,6.112871282664199,3.498053019168839
4554.0,-30.005995654849148,4.995387242455113,35.00489640378018,24.106068082060688,5.002957598494699,-26.505147480170198,-40.028836636897154,1.5021094238157895,-0.017493658794137446,-5.008802427195526,40.00979139279292,42260.115039474396,25749.186733076334,25749.186733076334,68009.30177255074,77341.54230857857,77341.54230857857,25749.186733076334,103090.72904165491,103090.72904165491,103090.72904165491,127884.0956707692,127884.0956707692,0.0,0.0,91515.20253323048,56433.77526412665,38979.36363233758,24793.36662911429,63772.73026145187,21074.361634747147,1535.040092487988,0.0,0.8868384836729631,2.815953897298141,0.0014959128700940735,0.0,-0.017493658794137446,354534.3258366898,1554955.447776467,4.385909443625301,1554955.447776467,4.385909443625301,0.85,0.09557511785234388,4.028046144702076,101325.0,128381.34749001742,1.2670253885025158,1.0,0.0,4.028046144701621,1.28472812209537,1.2850176450756292,3.135329627666592,22719.502022983692,2316.744456362131,19311.57300614698,1969.2324092474985,0.85,0.8499998365549934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.890683739392,4632.441516551485,5.5603097744220875,4.995387242455113,-2.3290079782260484,7.324395220681161,3.4980473546949558,3.5,0.999442101341416,0.6,0.0002253456612347185,0.9659600157041274,0.0002332867381373492,198.92970171953218,0.0,0.0,0.0,0.001609753656960304,7.859873631470775e-05,0.00014674692492001073,0.0005911033851709343,0.09557511785234196,0.07170347631859558,0.023871641533746372,0.09557511785320405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6329605858,579.594262503149,0.0,0.09557511785234196,0.07170347631859703,0.02387164153374685,0.3753947603873044,0.3753947603873044,0.1249770052597267,0.0,4.991315737185914,4.9892455947057215,4.997533955397444,4.991308768401382,4.989222868124386,4.997574320162755,24793.36662911429,21074.361634747147,0.85,1.0664323370464148,0.6626674891637655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368475136195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.252837071625,1535.040092487988,0.3753947603873044,0.1249770052597267,6.112871282664199,3.4980473546949558
4555.0,-30.006008921381948,4.995394014398803,35.00489635141487,24.106059420760744,5.0029503365368555,-26.505160146252745,-40.02884606653822,1.502101561407599,-0.01749866198002792,-5.008808956035896,40.00979128230829,42260.10039004548,25749.187366757167,25749.187366757167,68009.28775680265,77341.53657522584,77341.53657522584,25749.187366757167,103090.723941983,103090.723941983,103090.723941983,127884.09422669672,127884.09422669672,0.0,0.0,91515.19923088283,56433.763045702275,38979.37353908951,24793.370284713717,63772.74382380323,21074.36474200666,1535.0404579338372,0.0,0.8868384508538075,2.8159532009441253,0.0014959128700940735,0.0,-0.01749866198002792,354534.235609323,1554955.4430120953,4.38591054638111,1554955.4430120953,4.38591054638111,0.85,0.09557511343415905,4.028046144702076,101325.0,128381.34671055213,1.2670253808097915,1.0,0.0,4.02804614470341,1.284728158873013,1.2850176818615604,3.135329537912169,22719.50120314511,2316.744372761862,19311.57641554583,1969.232756909427,0.85,0.8500000172923025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.886192103318,4632.441516551485,5.5603153043720255,4.995394014398803,-2.3290132267907078,7.324407241189511,3.4980416999330237,3.5,0.9994404856951496,0.6,0.0002253456612347185,0.9659613495577868,0.00023328641600192475,198.92971257362484,0.0,0.0,0.0,0.001609753656960304,7.859865242121191e-05,0.0001467470088135066,0.0005911037230978067,0.09557511343417033,0.07170347188229172,0.02387164155187861,0.09557511343509376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6324147021,579.594262681727,0.0,0.09557511343417033,0.07170347188228325,0.023871641551875794,0.3753947237407891,0.3753947237407891,0.1249770008865852,0.0,4.991317130896675,4.989243077308856,4.9975470969720845,4.991310294055893,4.989220596805808,4.997587250841434,24793.370284713717,21074.36474200666,0.85,1.0664318904750987,0.6626671185233192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368443011397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.252372114504,1535.0404579338372,0.3753947237407891,0.1249770008865852,6.112871282664199,3.4980416999330237
4556.0,-30.006022108712735,4.99540078104371,35.004896298901826,24.1060507594608,5.002943078123121,-26.50517274070009,-40.02886300496755,1.5020937101104814,-0.017503543417149103,-5.008815468660807,40.00979117327448,42260.11738765183,25749.18800261125,25749.18800261125,68009.30539026308,77341.53086679507,77341.53086679507,25749.18800261125,103090.71886940632,103090.71886940632,103090.71886940632,127884.09281101768,127884.09281101768,0.0,0.0,91515.19592282097,56433.78244367783,38979.34831015905,24793.373941611357,63772.72225177041,21074.367850369654,1535.040823085865,0.0,0.8868384181118583,2.8159525048822998,0.0014959128700940735,0.0,-0.017503543417149103,354534.14560588443,1554955.4383099375,4.385911646542766,1554955.4383099375,4.385911646542766,0.85,0.09557510901601791,4.028046144702076,101325.0,128381.35483926174,1.267025461033918,1.0,0.0,4.028046144698524,1.284728195598684,1.2850177185955078,3.1353294482845877,22719.50038188792,2316.7442890169345,19311.57981377676,1969.2331034325443,0.85,0.8500001975911421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.8817081710395,4632.441516551485,5.560320825552,4.99540078104371,-2.3290184609957354,7.324419242039445,3.498036054873462,3.5,0.9994388728209892,0.6,0.0002253456612347185,0.9659626754502123,0.00023328609579007824,198.92972336291913,0.0,0.0,0.0,0.001609753656960304,7.859850172384484e-05,0.00014674715951087366,0.0005911043301137552,0.09557510901602004,0.07170346744234515,0.02387164157367488,0.095575109016916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6318759845,579.5942628579587,0.0,0.09557510901602004,0.07170346744234356,0.023871641573674357,0.3753946871012512,0.3753946871012512,0.12497699654129779,0.0,4.991318565932829,4.989240633360339,4.997560183377175,4.991311925243679,4.989218477504721,4.997600147420542,24793.373941611357,21074.367850369654,0.85,1.066432527715642,0.662667609214042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663684109116309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.251906486472,1535.040823085865,0.3753946871012512,0.12497699654129779,6.112871282664199,3.498036054873462
4557.0,-30.00603529640164,4.995407542435495,35.00489624619995,24.106042098160856,5.0029358439018035,-26.505185333049944,-40.028876171540446,1.5020858805500832,-0.01750842124783958,-5.008821962084032,40.00979106274835,42260.118697593025,25749.188632985824,25749.188632985824,68009.30733057886,77341.52515643492,77341.52515643492,25749.188632985824,103090.71378942074,103090.71378942074,103090.71378942074,127884.09136998397,127884.09136998397,0.0,0.0,91515.19262277235,56433.78616393023,38979.34050982457,24793.37758056323,63772.7180903878,21074.370943478745,1535.0411867666762,0.0,0.8868383854729739,2.815951811015308,0.0014959128700940735,0.0,-0.01750842124783958,354534.0558679193,1554955.4335441648,4.385912743241398,1554955.4335441648,4.385912743241398,0.8500000000000001,0.09557510459182454,4.028046144702076,101325.0,128381.35394844424,1.2670254522422328,1.0,0.0,4.028046144700993,1.2847282322226807,1.285017755227758,3.1353293589051434,22719.499562620087,2316.7442054748653,19311.574203761575,1969.2325313702004,0.85,0.8499999813171282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.877231931243,4632.441516551485,5.560326336322996,4.995407542435495,-2.3290236786482925,7.324431221083787,3.498030419502007,3.5,0.9994372627148591,0.6,0.0002253456612347185,0.9659640013806248,0.00023328577556993674,198.92973415250754,0.0,0.0,0.0,0.001609753656960304,7.859838458401423e-05,0.00014674727665070427,0.0005911048019583983,0.09557510459185455,0.07170346299431549,0.02387164159753906,0.09557510459272715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6313298944,579.594263036604,0.0,0.09557510459185455,0.07170346299429298,0.023871641597531565,0.37539465047007287,0.37539465047007287,0.12497699222370776,0.0,4.991320029783537,4.989238252067935,4.9975731969415165,4.991313540836188,4.989216383320695,4.997612906109396,24793.37758056323,21074.370943478745,0.85,1.0664326277294054,0.6626676729960914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663683788369828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.251442002897,1535.0411867666762,0.37539465047007287,0.12497699222370776,6.112871282664199,3.498030419502007
4558.0,-30.006048408675618,4.995414298565573,35.00489619334047,24.10603347178551,5.0029286359859,-26.505197854894856,-40.02888556625692,1.502078082205175,-0.017513216682004895,-5.008828438831714,40.0097909527542,42260.10458510455,25749.18926439057,25749.18926439057,68009.29384949512,77341.51946114133,77341.51946114133,25749.18926439057,103090.7087255319,103090.7087255319,103090.7087255319,127884.08994051664,127884.08994051664,0.0,0.0,91515.18931791073,56433.77444187416,38979.349862262854,24793.381214984736,63772.73107724759,21074.374032737025,1535.0415498075795,0.0,0.8868383529174584,2.8159511180179146,0.0014959128700940735,0.0,-0.017513216682004895,354533.96636104793,1554955.4287986238,4.385913837138805,1554955.4287986238,4.385913837138805,0.85,0.09557510016607222,4.028046144702076,101325.0,128381.35305762675,1.2670254434505477,1.0,0.0,4.028046144701205,1.2847282687006636,1.2850177917139616,3.1353292698820456,22719.498742157386,2316.7441218109534,19311.57754876963,1969.2328724660952,0.85,0.8500001592436476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.872763387869,4632.441516551485,5.560331838085937,4.995414298565573,-2.3290288815981084,7.324443180163682,3.4980247938236015,3.5,0.9994356553781719,0.6,0.0002253456612347185,0.9659653197305201,0.0002332854571814071,198.92974488039593,0.0,0.0,0.0,0.001609753656960304,7.859830100158093e-05,0.00014674736023313756,0.0005911051386322965,0.09557510016596998,0.07170345854162652,0.02387164162434346,0.09557510016718455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6307864316,579.5942632143868,0.0,0.09557510016596998,0.07170345854170322,0.023871641624368996,0.375394613847754,0.375394613847754,0.12497698793258089,0.0,4.99132153080609,4.989235942231971,4.997586144692036,4.991315222149694,4.9892143909150946,4.997625622208943,24793.381214984736,21074.374032737025,0.85,1.0664321991654364,0.6626673167551048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368346787236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.250977072574,1535.0415498075795,0.375394613847754,0.12497698793258089,6.112871282664199,3.4980247938236015
4559.0,-30.006061616816904,4.995421049225606,35.00489614031723,24.10602484541016,5.002921417973927,-26.50521046403247,-40.028898732829816,1.5020702651894713,-0.017518020412694568,-5.008834908451416,40.0097908422652,42260.10582243444,25749.189920796118,25749.189920796118,68009.29574323056,77341.51374028622,77341.51374028622,25749.189920796118,103090.70366108234,103090.70366108234,103090.70366108234,127884.08850377332,127884.08850377332,0.0,0.0,91515.18602220394,56433.778104351935,38979.34213094667,24793.384842690983,63772.726973637655,21074.377116287335,1535.0419122989401,0.0,0.8868383203991076,2.8159504259455326,0.0014959128700940735,0.0,-0.017518020412694568,354533.8769507967,1554955.4240339429,4.385914929787498,1554955.4240339429,4.385914929787498,0.85,0.0955750957423,4.028046144702076,101325.0,128381.35216680929,1.267025434658863,1.0,0.0,4.028046144702994,1.2847283052659846,1.2850178282875226,3.1353291806458072,22719.497923967458,2316.7440383788,19311.576419344783,1969.2327572968122,0.85,0.8500001401427292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.8683025319215,4632.441516551485,5.560337336027842,4.995421049225606,-2.329034076895618,7.324455126121224,3.4980191778269014,3.5,0.9994340508076861,0.6,0.0002253456612347185,0.9659666477211946,0.00023328513646545657,198.92975568671994,0.0,0.0,0.0,0.001609753656960304,7.859818386202635e-05,0.00014674747737269213,0.0005911056104758276,0.09557509574235927,0.07170345408740778,0.023871641654951495,0.09557509574281586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6302405264,579.5942633929701,0.0,0.09557509574235927,0.07170345408736331,0.02387164165493669,0.3753945772352703,0.3753945772352703,0.12497698366730756,0.0,4.99132306203478,4.989233666460677,4.997599111055251,4.991316888038739,4.989212265241974,4.99763867686147,24793.384842690983,21074.377116287335,0.85,1.066432297482656,0.6626673787982111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663683147624316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.250513213472,1535.0419122989401,0.3753945772352703,0.12497698366730756,6.112871282664199,3.4980191778269014
4560.0,-30.00607483714788,4.995427794394483,35.004896087020256,24.10601625395941,5.0029142281717744,-26.50522308131824,-40.028908162470884,1.502062472342167,-0.017522929355436645,-5.008841362400126,40.009790728245726,42260.09133042186,25749.190579734826,25749.190579734826,68009.28191015669,77341.50798361113,77341.50798361113,25749.190579734826,103090.69856334596,103090.69856334596,103090.69856334596,127884.08700513262,127884.08700513262,0.0,0.0,91515.1827070391,56433.76605384993,38979.35183687685,24793.38844178667,63772.74027866352,21074.38017551867,1535.0422727824555,0.0,0.8868382879741179,2.815949737104052,0.0014959128700940735,0.0,-0.017522929355436645,354533.7877594645,1554955.419117065,4.385916019299219,1554955.419117065,4.385916019299219,0.85,0.09557509131189607,4.028046144702076,101325.0,128381.35122031569,1.2670254253176974,1.0,0.0,4.028046144701595,1.2847283417182556,1.2850178647480086,3.135329091685468,22719.497100946886,2316.743954454058,19311.57077242876,1969.2321814716302,0.85,0.8499999223848976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.863849306527,4632.441516551485,5.560342825365244,4.995427794394483,-2.3290392583207145,7.324467052715198,3.498013571440287,3.5,0.9994324489829391,0.6,0.0002253456612347185,0.9659679769394293,0.00023328481545392753,198.92976650301816,0.0,0.0,0.0,0.001609753656960304,7.859809996907585e-05,0.00014674756126564266,0.0005911059484005036,0.09557509131186326,0.07170344962406126,0.02387164168780199,0.0955750913131437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6296771747,579.5942635772611,0.0,0.09557509131186326,0.07170344962408588,0.023871641687810186,0.3753945406311814,0.3753945406311814,0.12497697943247806,0.0,4.991324590132649,4.989231383490392,4.997612086506365,4.9913184330446825,4.989209982907369,4.997651718098837,24793.38844178667,21074.38017551867,0.85,1.0664318580788756,0.6626670133000517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663682827635563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.25004699675,1535.0422727824555,0.3753945406311814,0.12497697943247806,6.112871282664199,3.498013571440287
4561.0,-30.006087979117588,4.99543453408223,35.00489603350506,24.106007627584063,5.0029070413499115,-26.50523562777976,-40.02892132904378,1.502054690012094,-0.01752772912573164,-5.008847799251665,40.00979061529547,42260.092797591424,25749.191237470277,25749.191237470277,68009.2840350617,77341.5022516514,77341.5022516514,25749.191237470277,103090.69348912168,103090.69348912168,103090.69348912168,127884.08552859802,127884.08552859802,0.0,0.0,91515.17938607534,56433.76993201537,38979.34383784441,24793.39203947634,63772.73587732075,21074.38323355489,1535.0426327966297,0.0,0.8868382556320165,2.815949048819717,0.0014959128700940735,0.0,-0.01752772912573164,354533.69880387245,1554955.4142465275,4.385917106025869,1554955.4142465275,4.385917106025869,0.85,0.09557508688100423,4.028046144702076,101325.0,128381.35027382213,1.2670254159765322,1.0,0.0,4.02804614470048,1.2847283781213332,1.28501790115929,3.1353290028451886,22719.49627648668,2316.743870382514,19311.569608140988,1969.2320627473182,0.85,0.8499999019840642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.859403699402,4632.441516551485,5.560348305305989,4.99543453408223,-2.3290444248327624,7.324478958914993,3.4980079746482744,3.5,0.9994308498995069,0.6,0.0002253456612347185,0.9659692982809029,0.00023328449634554347,198.92977725520583,0.0,0.0,0.0,0.001609753656960304,7.859798282979882e-05,0.00014674767840491967,0.0005911064202429167,0.09557508688100225,0.0717034451558602,0.02387164172514205,0.09557508688208123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6291191072,579.5942637598232,0.0,0.09557508688100225,0.07170344515586169,0.023871641725142542,0.3753945040318543,0.3753945040318543,0.12497697523119919,0.0,4.991326133510768,4.989229125626082,4.997625047719623,4.991320070125937,4.989207858053419,4.997664654946561,24793.39203947634,21074.38323355489,0.85,1.0664319649997576,0.6626670820409355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663682507907112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.24958009556,1535.0426327966297,0.3753945040318543,0.12497697523119919,6.112871282664199,3.4980079746482744
4562.0,-30.00610113441854,4.995441268319908,35.00489597972846,24.10599907105791,5.002899875982916,-26.505248184096093,-40.028930723760254,1.5020469256604778,-0.017532539283422466,-5.008854218008357,40.009790500650986,42260.078531833766,25749.191891478687,25749.191891478687,68009.27042331245,77341.49651367542,77341.49651367542,25749.191891478687,103090.6884051541,103090.6884051541,103090.6884051541,127884.08402376331,127884.08402376331,0.0,0.0,91515.17607317012,56433.75809132847,38979.35331315739,24793.395618609204,63772.7489317666,21074.386275817822,1535.0429913329442,0.0,0.8868382233876664,2.81594836277282,0.0014959128700940735,0.0,-0.017532539283422466,354533.6100970355,1554955.409302353,4.385918189468026,1554955.409302353,4.385918189468026,0.85,0.09557508244484074,4.028046144702076,101325.0,128381.34932732851,1.2670254066353666,1.0,0.0,4.028046144700493,1.2847284144403157,1.2850179374864572,3.135328914210145,22719.49545402708,2316.7437865149755,19311.572918982005,1969.2324003591448,0.85,0.8500000784814518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.854965705692,4632.441516551485,5.560353775310859,4.995441268319908,-2.3290495756954335,7.324490844015342,3.4980023874447355,3.5,0.9994292535556387,0.6,0.0002253456612347185,0.9659706209647041,0.00023328417691385715,198.92978801830168,0.0,0.0,0.0,0.001609753656960304,7.859789924776042e-05,0.00014674776198695806,0.0005911067569152243,0.09557508244487424,0.07170344067892731,0.023871641765946926,0.09557508244546793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6285526705,579.5942639451247,0.0,0.09557508244487424,0.07170344067890218,0.023871641765938558,0.3753944674363379,0.3753944674363379,0.12497697106454737,0.0,4.991327683013424,4.989226888768485,4.997637970353367,4.991321678724944,4.989205739820932,4.997677457861016,24793.395618609204,21074.386275817822,0.85,1.0664315332569199,0.6626667226945129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368218843848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.24911432353,1535.0429913329442,0.3753944674363379,0.12497697106454737,6.112871282664199,3.4980023874447355
4563.0,-30.006114212448303,4.995447997113458,35.004895925716674,24.105990479607158,5.002892736531266,-26.505260668274016,-40.02894008355213,1.5020391923569882,-0.017537277833639564,-5.008860619834517,40.00979038624773,42260.06453510918,25749.19254477401,25749.19254477401,68009.25707988319,77341.49078964203,77341.49078964203,25749.19254477401,103090.68333441604,103090.68333441604,103090.68333441604,127884.08252611526,127884.08252611526,0.0,0.0,91515.17275342694,56433.74649889386,38979.36250503676,24793.39919169923,63772.76169673599,21074.389312944346,1535.0433491351496,0.0,0.8868381912290974,2.815947677773736,0.0014959128700940735,0.0,-0.017537277833639564,354533.52162561566,1554955.4043686453,4.385919270027912,1554955.4043686453,4.385919270027912,0.85,0.09557507800681955,4.028046144702076,101325.0,128381.3483251588,1.2670253967447205,1.0,0.0,4.0280461447033336,1.2847284506140675,1.285017973668361,3.1353288259295358,22719.494629869896,2316.743702474331,19311.571705417035,1969.2322766099571,0.85,0.8500000559003466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.8505353256,4632.441516551485,5.560359236030398,4.995447997113458,-2.329054711759434,7.324502708872892,3.497996809829905,3.5,0.9994276599514015,0.6,0.0002253456612347185,0.9659719358813001,0.00023328385935883882,198.92979871817872,0.0,0.0,0.0,0.001609753656960304,7.859781597651729e-05,0.00014674784525820118,0.000591107092335634,0.09557507800679113,0.07170343619578949,0.023871641811001643,0.09557507800794474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6279874244,579.5942641300348,0.0,0.09557507800679113,0.07170343619581081,0.023871641811008742,0.37539443084363916,0.37539443084363916,0.12497696693189751,0.0,4.991329248877889,4.98922469011427,4.997650843737233,4.9913233420008964,4.989203725947675,4.997690166213943,24793.39919169923,21074.389312944346,0.85,1.0664311105624273,0.6626663705748238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636818692282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.24864784636,1535.0433491351496,0.37539443084363916,0.12497696693189751,6.112871282664199,3.497996809829905
4564.0,-30.00612721694262,4.995454720484425,35.00489587151738,24.1059819580056,5.002885628660235,-26.505273083114652,-40.028953285049624,1.5020314948323454,-0.0175419107944208,-5.008867003997826,40.00979027276237,42260.06647893077,25749.193195484044,25749.193195484044,68009.25967441482,77341.48508976374,77341.48508976374,25749.193195484044,103090.67828524778,103090.67828524778,103090.67828524778,127884.08104745114,127884.08104745114,0.0,0.0,91515.1694408413,56433.75083000869,38979.35401203623,24793.402762203357,63772.75677423959,21074.392347872854,1535.0437063874238,0.0,0.8868381591568775,2.815946993444977,0.0014959128700940735,0.0,-0.0175419107944208,354533.4333977634,1554955.3994743824,4.38592034768643,1554955.3994743824,4.38592034768643,0.85,0.09557507356732442,4.028046144702076,101325.0,128381.34721163697,1.2670253857551144,1.0,0.0,4.0280461446999425,1.28472848662046,1.2850180096828678,3.1353287380573653,22719.493807489634,2316.7436186148825,19311.56596269109,1969.2316910148818,0.85,0.8499998339014446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.846112553347,4632.441516551485,5.5603646870671986,4.995454720484425,-2.329059832485726,7.32451455297015,3.497991241796493,3.5,0.9994260690847122,0.6,0.0002253456612347185,0.9659732434062659,0.0002332835435897714,198.92980935789342,0.0,0.0,0.0,0.001609753656960304,7.859769852691858e-05,0.0001467479627077999,0.0005911075654280374,0.09557507356731823,0.0717034317070515,0.023871641860266725,0.09557507356822809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6274267135,579.5942643134626,0.0,0.09557507356731823,0.07170343170705615,0.023871641860268272,0.375394394254021,0.375394394254021,0.12497696283207647,0.0,4.991330845078721,4.989222553300294,4.9976636528244285,4.991325093203386,4.989201870151419,4.997702751774,24793.402762203357,21074.392347872854,0.85,1.0664312335622055,0.6626664522052045,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663681550275987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.248182478685,1535.0437063874238,0.375394394254021,0.12497696283207647,6.112871282664199,3.497991241796493
4565.0,-30.006140240851263,4.995461438333126,35.00489581717109,24.105973436404042,5.002878509481753,-26.505285516557485,-40.0289626448415,1.502023785187967,-0.017546472248966438,-5.008873376255678,40.00979016008235,42260.052670510195,25749.19385815586,25749.19385815586,68009.24652866606,77341.47939521767,77341.47939521767,25749.19385815586,103090.67325337353,103090.67325337353,103090.67325337353,127884.07958529584,127884.07958529584,0.0,0.0,91515.1661368768,56433.739412169314,38979.36302745276,24793.4063319223,63772.76935937506,21074.395382133953,1535.044063323396,0.0,0.886838127142078,2.815946309561851,0.0014959128700940735,0.0,-0.017546472248966438,354533.34533387306,1554955.3946150432,4.385921423415623,1554955.3946150432,4.385921423415623,0.85,0.09557506912939387,4.028046144702076,101325.0,128381.34615379118,1.2670253753149883,1.0,0.0,4.028046144703998,1.2847285226835468,1.2850180457540816,3.1353286500468402,22719.492987249647,2316.743534973681,19311.56472534604,1969.2315648408012,0.85,0.8499998101270939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.841697386903,4632.441516551485,5.56037013156499,4.995461438333126,-2.3290649421172014,7.324526380450328,3.4979856833419234,3.5,0.9994244809548353,0.6,0.0002253456612347185,0.9659745528851508,0.00023328322734968658,198.92982001349324,0.0,0.0,0.0,0.001609753656960304,7.859761525587249e-05,0.000146748045978846,0.0005911079008476535,0.09557506912941839,0.07170342721528584,0.023871641914132546,0.09557506913012033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6268699804,579.5942644955875,0.0,0.09557506912941839,0.07170342721526744,0.02387164191412642,0.37539435766915313,0.37539435766915313,0.1249769587632001,0.0,4.9913324796566485,4.989220476687194,4.997676434730465,4.991326904006712,4.989200057062135,4.9977154476774786,24793.4063319223,21074.395382133953,0.85,1.0664308169748349,0.6626661049070102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663681231580817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.24771814823,1535.044063323396,0.37539435766915313,0.1249769587632001,6.112871282664199,3.4979856833419234
