time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4566.0,-30.006153189789732,4.995468150846358,35.004895762610055,24.105964984651678,5.002871424644592,-26.505297879092996,-40.0289757764898,1.5020161139478438,-0.01755103658496182,-5.008879723154746,40.009790045134785,42260.05480749045,25749.194498412136,25749.194498412136,68009.24930590259,77341.47370905669,77341.47370905669,25749.194498412136,103090.66820746883,103090.66820746883,103090.66820746883,127884.07808382937,127884.07808382937,0.0,0.0,91515.162824848,56433.74392328164,38979.35433507373,24793.409876360547,63772.764211434274,21074.398394906464,1535.0444182250303,0.0,0.8868380952650707,2.8159456286893576,0.0014959128700940735,0.0,-0.01755103658496182,354533.2576219559,1554955.3896577847,4.385922494514906,1554955.3896577847,4.385922494514906,0.85,0.09557506468115147,4.028046144702076,101325.0,128381.34977273725,1.267025411031209,1.0,0.0,4.028046144703339,1.2847285585669936,1.2850180816456152,3.1353285624747236,22719.49216500763,2316.743451128329,19311.567942599653,1969.231892909368,0.85,0.8499999824971074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.83728979522,4632.441516551485,5.560375562137445,4.995468150846358,-2.3290700307699055,7.324538181616264,3.497980134427089,3.5,0.9994228955505969,0.6,0.0002253456612347185,0.9659758548281107,0.00023328291293038306,198.9298306077568,0.0,0.0,0.0,0.001609753656960304,7.859749842797506e-05,0.00014674816280674344,0.0005911083714358155,0.09557506468110648,0.07170342271146131,0.023871641969645172,0.09557506468237259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6263020445,579.5942646813783,0.0,0.09557506468110648,0.07170342271149506,0.023871641969656406,0.3753943210903132,0.3753943210903132,0.12497695472596984,0.0,4.991334134236752,4.989218463109182,4.997689107374072,4.991328686569773,4.989198343599696,4.997727731248801,24793.409876360547,21074.398394906464,0.85,1.0664309466094732,0.6626661919088234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663680913147422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.247252995367,1535.0444182250303,0.3753943210903132,0.12497695472596984,6.112871282664199,3.497980134427089
4567.0,-30.006166149353728,4.9954748578756325,35.004895707877694,24.10595646305012,5.002864351067867,-26.505310250066355,-40.0289889081381,1.5020084517805106,-0.01755553617164196,-5.0088860603667,40.00978993102262,42260.05690657476,25749.195156487138,25749.195156487138,68009.2520630619,77341.46802200745,77341.46802200745,25749.195156487138,103090.6631784946,103090.6631784946,103090.6631784946,127884.07659961931,127884.07659961931,0.0,0.0,91515.15952078783,56433.748405355356,38979.34568381386,24793.41342112471,63772.75910493857,21074.401407956004,1535.0447729259095,0.0,0.8868380634337028,2.8159449480837124,0.0014959128700940735,0.0,-0.01755553617164196,354533.17004232487,1554955.3847368704,4.385923564080723,1554955.3847368704,4.385923564080723,0.85,0.09557506023541093,4.028046144702076,101325.0,128381.34865921541,1.2670254000416028,1.0,0.0,4.028046144702383,1.2847285944080031,1.2850181174947015,3.1353284750061787,22719.491344743896,2316.7433674847066,19311.571150734053,1969.2322200480342,0.85,0.8500001543917374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.832889815761,4632.441516551485,5.560380987427854,4.9954748578756325,-2.329075109938321,7.324549967813954,3.497974595099136,3.5,0.9994213128854674,0.6,0.0002253456612347185,0.9659771578412998,0.0002332825982534677,198.92984121071487,0.0,0.0,0.0,0.001609753656960304,7.859738160023818e-05,0.00014674827963448032,0.0005911088420233306,0.09557506023544757,0.07170341820607437,0.0238716420293732,0.09557506023609039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6257382368,579.5942648658183,0.0,0.09557506023544757,0.07170341820604688,0.023871642029364048,0.3753942845187353,0.3753942845187353,0.12497695071594916,0.0,4.991335821694463,4.989216506212472,4.9977017413913245,4.991330524195064,4.989196632086589,4.997740229420174,24793.41342112471,21074.401407956004,0.85,1.0664310752362485,0.6626662778857586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663680594966944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.24678891027,1535.0447729259095,0.3753942845187353,0.12497695071594916,6.112871282664199,3.497974595099136
4568.0,-30.00617912533343,4.995481559346637,35.00489565293864,24.105948011297755,5.002857290714368,-26.505322634491332,-40.028998302854575,1.5020007998722238,-0.017560056099512167,-5.008892384631148,40.00978981553765,42260.04326243047,25749.195823479466,25749.195823479466,68009.23908590994,77341.46231746842,77341.46231746842,25749.195823479466,103090.6581409479,103090.6581409479,103090.6581409479,127884.07509250041,127884.07509250041,0.0,0.0,91515.15621123888,56433.737156200805,38979.35450559786,24793.416951552517,63772.771457150375,21074.40440881964,1535.0451265052998,0.0,0.886838031673562,2.815944269264212,0.0014959128700940735,0.0,-0.017560056099512167,354533.0826425392,1554955.3797560665,4.385924631253278,1554955.3797560665,4.385924631253278,0.85,0.09557505578729027,4.028046144702076,101325.0,128381.34749001742,1.2670253885025158,1.0,0.0,4.02804614470199,1.284728630201026,1.2850181532957905,3.135328387654748,22719.49052311752,2316.743283702133,19311.565362158606,1969.2316297776108,0.85,0.8499999303465329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.828497405895,4632.441516551485,5.560386405565159,4.995481559346637,-2.3290801772769334,7.32456173662357,3.497969065304378,3.5,0.9994197329441079,0.6,0.0002253456612347185,0.9659784625068992,0.00023328228317834676,198.92985182710467,0.0,0.0,0.0,0.001609753656960304,7.85972980187909e-05,0.0001467483632159276,0.0005911091786932571,0.09557505578726139,0.0717034136951743,0.02387164209208708,0.09557505578827054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6251676456,579.5942650524771,0.0,0.09557505578726139,0.07170341369519598,0.023871642092094292,0.3753942479550633,0.3753942479550633,0.12497694673380126,0.0,4.991337527633277,4.9892145790488485,4.9977143600894465,4.991332328531655,4.989194848330726,4.997752811314058,24793.416951552517,21074.40440881964,0.85,1.066430665187667,0.662665935583895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368027704642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.24632418068,1535.0451265052998,0.3753942479550633,0.12497694673380126,6.112871282664199,3.497969065304378
4569.0,-30.006192027233897,4.995488255310644,35.004895597795795,24.10593955954539,5.002850254554825,-26.505334949825745,-40.02901143450288,1.5019931771466475,-0.017564521539100042,-5.008898690114374,40.00978969972344,42260.04556118194,25749.19648431927,25749.19648431927,68009.24204550122,77341.45662594136,77341.45662594136,25749.19648431927,103090.65311026062,103090.65311026062,103090.65311026062,127884.07358158272,127884.07358158272,0.0,0.0,91515.15289450425,56433.74182974485,38979.34562751044,24793.420471322093,63772.76609883254,21074.40740062378,1535.045479044652,0.0,0.8868380000096645,2.815943591911714,0.0014959128700940735,0.0,-0.017564521539100042,354532.99550117913,1554955.3747620191,4.3859256951920225,1554955.3747620191,4.3859256951920225,0.85,0.09557505133524177,4.028046144702076,101325.0,128381.34632081946,1.2670253769634292,1.0,0.0,4.028046144701549,1.284728665857544,1.2850181889603443,3.1353283006364565,22719.489699707236,2316.743199737651,19311.568530649678,1969.2319528737826,0.85,0.8500001006139908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.824112540571,4632.441516551485,5.560391813325147,4.995488255310644,-2.329085228513629,7.324573483824272,3.497963545011257,3.5,0.999418155717502,0.6,0.0002253456612347185,0.965979759726118,0.0002332819699023613,198.92986238288717,0.0,0.0,0.0,0.001609753656960304,7.859718119132989e-05,0.0001467484800433886,0.000591109649279661,0.09557505133529745,0.07170340917749639,0.02387164215780107,0.09557505133584852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6245954287,579.5942652396684,0.0,0.09557505133529745,0.0717034091774546,0.023871642157787164,0.3753942113982153,0.3753942113982153,0.12497694278144489,0.0,4.991339253218769,4.989212693726188,4.997726931762884,4.9913341685752926,4.989193166246821,4.997765230768039,24793.420471322093,21074.40740062378,0.85,1.066430801199734,0.6626660273084122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367995938938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.24585869024,1535.045479044652,0.3753942113982153,0.12497694278144489,6.112871282664199,3.497963545011257
4570.0,-30.006204946562956,4.995494945698353,35.00489554246839,24.105931107793026,5.002843217184325,-26.505347280965303,-40.02902079429475,1.5019855515866423,-0.017568938632564368,-5.0089049824925596,40.009789584062204,42260.03211403417,25749.19715347487,25749.19715347487,68009.22926750904,77341.45093618722,77341.45093618722,25749.19715347487,103090.64808966209,103090.64808966209,103090.64808966209,127884.07207560365,127884.07207560365,0.0,0.0,91515.14958611532,56433.73076396216,38979.35424683685,24793.423985941547,63772.77823277839,21074.410388050313,1535.0458309881712,0.0,0.8868379684123824,2.8159429154629176,0.0014959128700940735,0.0,-0.017568938632564368,354532.9085419985,1554955.3697732615,4.385926756892468,1554955.3697732615,4.385926756892468,0.85,0.09557504688320757,4.028046144702076,101325.0,128381.3450959454,1.2670253648748622,1.0,0.0,4.0280461446995925,1.2847287015273228,1.2850182246381614,3.135328213585808,22719.488878368848,2316.743115984444,19311.562715591255,1969.231359902847,0.85,0.8499998753923436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.819735224729,4632.441516551485,5.560397213826179,4.995494945698353,-2.3290902678201584,7.324585213518512,3.497958034225977,3.5,0.9994165812074219,0.6,0.0002253456612347185,0.9659810586995563,0.0002332816562035783,198.92987295293008,0.0,0.0,0.0,0.001609753656960304,7.859709792079037e-05,0.00014674856331392812,0.0005911099846972367,0.09557504688316715,0.07170340465580181,0.02387164222736534,0.09557504688416969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6240239657,579.594265426612,0.0,0.09557504688316715,0.07170340465583214,0.023871642227375436,0.37539417484808,0.37539417484808,0.12497693885848137,0.0,4.991341003793934,4.989210849409233,4.997739480316284,4.991336043859974,4.989191510703506,4.997777711590857,24793.423985941547,21074.410388050313,0.85,1.0664303979241283,0.6626656903636833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367964199338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.245394251324,1535.0458309881712,0.37539417484808,0.12497693885848137,6.112871282664199,3.497958034225977
4571.0,-30.006217792789958,4.9955016306296605,35.00489548691676,24.105922725889855,5.002836213775839,-26.50535954291726,-40.02903015408663,1.5019779639031359,-0.01757333962228813,-5.008911252894151,40.00978946687618,42260.01892083197,25749.197808243098,25749.197808243098,68009.21672907507,77341.44525455747,77341.44525455747,25749.197808243098,103090.64306280058,103090.64306280058,103090.64306280058,127884.07054404009,127884.07054404009,0.0,0.0,91515.14627000254,56433.71993627704,38979.36259302834,24793.427481239523,63772.79007426786,21074.413359053593,1535.0461813193922,0.0,0.8868379369321298,2.8159422413630355,0.0014959128700940735,0.0,-0.01757333962228813,354532.82188596914,1554955.3647198055,4.3859278146606595,1554955.3647198055,4.3859278146606595,0.85,0.09557504242365666,4.028046144702076,101325.0,128381.34381539529,1.2670253522368151,1.0,0.0,4.0280461447031435,1.28472873701993,1.2850182601387672,3.135328126967544,22719.48805511294,2316.7430320357043,19311.561355661932,1969.2312212286492,0.85,0.8499998463352669,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.81536543449,4632.441516551485,5.56040260219426,4.9955016306296605,-2.32909528868132,7.324596919310981,3.497952532918453,3.5,0.9994150094052723,0.6,0.0002253456612347185,0.965982350324835,0.00023328134428019366,198.92988346316514,0.0,0.0,0.0,0.001609753656960304,7.859701465033264e-05,0.00014674864658438584,0.0005911103201144828,0.095575042423681,0.07170340012453386,0.02387164229914715,0.09557504242443161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6234449706,579.5942656160212,0.0,0.095575042423681,0.07170340012451559,0.023871642299141068,0.3753941383045457,0.3753941383045457,0.12497693496601063,0.0,4.991342769764572,4.989209052020101,4.997751949544124,4.991337913271877,4.989189942887492,4.997789905383854,24793.427481239523,21074.413359053593,0.85,1.0664300032956624,0.662665360440044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663679324861719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.244929033193,1535.0461813193922,0.3753941383045457,0.12497693496601063,6.112871282664199,3.497952532918453
4572.0,-30.00623056957916,4.995508310084928,35.00489543121178,24.105914343986683,5.002829231672766,-26.505371740245913,-40.02904325081033,1.5019704023395115,-0.017577614849130896,-5.008917507782143,40.009789351306345,42260.021654446165,25749.19846536799,25749.19846536799,68009.22011981416,77341.43959940944,77341.43959940944,25749.19846536799,103090.63806477742,103090.63806477742,103090.63806477742,127884.06904403835,127884.06904403835,0.0,0.0,91515.14296087943,56433.72501591605,38979.353272181535,24793.43097926093,63772.78425144247,21074.41633237179,1535.0465314527808,0.0,0.8868379055252834,2.8159415674310346,0.0014959128700940735,0.0,-0.017577614849130896,354532.7354453893,1554955.359736667,4.385928869962378,1554955.359736667,4.385928869962378,0.85,0.09557503796485385,4.028046144702076,101325.0,128381.34253484513,1.2670253395987676,1.0,0.0,4.028046144701906,1.2847287723903593,1.2850182955171674,3.1353280406474555,22719.487233592285,2316.7429482639113,19311.559969479204,1969.231079877349,0.85,0.8499998160577219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.811003191213,4632.441516551485,5.560407982019465,4.995508310084928,-2.3291002958232703,7.324608605908198,3.4979470411155615,3.5,0.9994134403187319,0.6,0.0002253456612347185,0.9659836349703259,0.00023328103404323292,198.92989391659026,0.0,0.0,0.0,0.001609753656960304,7.859689813397022e-05,0.00014674876310074827,0.0005911107894477673,0.09557503796485717,0.07170339559008691,0.02387164237477025,0.09557503796597479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6228739611,579.5942658028183,0.0,0.09557503796485717,0.07170339559008443,0.023871642374769422,0.3753941017679096,0.3753941017679096,0.1249769311014874,0.0,4.991344572606977,4.98920732632007,4.997764351057413,4.991339892933013,4.9891885332770585,4.997802065370195,24793.43097926093,21074.41633237179,0.85,1.0664301538359737,0.6626654638101408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663679007988704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.244464848893,1535.0465314527808,0.3753941017679096,0.1249769311014874,6.112871282664199,3.4979470411155615
4573.0,-30.00624336948507,4.995514983977225,35.004895375356675,24.10590596208351,5.0028222578822295,-26.505383957548403,-40.029056382458634,1.501962845945587,-0.017581861923702036,-5.0089237504152715,40.0097892355238,42260.024306597814,25749.199132924325,25749.199132924325,68009.22343952215,77341.43393884538,77341.43393884538,25749.199132924325,103090.6330717697,103090.6330717697,103090.6330717697,127884.06754176729,127884.06754176729,0.0,0.0,91515.13965906465,56433.73002681699,38979.34403583073,24793.434469997588,63772.77850582832,21074.41929949795,1535.0468808868072,0.0,0.8868378741816587,2.8159408945601117,0.0014959128700940735,0.0,-0.017581861923702036,354532.6491742202,1554955.354743249,4.385929923139833,1554955.354743249,4.385929923139833,0.85,0.09557503350567631,4.028046144702076,101325.0,128381.35016246991,1.2670254148775713,1.0,0.0,4.028046144701676,1.2847288077366086,1.2850183308713823,3.1353279543863817,22719.48641388599,2316.7428646771314,19311.563071299544,1969.231396174998,0.85,0.8499999832521062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.806648482983,4632.441516551485,5.560413355059765,4.995514983977225,-2.3291052916611545,7.324620275638379,3.497941558802283,3.5,0.9994118739435095,0.6,0.0002253456612347185,0.9659849219419357,0.00023328072324535078,198.9299043889296,0.0,0.0,0.0,0.001609753656960304,7.859678130705871e-05,0.00014674887992765977,0.0005911112600319578,0.0955750335056373,0.07170339105194991,0.02387164245368739,0.0955750335067911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6223019,579.594265989958,0.0,0.0955750335056373,0.07170339105197918,0.023871642453697134,0.3753940652399429,0.3753940652399429,0.124976927263527,0.0,4.991346409335279,4.989205656351828,4.9977767208334285,4.991341888491547,4.989187109524664,4.9978143314882,24793.434469997588,21074.41929949795,0.85,1.0664303019713441,0.6626655651005638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663678691375266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.244001627452,1535.0468808868072,0.3753940652399429,0.124976927263527,6.112871282664199,3.497941558802283
4574.0,-30.006256092550306,4.995521652390149,35.004895319340484,24.105897650029533,5.002815307171971,-26.505396103384424,-40.029069514106936,1.5019553180061422,-0.017586062495354327,-5.008929972840802,40.009789119121436,42260.027226446975,25749.199790449133,25749.199790449133,68009.22701689611,77341.42829186686,77341.42829186686,25749.199790449133,103090.62808231599,103090.62808231599,103090.62808231599,127884.06602990608,127884.06602990608,0.0,0.0,91515.136349077,56433.735283657224,38979.33451713309,24793.43794759009,63772.77246472318,21074.422255451576,1535.0472291036042,0.0,0.8868378429432586,2.8159402234400077,0.0014959128700940735,0.0,-0.017586062495354327,354532.5631826604,1554955.349722512,4.385930972781691,1554955.349722512,4.385930972781691,0.85,0.09557502904137495,4.028046144702076,101325.0,128381.34882624369,1.2670254016900437,1.0,0.0,4.028046144700978,1.284728842949759,1.2850183660924681,3.1353278684501347,22719.4855921507,2316.742780883452,19311.56614451993,1969.2317095562635,0.85,0.8500001492635835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.802301281736,4632.441516551485,5.560418716929925,4.995521652390149,-2.329110270364314,7.324631922754463,3.4979360859432678,3.5,0.9994103102695051,0.6,0.0002253456612347185,0.9659862011894073,0.00023328041431363417,198.92991479840225,0.0,0.0,0.0,0.001609753656960304,7.859666448030692e-05,0.00014674899675441158,0.000591111730615505,0.09557502904130202,0.07170338650645836,0.023871642534843664,0.09557502904257421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6217267757,579.5942661780983,0.0,0.09557502904130202,0.07170338650651308,0.02387164253486188,0.37539402872114236,0.37539402872114236,0.12497692345315911,0.0,4.991348275416101,4.989204049228817,4.997789019355309,4.991343910345449,4.989185792144724,4.997826383358301,24793.43794759009,21074.422255451576,0.85,1.0664304590884204,0.6626656736591421,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663678375025536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.243537517017,1535.0472291036042,0.37539402872114236,0.12497692345315911,6.112871282664199,3.4979360859432678
4575.0,-30.006268920200107,4.995528315120322,35.004895263148036,24.10588926812636,5.002808345594111,-26.50540834443603,-40.02907887389881,1.5019477698300603,-0.017590285970641162,-5.008936188605017,40.00978900195517,42260.01409576127,25749.200472379285,25749.200472379285,68009.21456814055,77341.42261651608,77341.42261651608,25749.200472379285,103090.62308889537,103090.62308889537,103090.62308889537,127884.06450591303,127884.06450591303,0.0,0.0,91515.13304864892,56433.72452789411,38979.34280083867,24793.441417017653,63772.78421785632,21074.425204465006,1535.0475766990098,0.0,0.8868378117408052,2.8159395533826426,0.0014959128700940735,0.0,-0.017590285970641162,354532.4772813118,1554955.34466905,4.385932021215748,1554955.34466905,4.385932021215748,0.85,0.09557502457903885,4.028046144702076,101325.0,128381.34749001742,1.2670253885025158,1.0,0.0,4.028046144702183,1.2847288782575716,1.2850184014082378,3.1353277822828733,22719.48477278867,2316.742697331777,19311.56025168205,1969.2311086540308,0.85,0.8499999205444869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.797961600151,4632.441516551485,5.560424075051152,4.995528315120322,-2.3291152418984846,7.324643557018806,3.497930622554462,3.5,0.9994087493012749,0.6,0.0002253456612347185,0.9659874909542443,0.00023328010284285594,198.92992529344264,0.0,0.0,0.0,0.001609753656960304,7.859658121027411e-05,0.00014674908002444437,0.0005911120660310396,0.09557502457905613,0.07170338195928737,0.023871642619768766,0.09557502457960214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6211478768,579.5942663674747,0.0,0.09557502457905613,0.0717033819592744,0.02387164261976445,0.375393992212374,0.375393992212374,0.12497691966878903,0.0,4.991350164150504,4.98920246771911,4.997801331635685,4.99134590263435,4.989184326033978,4.997838763616812,24793.441417017653,21074.425204465006,0.85,1.0664300673436495,0.6626653456338903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367805893554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.243074519294,1535.0475766990098,0.375393992212374,0.12497691966878903,6.112871282664199,3.497930622554462
4576.0,-30.006281676378684,4.995534972279472,35.004895206698734,24.105880956072383,5.002801420861472,-26.505420517478036,-40.02908819876609,1.5019402619608537,-0.0175945505750974,-5.008942383067139,40.00978888208888,42260.001213134165,25749.201140901958,25749.201140901958,68009.20235403613,77341.41693376924,77341.41693376924,25749.201140901958,103090.6180746712,103090.6180746712,103090.6180746712,127884.0629351678,127884.0629351678,0.0,0.0,91515.12972680986,56433.71400617477,38979.35080070565,24793.4448604966,63772.79566120225,21074.428131422108,1535.0479223126943,0.0,0.8868377806570706,2.815938886367677,0.0014959128700940735,0.0,-0.0175945505750974,354532.39167621813,1554955.339500525,4.385933065660783,1554955.339500525,4.385933065660783,0.85,0.0955750201081258,4.028046144702076,101325.0,128381.34609811509,1.2670253747655078,1.0,0.0,4.028046144701293,1.2847289133768443,1.2850184365354247,3.1353276965757413,22719.48394811116,2316.7426132380742,19311.558811530445,1969.2309617994367,0.85,0.8499998880096025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.793629382258,4632.441516551485,5.560429421325103,4.995534972279472,-2.3291201955430867,7.324655167822559,3.497925168565381,3.5,0.9994071910186804,0.6,0.0002253456612347185,0.9659887735347926,0.00023327979310786687,198.9299357300094,0.0,0.0,0.0,0.001609753656960304,7.859649825103073e-05,0.00014674916298368774,0.0005911124001947,0.09557502010811875,0.07170337740172664,0.023871642706392103,0.09557502010928975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6205556398,579.594266561217,0.0,0.09557502010811875,0.07170337740173194,0.023871642706393865,0.3753939557121139,0.3753939557121139,0.12497691591425088,0.0,4.991352053067146,4.98920090224226,4.997813596485571,4.9913478324920675,4.989182864900329,4.997850878957593,24793.4448604966,21074.428131422108,0.85,1.0664296844588734,0.6626650247174921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663677743114923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.242609002293,1535.0479223126943,0.3753939557121139,0.12497691591425088,6.112871282664199,3.497925168565381
4577.0,-30.006294368301983,4.995541623843616,35.00489515007699,24.105872644018405,5.002794504091789,-26.505432631891146,-40.029101295489795,1.5019327676809862,-0.017598676406066716,-5.008948562522526,40.00978876416749,42260.00423997963,25749.20181230274,25749.20181230274,68009.20605228237,77341.41128107172,77341.41128107172,25749.20181230274,103090.61309337446,103090.61309337446,103090.61309337446,127884.06140212399,127884.06140212399,0.0,0.0,91515.12641224074,56433.71937114877,38979.34115676886,24793.44830874953,63772.78946551839,21074.4310624371,1535.0482678613578,0.0,0.8868377496424226,2.8159382192746105,0.0014959128700940735,0.0,-0.017598676406066716,354532.3062776836,1554955.3344147906,4.385934107784492,1554955.3344147906,4.385934107784492,0.85,0.0955750156388648,4.028046144702076,101325.0,128381.3447062128,1.2670253610285003,1.0,0.0,4.028046144701638,1.2847289484325524,1.285018471599033,3.13532761102374,22719.483125238487,2316.7425293284136,19311.56185091917,1969.2312717308328,0.85,0.8500000525745436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.7893046473155,4632.441516551485,5.5604347592453935,4.995541623843616,-2.3291251359037832,7.3246667597474,3.4979197240002584,3.5,0.9994056354286452,0.6,0.0002253456612347185,0.9659900496565699,0.00023327948493344594,198.92994611400633,0.0,0.0,0.0,0.001609753656960304,7.85963817353767e-05,0.0001467492794993418,0.0005911128695251311,0.09557501563885555,0.07170337284155885,0.023871642797296696,0.09557501563971363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6199730102,579.5942667518136,0.0,0.09557501563885555,0.07170337284156579,0.023871642797299007,0.37539391921857873,0.37539391921857873,0.12497691218890901,0.0,4.9913539691947335,4.9891993870118085,4.99782581934943,4.9913498861164385,4.989181579310298,4.997862962536146,24793.44830874953,21074.4310624371,0.85,1.066429846056124,0.6626651365599961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663677427558389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.24214448951,1535.0482678613578,0.37539391921857873,0.12497691218890901,6.112871282664199,3.4979197240002584
4578.0,-30.0063070811151,4.9955482697899605,35.004895093247825,24.105864331964426,5.002787606822299,-26.50544476315852,-40.02911065528167,1.5019252888657262,-0.0176028125312655,-5.008954726976386,40.0097886448824,42259.99150755248,25749.20248643869,25749.20248643869,68009.19399399117,77341.4056181108,77341.4056181108,25749.20248643869,103090.6081045495,103090.6081045495,103090.6081045495,127884.05984628931,127884.05984628931,0.0,0.0,91515.12310374717,56433.70899318871,38979.349011731625,24793.451741739813,63772.80075347144,21074.43398047884,1535.0486121914798,0.0,0.8868377187084036,2.815937554054129,0.0014959128700940735,0.0,-0.0176028125312655,354532.22108485136,1554955.329270587,4.3859351471990315,1554955.329270587,4.3859351471990315,0.85,0.09557501116613809,4.028046144702076,101325.0,128381.34325863436,1.2670253467420118,1.0,0.0,4.028046144703175,1.2847289834159246,1.2850185065902888,3.135327525648276,22719.482303874116,2316.7424455725572,19311.55588836595,1969.2306637196139,0.85,0.8499998208618051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.784987382219,4632.441516551485,5.560440088796848,4.9955482697899605,-2.32913006299712,7.32467833278708,3.4979142888425745,3.5,0.9994040825264499,0.6,0.0002253456612347185,0.96599132788055,0.00023327917625217407,198.92995651509545,0.0,0.0,0.0,0.001609753656960304,7.859629846562059e-05,0.0001467493627690979,0.0005911132049395512,0.09557501116620422,0.07170336827504763,0.023871642891156595,0.09557501116650505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6193836442,579.5942669446144,0.0,0.09557501116620422,0.07170336827499801,0.02387164289114007,0.3753938827324281,0.3753938827324281,0.12497690849255358,0.0,4.9913559020099,4.989197906336926,4.997838005227948,4.991351914445147,4.98918026562086,4.997875029237434,24793.451741739813,21074.43398047884,0.85,1.066429468213204,0.6626648196135886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663677112267075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.241680838764,1535.0486121914798,0.3753938827324281,0.12497690849255358,6.112871282664199,3.4979142888425745
4579.0,-30.006319724533657,4.995554910120468,35.0048950362291,24.105856054835044,5.002780732455884,-26.50545682967925,-40.02912371708078,1.5019178376015232,-0.017606888049499503,-5.008960875309738,40.00978852570285,42259.99470168899,25749.203160339093,25749.203160339093,68009.19786202809,77341.39996622234,77341.39996622234,25749.203160339093,103090.60312656143,103090.60312656143,103090.60312656143,127884.05829464082,127884.05829464082,0.0,0.0,91515.11978750784,56433.71452297461,38979.33918281469,24793.455168079396,63772.79435089409,21074.436892867485,1535.048955768883,0.0,0.8868376878568693,2.81593688993883,0.0014959128700940735,0.0,-0.017606888049499503,354532.13611712115,1554955.3241308965,4.38593618384205,1554955.3241308965,4.38593618384205,0.85,0.09557500669168467,4.028046144702076,101325.0,128381.34648784774,1.2670253786118701,1.0,0.0,4.0280461447025955,1.2847290182704239,1.285018541452643,3.135327440587326,22719.48148058679,2316.742361620614,19311.558884519163,1969.2309692422148,0.85,0.8499999835392542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.780677574111,4632.441516551485,5.560445409353335,4.995554910120468,-2.3291349760098172,7.324689886130285,3.4979088630761277,3.5,0.999402532307465,0.6,0.0002253456612347185,0.9659925991289884,0.00023327886925625217,198.92996685940997,0.0,0.0,0.0,0.001609753656960304,7.85961822609479e-05,0.00014674947897377059,0.000591113673017335,0.09557500669165003,0.07170336370327322,0.023871642988376806,0.0955750066928209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6187947985,579.5942671372458,0.0,0.09557500669165003,0.07170336370329922,0.02387164298838546,0.3753938462532713,0.3753938462532713,0.1249769048252921,0.0,4.991357856766911,4.9891964696039395,4.997850146960673,4.991353987260254,4.989179034950155,4.997887024680949,24793.455168079396,21074.436892867485,0.85,1.0664296359325927,0.6626649362291354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367679724206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.24121634647,1535.048955768883,0.3753938462532713,0.1249769048252921,6.112871282664199,3.4979088630761277
4580.0,-30.006332305653782,4.995561544896185,35.004894979066385,24.105847777705662,5.002773864879912,-26.505468839451723,-40.029133076872654,1.5019103986778726,-0.017610851889344303,-5.008967004726847,40.009788407471405,42259.98242865408,25749.2038269139,25749.2038269139,68009.18625556798,77341.3943438329,77341.3943438329,25749.2038269139,103090.5981707468,103090.5981707468,103090.5981707468,127884.05676200641,127884.05676200641,0.0,0.0,91515.11647829709,56433.70456311837,38979.34657242079,24793.458591259605,63772.8051636804,21074.439802570665,1535.0492987347723,0.0,0.8868376570979268,2.815936226558276,0.0014959128700940735,0.0,-0.017610851889344303,354532.0514100528,1554955.3190312802,4.385937217373936,1554955.3190312802,4.385937217373936,0.8500000000000001,0.09557500221509527,4.028046144702076,101325.0,128381.34504026934,1.2670253643253822,1.0,0.0,4.02804614470287,1.2847290530672002,1.2850185762572608,3.135327355667251,22719.48065904438,2316.742277846602,19311.561868268764,1969.231273499999,0.85,0.8500001456054868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.776375216041,4632.441516551485,5.560450719392084,4.995561544896185,-2.329139872882154,7.324701417778339,3.4979034466921477,3.5,0.999400984769185,0.6,0.0002253456612347185,0.9659938641153526,0.00023327856377337113,198.9299771527556,0.0,0.0,0.0,0.001609753656960304,7.859609899138668e-05,0.0001467495622433318,0.00059111400843097,0.09557500221506257,0.07170335912620461,0.023871643088857954,0.09557500221596925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6182106367,579.5942673283421,0.0,0.09557500221506257,0.07170335912622915,0.023871643088866124,0.3753938097813883,0.3753938097813883,0.1249769011867515,0.0,4.991359846473472,4.989195103849113,4.9978622154168875,4.991356152837511,4.98917798918211,4.997898836109073,24793.458591259605,21074.439802570665,0.85,1.0664292731206415,0.6626646314238314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367648248325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.240752820613,1535.0492987347723,0.3753938097813883,0.1249769011867515,6.112871282664199,3.4979034466921477
4581.0,-30.006344903703937,4.995568174082416,35.004894921717096,24.105839570425474,5.00276702848915,-26.505480861344715,-40.02914613867176,1.5019029861299205,-0.01761483626643212,-5.008973119705306,40.00978828771157,42259.985779366434,25749.20449765236,25749.20449765236,68009.19027701879,77341.38870731703,77341.38870731703,25749.20449765236,103090.5932049694,103090.5932049694,103090.5932049694,127884.05520335361,127884.05520335361,0.0,0.0,91515.11317443188,56433.71024648141,38979.33658661164,24793.46199838421,63772.79858499585,21074.44269862658,1535.049640446151,0.0,0.8868376264178065,2.815935565131668,0.0014959128700940735,0.0,-0.01761483626643212,354531.96690239117,1554955.3138671124,4.385938248257367,1554955.3138671124,4.385938248257367,0.8500000000000001,0.09557499773498213,4.028046144702076,101325.0,128381.34348133873,1.2670253489399332,1.0,0.0,4.028046144702492,1.2847290877406015,1.285018610938476,3.135327271048272,22719.479838829047,2316.742194207915,19311.56033230861,1969.2311168756519,0.85,0.8500001086866398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.772080315213,4632.441516551485,5.560456021385451,4.995568174082416,-2.3291447568979438,7.324712930980359,3.4978980396996895,3.5,0.999399439914197,0.6,0.0002253456612347185,0.9659951308057518,0.0002332782578797826,198.92998745995376,0.0,0.0,0.0,0.001609753656960304,7.859598278698633e-05,0.00014674967844773216,0.0005911144765076568,0.09557499773500733,0.07170335454315614,0.023871643191851182,0.09557499773581259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6176189253,579.594267521912,0.0,0.09557499773500733,0.07170335454313724,0.02387164319184489,0.3753937733186725,0.3753937733186725,0.12497689757483668,0.0,4.991361858865218,4.9891937863280305,4.99787422981467,4.991358283438899,4.9891768920647905,4.997910661742253,24793.46199838421,21074.44269862658,0.85,1.0664294461905528,0.662664752324499,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663676167987756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.240290121354,1535.049640446151,0.3753937733186725,0.12497689757483668,6.112871282664199,3.4978980396996895
4582.0,-30.006357524293726,4.995574797505952,35.004894864206875,24.105831328220688,5.002760181942727,-26.505492904537682,-40.02915546353904,1.5018955621866443,-0.0176187875499636,-5.008979226921614,40.00978816832549,42259.973366827886,25749.20518917558,25749.20518917558,68009.17855600346,77341.38306033524,77341.38306033524,25749.20518917558,103090.58824951082,103090.58824951082,103090.58824951082,127884.0536533924,127884.0536533924,0.0,0.0,91515.1098651201,56433.7001716125,38979.34410389733,24793.465403881575,63772.809507778904,21074.445593299337,1535.0499818857402,0.0,0.8868375957758629,2.8159349041768222,0.0014959128700940735,0.0,-0.0176187875499636,354531.88250204985,1554955.3087187035,4.385939277858072,1554955.3087187035,4.385939277858072,0.8499999999999999,0.09557499325801079,4.028046144702076,101325.0,128381.34192240809,1.2670253335544839,1.0,0.0,4.0280461446999585,1.2847291224673085,1.285018645673009,3.135327186299207,22719.47901726155,2316.7421104313453,19311.554314602927,1969.2305032404468,0.85,0.8499998745539284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.767792855977,4632.441516551485,5.560461318941459,4.995574797505952,-2.3291496329996253,7.324724430505578,3.4978926420790293,3.5,0.9993978977368655,0.6,0.0002253456612347185,0.9659963997642251,0.00023327795143928028,198.92999778559397,0.0,0.0,0.0,0.001609753656960304,7.859589982832747e-05,0.000146749761406391,0.0005911148106689627,0.09557499325802139,0.07170334995912096,0.023871643298900434,0.09557499325885022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6170290598,579.5942677148767,0.0,0.09557499325802139,0.071703349959113,0.02387164329889779,0.3753937368653062,0.3753937368653062,0.12497689398898858,0.0,4.9913638970158445,4.989192499046339,4.997886256510469,4.991360439371647,4.98917574048869,4.997922752379964,24793.465403881575,21074.445593299337,0.85,1.0664290797429556,0.6626644441887586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367585375722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.23982666356,1535.0499818857402,0.3753937368653062,0.12497689398898858,6.112871282664199,3.4978926420790293
4583.0,-30.006370082882533,4.995581415323137,35.00489480646904,24.1058231209405,5.002753367121626,-26.50550488875656,-40.02916478840632,1.501888172995676,-0.01762275161706839,-5.008985310996344,40.00978804667539,42259.96116949344,25749.205861937775,25749.205861937775,68009.16703143122,77341.37741729982,77341.37741729982,25749.205861937775,103090.5832792376,103090.5832792376,103090.5832792376,127884.05206428637,127884.05206428637,0.0,0.0,91515.1065474991,56433.69029969296,38979.35138645127,24793.468785048775,63772.82017150005,21074.44846729146,1535.0503213976485,0.0,0.8868375652599151,2.8159342460925965,0.0014959128700940735,0.0,-0.01762275161706839,354531.7984217054,1554955.3034726826,4.385940303225236,1554955.3034726826,4.385940303225236,0.85,0.09557498877197468,4.028046144702076,101325.0,128381.34036347747,1.267025318169035,1.0,0.0,4.028046144702452,1.2847291570314578,1.2850186802449477,3.1353271019468623,22719.478193631217,2316.742026444425,19311.557248365603,1969.2308024009835,0.85,0.8500000344981105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.763512789439,4632.441516551485,5.560466603578983,4.995581415323137,-2.329154489910253,7.324735905233391,3.4978872537686003,3.5,0.9993963582196,0.6,0.0002253456612347185,0.9659976624905001,0.00023327764650458933,198.9300080605086,0.0,0.0,0.0,0.001609753656960304,7.85958168697489e-05,0.0001467498443649696,0.0005911151448299455,0.095574988771979,0.07170334536445071,0.02387164340752829,0.09557498877286678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6164280094,579.5942679115016,0.0,0.095574988771979,0.07170334536444747,0.02387164340752721,0.37539370042037556,0.37539370042037556,0.12497689043274951,0.0,4.991365942745688,4.989191243831954,4.99789821722311,4.991362559379297,4.989174657509295,4.997934493125854,24793.468785048775,21074.44846729146,0.85,1.0664287207079544,0.6626641421195818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367553979985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.23936233429,1535.0503213976485,0.37539370042037556,0.12497689043274951,6.112871282664199,3.4978872537686003
4584.0,-30.006382574795847,4.995588027495201,35.00489474856364,24.105814948584907,5.0027465824612865,-26.50551680995139,-40.029181622061856,1.5018808176167953,-0.017626610801130482,-5.008991380978328,40.00978792631902,42259.980573688146,25749.206539352264,25749.206539352264,68009.18711304042,77341.3717940352,77341.3717940352,25749.206539352264,103090.57833338747,103090.57833338747,103090.57833338747,127884.05050090553,127884.05050090553,0.0,0.0,91515.10323486623,56433.71201451905,38979.32357816353,24793.47216751806,63772.79574568159,21074.451342390348,1535.0506606641648,0.0,0.8868375348110256,2.8159335882754126,0.0014959128700940735,0.0,-0.017626610801130482,354531.71453608066,1554955.2982816945,4.385941326339218,1554955.2982816945,4.385941326339218,0.8499999999999999,0.09557498428701351,4.028046144702076,101325.0,128381.34765704568,1.2670253901509567,1.0,0.0,4.028046144703605,1.2847291914374472,1.2850187146586907,3.1353270179805044,22719.477371239227,2316.74194258378,19311.555654944208,1969.2306399172203,0.85,0.8499999951315282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.759240145449,4632.441516551485,5.56047188031816,4.995588027495201,-2.3291593342500114,7.324747361745213,3.4978818748059606,3.5,0.9993948213731316,0.6,0.0002253456612347185,0.9659989185145266,0.00023327734318920955,198.93001828087318,0.0,0.0,0.0,0.001609753656960304,7.859566710952433e-05,0.00014674999412519417,0.0005911157480710407,0.09557498428699056,0.0717033407669752,0.02387164352001536,0.09557498428788552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6158333479,579.594268106032,0.0,0.09557498428699056,0.07170334076699242,0.023871643520021097,0.3753936639832808,0.3753936639832808,0.12497688690421249,0.0,4.991368016129741,4.9891900416616295,4.99791012932377,4.991364770177199,4.989173694311319,4.997946237577594,24793.47216751806,21074.451342390348,0.85,1.0664294440571973,0.6626647001993762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663675226108235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.238898826417,1535.0506606641648,0.3753936639832808,0.12497688690421249,6.112871282664199,3.4978818748059606
4585.0,-30.006395085260557,4.995594633906937,35.00489469052472,24.105806776229315,5.002739795215195,-26.505528748102602,-40.029190946929134,1.5018734580572293,-0.017630412618075297,-5.00899744059508,40.00978780661903,42259.96854321237,25749.207230591637,25749.207230591637,68009.17577380402,77341.36617167252,77341.36617167252,25749.207230591637,103090.57340226416,103090.57340226416,103090.57340226416,127884.04895115618,127884.04895115618,0.0,0.0,91515.09992959248,56433.70230113235,38979.33069828904,24793.47554889202,63772.80624718106,21074.454216558217,1535.0509996294093,0.0,0.8868375044123747,2.8159329309146144,0.0014959128700940735,0.0,-0.017630412618075297,354531.6307937023,1554955.2931203481,4.385942347765178,1554955.2931203481,4.385942347765178,0.85,0.09557497980420362,4.028046144702076,101325.0,128381.34604243902,1.2670253742160278,1.0,0.0,4.028046144701077,1.2847292258629943,1.2850187490919958,3.135326933966421,22719.476550674215,2316.7418589094355,19311.55855892403,1969.230936040751,0.85,0.8500001536501485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.754974907309,4632.441516551485,5.5604771511597955,4.995594633906937,-2.329164168787268,7.324758802694205,3.497876505170072,3.5,0.9993932871914492,0.6,0.0002253456612347185,0.9660001764056162,0.00023327703942374597,198.93002851641683,0.0,0.0,0.0,0.001609753656960304,7.859558415117329e-05,0.00014675007708354518,0.0005911160822311066,0.0955749798042369,0.07170333616769306,0.023871643636543836,0.09557497980504112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6152419323,579.5942682995055,0.0,0.0955749798042369,0.0717033361676681,0.023871643636535527,0.37539362755483585,0.37539362755483585,0.12497688340286181,0.0,4.991370122456601,4.989188885789531,4.9979220342471535,4.991367027976992,4.989172743336098,4.997958133496354,24793.47554889202,21074.454216558217,0.85,1.0664290906409692,0.6626644024321947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663674912684215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.238436235657,1535.0509996294093,0.37539362755483585,0.12497688340286181,6.112871282664199,3.497876505170072
4586.0,-30.006407619668,4.995601234553213,35.00489463227916,24.105798603873723,5.00273301883452,-26.50554070671501,-40.02920027179641,1.501866105881522,-0.01763427086871161,-5.009003484821319,40.00978768452233,42259.95642822644,25749.207922446945,25749.207922446945,68009.16435067338,77341.36052872964,77341.36052872964,25749.207922446945,103090.56845117659,103090.56845117659,103090.56845117659,127884.0473595562,127884.0473595562,0.0,0.0,91515.0966178343,56433.692517331016,38979.337889448085,24793.478908379624,63772.816797827705,21074.45707212268,1535.0513369829466,0.0,0.8868374741008443,2.815932276093281,0.0014959128700940735,0.0,-0.01763427086871161,354531.5472642339,1554955.287854824,4.385943366263847,1554955.287854824,4.385943366263847,0.85,0.09557497531648346,4.028046144702076,101325.0,128381.34437215624,1.2670253577316184,1.0,0.0,4.028046144699654,1.2847292602540041,1.2850187834907558,3.1353268500366296,22719.475728499376,2316.741775070934,19311.55246908389,1969.2303150498785,0.85,0.8499999163651221,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.75071703995,4632.441516551485,5.560482413293507,4.995601234553213,-2.329168989861979,7.324770224415192,3.4978711448167714,3.5,0.9993917556619347,0.6,0.0002253456612347185,0.9660014367058364,0.0002332767350772999,198.93003877155041,0.0,0.0,0.0,0.001609753656960304,7.859550119290286e-05,0.00014675016004181565,0.0005911164163908482,0.09557497531647213,0.07170333156088499,0.023871643755587143,0.0955749753174197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6146386743,579.5942684968512,0.0,0.09557497531647213,0.07170333156089348,0.023871643755589974,0.37539359113531806,0.37539359113531806,0.12497687993076616,0.0,4.991372238868166,4.989187749010512,4.997933922193965,4.991369213952623,4.9891717121564625,4.997969982763038,24793.478908379624,21074.45707212268,0.85,1.0664287350874861,0.6626641028292471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663674599533254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.237972856856,1535.0513369829466,0.37539359113531806,0.12497687993076616,6.112871282664199,3.4978711448167714
