time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4587.0,-30.006420087863237,4.9956078294839505,35.00489457382301,24.10579043151813,5.002726263576167,-26.505552603622753,-40.029209561739094,1.5018587793356994,-0.017638088181001876,-5.009009511065717,40.00978756189744,42259.94454383629,25749.20860831151,25749.20860831151,68009.1531521478,77341.35489592115,77341.35489592115,25749.20860831151,103090.56350423266,103090.56350423266,103090.56350423266,127884.04576057372,127884.04576057372,0.0,0.0,91515.09329796076,56433.6829458759,38979.34483564984,24793.48225634106,63772.8270919909,21074.4599178899,1535.0516732652386,0.0,0.8868374438825467,2.815931622827082,0.0014959128700940735,0.0,-0.017638088181001876,354531.4639825531,1554955.2825652843,4.38594438162985,1554955.2825652843,4.38594438162985,0.85,0.09557497082521507,4.028046144702076,101325.0,128381.34270187341,1.2670253412472086,1.0,0.0,4.028046144703696,1.2847292945251276,1.2850188177696027,3.1353267663994195,22719.474904309827,2316.74169102699,19311.55084668202,1969.2301496109296,0.85,0.8499998757902045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.746466534533,4632.441516551485,5.56048766530317,4.9956078294839505,-2.329173795568015,7.3247816250519655,3.4978657937349094,3.5,0.9993902267814027,0.6,0.0002253456612347185,0.9660026903503708,0.00023327643233890503,198.93004897251302,0.0,0.0,0.0,0.001609753656960304,7.859541854541857e-05,0.00014675024268929993,0.0005911167492987286,0.09557497082518464,0.07170332694744964,0.02387164387773499,0.09557497082592124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6140328059,579.5942686950486,0.0,0.09557497082518464,0.07170332694747247,0.023871643877742592,0.3753935547233298,0.3753935547233298,0.12497687648898125,0.0,4.991374366926095,4.989186643411074,4.997945763110522,4.991371422884697,4.989170765564836,4.997981669854653,24793.48225634106,21074.4599178899,0.85,1.0664283873450693,0.6626638095074138,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663674286655593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.237508581384,1535.0516732652386,0.3753935547233298,0.12497687648898125,6.112871282664199,3.4978657937349094
4588.0,-30.006432496755814,4.995614418743806,35.00489451519204,24.10578232901173,5.002719525709016,-26.505564445420497,-40.0292226235382,1.5018514743737215,-0.01764181397692255,-5.009015519516406,40.00978743989317,42259.94855100044,25749.20928881736,25749.20928881736,68009.1578398178,77341.34928628606,77341.34928628606,25749.20928881736,103090.55857510342,103090.55857510342,103090.55857510342,127884.04417508257,127884.04417508257,0.0,0.0,91515.08998428633,56433.689249000716,38979.33415031735,24793.48559997915,63772.819750296505,21074.462759982278,1535.0520088912547,0.0,0.886837413752803,2.815930970445628,0.0014959128700940735,0.0,-0.01764181397692255,354531.3809479402,1554955.277304307,4.385945394020391,1554955.277304307,4.385945394020391,0.85,0.09557496633208677,4.028046144702076,101325.0,128381.34097591451,1.2670253242133187,1.0,0.0,4.02804614470273,1.284729328695291,1.2850188519474666,3.135326683008603,22719.474081659264,2316.741607139978,19311.549202585986,1969.2299819597913,0.85,0.8499998342028352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.742223395399,4632.441516551485,5.5604929073200005,4.995614418743806,-2.329178586028908,7.3247930047727134,3.497860451929937,3.5,0.9993887005514106,0.6,0.0002253456612347185,0.9660039380339164,0.00023327613104078942,198.93005912495767,0.0,0.0,0.0,0.001609753656960304,7.859530234194871e-05,0.0001467503588927698,0.0005911172173716674,0.09557496633208322,0.07170332232879315,0.023871644003290074,0.0955749663331248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6134300041,579.5942688922462,0.0,0.09557496633208322,0.07170332232879581,0.02387164400329096,0.3753935183184988,0.3753935183184988,0.12497687307651704,0.0,4.991376519173741,4.989185592836691,4.997957535589364,4.991373705539502,4.989169968742999,4.9979932022332605,24793.48559997915,21074.462759982278,0.85,1.0664285836208707,0.6626639486299953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367397404886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.237045214548,1535.0520088912547,0.3753935183184988,0.12497687307651704,6.112871282664199,3.497860451929937
4589.0,-30.00644493128119,4.9956210022358984,35.00489445637506,24.105774226505332,5.002712806513237,-26.505576308420157,-40.029231913480885,1.5018441836522287,-0.017645537282305668,-5.009021516860089,40.009787317213195,42259.93678233363,25749.209980948846,25749.209980948846,68009.14676328248,77341.34366413872,77341.34366413872,25749.209980948846,103090.55364508757,103090.55364508757,103090.55364508757,127884.04257917662,127884.04257917662,0.0,0.0,91515.08667603847,56433.67979423348,38979.340979783316,24793.48893408905,63772.82991387237,21074.465593975692,1535.052343715615,0.0,0.8868373836817018,2.815930319320818,0.0014959128700940735,0.0,-0.017645537282305668,354531.2980659859,1554955.2720141462,4.385946404440534,1554955.2720141462,4.385946404440534,0.85,0.09557496183859121,4.028046144702076,101325.0,128381.34398242357,1.267025353885256,1.0,0.0,4.028046144703233,1.284729362798844,1.285018886058705,3.1353265997803503,22719.473260355895,2316.741523390342,19311.55653057505,1969.230729206717,0.85,0.8500001874723279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.737987625696,4632.441516551485,5.560498143007906,4.9956210022358984,-2.3291833661645764,7.324804368400475,3.4978551194058,3.5,0.9993871769730857,0.6,0.0002253456612347185,0.9660051882965198,0.00023327582912064813,198.930069298375,0.0,0.0,0.0,0.001609753656960304,7.859521969465735e-05,0.00014675044154006115,0.0005911175502787706,0.09557496183861802,0.07170331770636333,0.02387164413225469,0.09557496183937775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6128238647,579.5942690905355,0.0,0.09557496183861802,0.07170331770634321,0.023871644132247995,0.3753934819219948,0.3753934819219948,0.12497686969125148,0.0,4.991378691531281,4.989184578255106,4.997969280468794,4.9913759795778105,4.989169119372718,4.998004857958676,24793.48893408905,21074.465593975692,0.85,1.0664282399751026,0.662663658479752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663673661710946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.236582620142,1535.052343715615,0.3753934819219948,0.12497686969125148,6.112871282664199,3.4978551194058
4590.0,-30.00645730139851,4.995627579979165,35.00489439739134,24.105766123998933,5.002706097310885,-26.5055881124536,-40.029244975279994,1.5018369083659728,-0.017649195127603434,-5.009027497767015,40.009787194722584,42259.940923548456,25749.210670808006,25749.210670808006,68009.15159435646,77341.338056119,77341.338056119,25749.210670808006,103090.54872692701,103090.54872692701,103090.54872692701,127884.04098866927,127884.04098866927,0.0,0.0,91515.08335988635,56433.68622731594,38979.330147300454,24793.492261742264,63772.82240904272,21074.468422480924,1535.052677793676,0.0,0.8868373536938763,2.815929669260424,0.0014959128700940735,0.0,-0.017649195127603434,354531.21541185165,1554955.2667310094,4.385947412062573,1554955.2667310094,4.385947412062573,0.85,0.09557495734327166,4.028046144702076,101325.0,128381.34220078857,1.2670253363018857,1.0,0.0,4.0280461447012685,1.2847293968301978,1.285018920097728,3.1353265167283015,22719.472437090226,2316.741439440607,19311.5503634524,1969.2301003352216,0.85,0.8499999468264813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.733759194717,4632.441516551485,5.560503369402473,4.995627579979165,-2.3291881320833983,7.324815712062563,3.4978497961238206,3.5,0.9993856560353773,0.6,0.0002253456612347185,0.9660064320847737,0.0002332755287647431,198.9300794190974,0.0,0.0,0.0,0.001609753656960304,7.85951034914589e-05,0.00014675055774325958,0.0005911180183506161,0.09557495734322828,0.07170331307887536,0.023871644264352926,0.0955749573442571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6122186598,579.594269288516,0.0,0.09557495734322828,0.0717033130789079,0.02387164426436376,0.3753934455336355,0.3753934455336355,0.12497686633391877,0.0,4.991380887800688,4.9891836102316915,4.997980981232388,4.9913783026394185,4.989168368728372,4.998016413406049,24793.492261742264,21074.468422480924,0.85,1.0664284412275447,0.6626638013994528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663673349646434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.23611909859,1535.052677793676,0.3753934455336355,0.12497686633391877,6.112871282664199,3.4978497961238206
4591.0,-30.006469697797677,4.9956341519292815,35.0048943382114,24.10575805641713,5.0026994056345915,-26.505599938387473,-40.029254265222676,1.5018296462243514,-0.017652862530724178,-5.009033465239832,40.00978707103992,42259.92928672937,25749.21136598604,25749.21136598604,68009.1406527154,77341.33243664783,77341.33243664783,25749.21136598604,103090.54380263388,103090.54380263388,103090.54380263388,127884.03937839843,127884.03937839843,0.0,0.0,91515.08005002189,56433.67690010332,38979.33683324286,24793.495575764548,63772.8324090074,21074.471239399863,1535.0530107805396,0.0,0.8868373237784343,2.815929020888469,0.0014959128700940735,0.0,-0.017652862530724178,354531.13294276333,1554955.2613970474,4.385948417252497,1554955.2613970474,4.385948417252497,0.8499999999999999,0.0955749528455099,4.028046144702076,101325.0,128381.34041915358,1.2670253187185154,1.0,0.0,4.02804614470049,1.2847294308000676,1.2850189540752532,3.135326433826306,22719.471615385522,2316.741355650046,19311.553169516344,1969.2303864741116,0.85,0.8500001010779955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.7295380993755,4632.441516551485,5.5605085881466705,4.9956341519292815,-2.329192885997133,7.324827037926415,3.4978444820800996,3.5,0.9993841377371713,0.6,0.0002253456612347185,0.9660076785173412,0.00023327522777105258,198.93008956132357,0.0,0.0,0.0,0.001609753656960304,7.859502084436103e-05,0.00014675064039035746,0.00059111835125694,0.0955749528455148,0.07170330844611655,0.023871644399398248,0.09557495284629497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6116075658,579.5942694884255,0.0,0.0955749528455148,0.07170330844611288,0.023871644399397027,0.37539340915394015,0.37539340915394015,0.1249768630040859,0.0,4.9913830997044215,4.989182672643892,4.997992653167103,4.991380602709114,4.989167578514639,4.998027995657083,24793.495575764548,21074.471239399863,0.85,1.0664281024329987,0.6626635150167878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367303785444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.23565645286,1535.0530107805396,0.37539340915394015,0.1249768630040859,6.112871282664199,3.4978444820800996
4592.0,-30.006482036139428,4.995640718101829,35.004894278850024,24.105749988835328,5.002692723056158,-26.505611711159382,-40.02926355516536,1.5018223980761087,-0.017656472175019644,-5.009039416522664,40.00978694739521,42259.917852678096,25749.212059294267,25749.212059294267,68009.12991197236,77341.32682905567,77341.32682905567,25749.212059294267,103090.53888834994,103090.53888834994,103090.53888834994,127884.03777088027,127884.03777088027,0.0,0.0,91515.076732216,56433.66775583841,38979.3433070862,24793.498882530323,63772.842189616524,21074.474050150773,1535.0533429814068,0.0,0.8868372939452907,2.8159283736478953,0.0014959128700940735,0.0,-0.017656472175019644,354531.0506974479,1554955.2560640052,4.385949419677159,1554955.2560640052,4.385949419677159,0.85,0.09557494834585986,4.028046144702076,101325.0,128381.33858184252,1.267025300585665,1.0,0.0,4.028046144701444,1.2847294647044825,1.2850189879873086,3.1353263510840548,22719.470791709282,2316.7412716584445,19311.546975116966,1969.2297548211639,0.85,0.8499998592469009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.725324321453,4632.441516551485,5.560513797709938,4.995640718101829,-2.329197625893145,7.3248383439949745,3.497839177251683,3.5,0.9993826220719094,0.6,0.0002253456612347185,0.9660089191140809,0.00023327492818739313,198.93009965605054,0.0,0.0,0.0,0.001609753656960304,7.859493819734337e-05,0.0001467507230373751,0.0005911186841629409,0.09557494834583548,0.07170330380825102,0.023871644537584457,0.09557494834665535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.610996658,579.5942696882726,0.0,0.09557494834583548,0.07170330380826932,0.023871644537590546,0.37539337278237705,0.37539337278237705,0.12497685970230447,0.0,4.991385331400977,4.989181775711359,4.998004282225281,4.991382944347663,4.989166874975183,4.9980394839845985,24793.498882530323,21074.474050150773,0.85,1.066427770456898,0.6626632340930674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663672726337052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.235192868284,1535.0533429814068,0.37539337278237705,0.12497685970230447,6.112871282664199,3.497839177251683
4593.0,-30.00649431172462,4.995647278593607,35.0048942193064,24.10574195617812,5.002686069571175,-26.5056234245411,-40.02927281018344,1.5018151823876569,-0.017660024330382385,-5.009045347743235,40.00978682336405,42259.9066366373,25749.21274098673,25749.21274098673,68009.11937762404,77341.32123957167,77341.32123957167,25749.21274098673,103090.5339805584,103090.5339805584,103090.5339805584,127884.03615834218,127884.03615834218,0.0,0.0,91515.07341888924,56433.658815954885,38979.34955881595,24793.502177783783,63772.85173659973,21074.476851116215,1535.0536740611706,0.0,0.8868372642157557,2.8159277279999544,0.0014959128700940735,0.0,-0.017660024330382385,354530.9687300985,1554955.2507157081,4.385950418620503,1554955.2507157081,4.385950418620503,0.85,0.09557494384140398,4.028046144702076,101325.0,128381.3367445314,1.2670252824528143,1.0,0.0,4.028046144703804,1.2847294984570634,1.285019021747496,3.135326268712352,22719.469969145033,2316.741187780234,19311.549734490272,1969.2300361989337,0.85,0.8500000114754875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.721117857027,4632.441516551485,5.560518995992307,4.995647278593607,-2.329202348912409,7.3248496275060155,3.497833881633617,3.5,0.9993811090381763,0.6,0.0002253456612347185,0.9660101534024766,0.0002332746301278584,198.93010969943367,0.0,0.0,0.0,0.001609753656960304,7.859485586110872e-05,0.00014675080537360978,0.0005911190158170936,0.09557494384140461,0.07170329916326074,0.023871644678143872,0.09557494384242583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6103838425,579.5942698887449,0.0,0.09557494384140461,0.07170329916326026,0.023871644678143716,0.3753933364191611,0.3753933364191611,0.12497685642814431,0.0,4.991387584965082,4.989180935926527,4.998015827175266,4.991385323412828,4.98916630181219,4.99805073053426,24793.502177783783,21074.476851116215,0.85,1.0664274456240614,0.6626629590155839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663672415093536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.23473003358,1535.0536740611706,0.3753933364191611,0.12497685642814431,6.112871282664199,3.497833881633617
4594.0,-30.00650653134205,4.995653833389117,35.00489415963518,24.105733923520916,5.002679432543323,-26.505635085906395,-40.02928964383898,1.5018079871076655,-0.017663471417733945,-5.009051264107415,40.009786700560355,42259.92698545195,25749.213424538768,25749.213424538768,68009.14040999072,77341.31567184093,77341.31567184093,25749.213424538768,103090.5290963797,103090.5290963797,103090.5290963797,127884.03456982167,127884.03456982167,0.0,0.0,91515.07011131837,56433.681424929266,38979.32076265456,24793.505473441972,63772.82623609653,21074.479652425674,1535.0540048261207,0.0,0.8868372345571338,2.81592708270116,0.0014959128700940735,0.0,-0.017663471417733945,354530.88696747547,1554955.2454204233,4.385951415181139,1554955.2454204233,4.385951415181139,0.85,0.0955749393372876,4.028046144702076,101325.0,128381.34375971918,1.2670253516873347,1.0,0.0,4.028046144703056,1.2847295321141818,1.2850190554121994,3.1353261865736255,22719.469148009735,2316.741104047737,19311.547980151587,1969.2298573061737,0.85,0.849999964979081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.716918721657,4632.441516551485,5.560524185885028,4.995653833389117,-2.3292070588625644,7.324860892251682,3.497828595245473,3.5,0.9993795986415638,0.6,0.0002253456612347185,0.9660113820650962,0.00023327433342760885,198.93011969702727,0.0,0.0,0.0,0.001609753656960304,7.85947061025773e-05,0.0001467509551321412,0.0005911196190513686,0.0955749393373205,0.07170329451543969,0.023871644821880814,0.0955749393380788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6097770917,579.5942700872341,0.0,0.0955749393373205,0.071703294515415,0.02387164482187259,0.3753933000654919,0.3753933000654919,0.12497685317873129,0.0,4.991389876006281,4.989180169866813,4.998027300715194,4.991387792689693,4.98916585898445,4.998061946766825,24793.505473441972,21074.479652425674,0.85,1.0664282018521607,0.6626635430739636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663672104119308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.23426804482,1535.0540048261207,0.3753933000654919,0.12497685317873129,6.112871282664199,3.497828595245473
4595.0,-30.006518858068667,4.995660382291332,35.004894099797305,24.10572589086371,5.002672791843223,-26.505646844039948,-40.029298898857064,1.5018007778145401,-0.0176669719489837,-5.009057174308706,40.00978657636376,42259.915589534015,25749.214131734225,25749.214131734225,68009.12972126824,77341.31006840082,77341.31006840082,25749.214131734225,103090.52420013506,103090.52420013506,103090.52420013506,127884.03295749704,127884.03295749704,0.0,0.0,91515.06680990443,56433.67233103774,38979.32719874076,24793.508757361986,63772.83595610275,21074.482443757686,1535.0543347744606,0.0,0.8868372049347408,2.8159264388176553,0.0014959128700940735,0.0,-0.0176669719489837,354530.80528931174,1554955.2400638466,4.385952410524493,1554955.2400638466,4.385952410524493,0.85,0.09557493483423654,4.028046144702076,101325.0,128381.34192240809,1.2670253335544839,1.0,0.0,4.028046144701886,1.284729565836851,1.285019089142468,3.13532610427493,22719.468328402952,2316.741020471104,19311.55073309687,1969.2301380284673,0.85,0.850000116814105,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.712726904123,4632.441516551485,5.560529372105736,4.995660382291332,-2.329211762166929,7.324872144458261,3.4978233180731078,3.5,0.9993780908780308,0.6,0.0002253456612347185,0.9660126214990815,0.00023327403412703004,198.93012978225428,0.0,0.0,0.0,0.001609753656960304,7.859462376656738e-05,0.00014675103746815112,0.000591119950704616,0.0955749348342496,0.07170328986561059,0.02387164496863901,0.09557493483481949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6091634561,579.5942702879745,0.0,0.0955749348342496,0.0717032898656008,0.023871644968635745,0.3753932637233728,0.3753932637233728,0.12497684995248041,0.0,4.99139218840827,4.989179428399439,4.998038785909728,4.991390202359696,4.989165227709975,4.9980734904040105,24793.508757361986,21074.482443757686,0.85,1.0664278717051487,0.662663263377892,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663671793415094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.233806768094,1535.0543347744606,0.3753932637233728,0.12497684995248041,6.112871282664199,3.4978233180731078
4596.0,-30.006531127891794,4.995666925361925,35.004894039732456,24.105717928055697,5.002666174423275,-26.505658548629167,-40.029308188799746,1.5017935951606554,-0.017670500468113914,-5.009063066382342,40.00978645007692,42259.90439147968,25749.21483152885,25749.21483152885,68009.11922300853,77341.30445745165,77341.30445745165,25749.21483152885,103090.5192889805,103090.5192889805,103090.5192889805,127884.0313092894,127884.0313092894,0.0,0.0,91515.06348738165,56433.66342140991,38979.33340663526,24793.5120203089,63772.84542694416,21074.485217262565,1535.0546631001996,0.0,0.8868371754127383,2.8159257974314365,0.0014959128700940735,0.0,-0.017670500468113914,354530.72386329895,1554955.2346171336,4.3859534024946685,1554955.2346171336,4.3859534024946685,0.8500000000000001,0.0955749303249758,4.028046144702076,101325.0,128381.3399737448,1.2670253143226726,1.0,0.0,4.028046144705106,1.2847295994349122,1.285019122748101,3.1353260222803385,22719.4675035557,2316.7409363600927,19311.54447286834,1969.2294996628145,0.85,0.8499998721293092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.708542349684,4632.441516551485,5.560534548016134,4.995666925361925,-2.329216450076867,7.324883375438792,3.4978180500475915,3.5,0.9993765857278832,0.6,0.0002253456612347185,0.9660138552132078,0.000233273736208455,198.9301398209262,0.0,0.0,0.0,0.001609753656960304,7.859454111993606e-05,0.0001467511201147824,0.0005911202836090606,0.0955749303249182,0.07170328520771949,0.02387164511719872,0.09557493032610437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6085394967,579.5942704920908,0.0,0.0955749303249182,0.0717032852077627,0.023871645117213104,0.37539322739147507,0.37539322739147507,0.12497684675311532,0.0,4.9913945041984675,4.989178700858929,4.998050242834211,4.991392565914225,4.989164590088933,4.998084868464389,24793.5120203089,21074.485217262565,0.85,1.0664275487114228,0.6626629893736055,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663671482990246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.23334293829,1535.0546631001996,0.37539322739147507,0.12497684675311532,6.112871282664199,3.4978180500475915
4597.0,-30.006543336217792,4.995673462627223,35.00489397948367,24.105709930323087,5.002659574124597,-26.505670196159837,-40.02931744381783,1.5017864340665847,-0.017673934218919385,-5.009068941929572,40.00978632458958,42259.89340775308,25749.21552816422,25749.21552816422,68009.10893591729,77341.29886926203,77341.29886926203,25749.21552816422,103090.51439742625,103090.51439742625,103090.51439742625,127884.02967785238,127884.02967785238,0.0,0.0,91515.06016964873,56433.65470813944,38979.33940167699,24793.515280426127,63772.85468210312,21074.48798836221,1535.0549908866067,0.0,0.8868371459715603,2.8159251567243366,0.0014959128700940735,0.0,-0.017673934218919385,354530.64266506484,1554955.2292064724,4.3859543917491015,1554955.2292064724,4.3859543917491015,0.8500000000000001,0.09557492581468416,4.028046144702076,101325.0,128381.33802508157,1.2670252950908618,1.0,0.0,4.028046144703232,1.2847296329321256,1.2850191562528632,3.135325940531866,22719.46667989758,2316.740852370339,19311.54268416905,1969.229317266248,0.85,0.8499998242148924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.7043650653295,4632.441516551485,5.560539714523742,4.995673462627223,-2.3292211237540816,7.324894586381305,3.4978127911777057,3.5,0.9993750831936302,0.6,0.0002253456612347185,0.966015082745566,0.00023327343978341502,198.93014980928461,0.0,0.0,0.0,0.001609753656960304,7.859445878408617e-05,0.0001467512024506323,0.0005911206152616632,0.09557492581471966,0.07170328054565092,0.02387164526906874,0.09557492581556071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6079194875,579.5942706949184,0.0,0.09557492581471966,0.07170328054562429,0.023871645269059872,0.37539319106810504,0.37539319106810504,0.1249768435812006,0.0,4.991396838888534,4.989178013557648,4.998061654554419,4.991395007710651,4.989164095256342,4.998096130879162,24793.515280426127,21074.48798836221,0.85,1.0664272326357536,0.662662720971352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663671172841826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.232879837564,1535.0549908866067,0.37539319106810504,0.1249768435812006,6.112871282664199,3.4978127911777057
4598.0,-30.00655548973525,4.995679994146689,35.00489391907455,24.105701967515074,5.0026529899423835,-26.505681792750238,-40.029330470692344,1.5017792929574019,-0.01767728891047682,-5.009074799349855,40.009786199421924,42259.89829991453,25749.216217663972,25749.216217663972,68009.1145175785,77341.29330233042,77341.29330233042,25749.216217663972,103090.50951999439,103090.50951999439,103090.50951999439,127884.02805408268,127884.02805408268,0.0,0.0,91515.05685751153,56433.6618550959,38979.32778046181,24793.51853408829,63772.8463145501,21074.490753975046,1535.0553178911316,0.0,0.8868371166210401,2.81592451708372,0.0014959128700940735,0.0,-0.01767728891047682,354530.56171604455,1554955.223808735,4.385955377957376,1554955.223808735,4.385955377957376,0.85,0.09557492130182403,4.028046144702076,101325.0,128381.34075321013,1.2670253220153973,1.0,0.0,4.0280461447013955,1.284729666335858,1.2850191896641234,3.1353258590115343,22719.465857628657,2316.7407685222433,19311.545368581836,1969.229591000172,0.85,0.8499999731330602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.7001950496615,4632.441516551485,5.5605448707714995,4.995679994146689,-2.3292257820114917,7.324905776158181,3.497807541461674,3.5,0.999373583274764,0.6,0.0002253456612347185,0.9660163047686684,0.0002332731446895008,198.93015975280196,0.0,0.0,0.0,0.001609753656960304,7.859434289262843e-05,0.00014675131834209005,0.0005911210820778029,0.09557492130187788,0.07170327587816958,0.0238716454237083,0.09557492130229432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6073010543,579.5942708972284,0.0,0.09557492130187788,0.07170327587812918,0.023871645423694857,0.3753931547535133,0.3753931547535133,0.12497684043614175,0.0,4.991399200254989,4.989177385639664,4.998072994705012,4.991397510439356,4.989163739528237,4.998107219410144,24793.51853408829,21074.490753975046,0.85,1.0664274600844008,0.6626628846307698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663670862968592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.232417559837,1535.0553178911316,0.3753931547535133,0.12497684043614175,6.112871282664199,3.497807541461674
4599.0,-30.006567583804166,4.995686519964999,35.0048938585205,24.105694039631658,5.002646433998494,-26.505693333012893,-40.02933972571043,1.501772183207189,-0.017680575754013717,-5.009080639268812,40.00978607438228,42259.887713628435,25749.21690180285,25749.21690180285,68009.10461543128,77341.28775209669,77341.28775209669,25749.21690180285,103090.50465389954,103090.50465389954,103090.50465389954,127884.02643439025,127884.02643439025,0.0,0.0,91515.0535494381,56433.65351096974,38979.333376075956,24793.52178049071,63772.85515656667,21074.493513417103,1535.0556440771638,0.0,0.8868370873599557,2.8159238786120033,0.0014959128700940735,0.0,-0.017680575754013717,354530.4810109281,1554955.2184151942,4.385956361160563,1554955.2184151942,4.385956361160563,0.8499999999999999,0.09557491678622931,4.028046144702076,101325.0,128381.3387488708,1.267025302234106,1.0,0.0,4.028046144698851,1.2847296995929056,1.2850192229286657,3.1353257778491845,22719.46503636859,2316.740684777023,19311.54802147534,1969.2298615200239,0.85,0.8500001206261695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.696032309255,4632.441516551485,5.560550017134707,4.995686519964999,-2.3292304252917995,7.324916945256799,3.497802300907759,3.5,0.9993720859736454,0.6,0.0002253456612347185,0.9660175208159332,0.00023327285103937187,198.93016964768182,0.0,0.0,0.0,0.001609753656960304,7.859426055697004e-05,0.00014675140067774844,0.0005911214137296342,0.09557491678614542,0.07170327120545775,0.02387164558068768,0.09557491678737015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6066832553,579.5942710993295,0.0,0.09557491678614542,0.07170327120552068,0.023871645580708624,0.3753931184490886,0.3753931184490886,0.1249768373158335,0.0,4.991401593371165,4.989176828150448,4.998084250421016,4.991400063514789,4.989163496712251,4.998118170349585,24793.52178049071,21074.493513417103,0.85,1.0664271569536024,0.6626626267536172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367055336773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.231955973166,1535.0556440771638,0.3753931184490886,0.1249768373158335,6.112871282664199,3.497802300907759
4600.0,-30.00657970881328,4.995693039908999,35.00489379783732,24.105686146672838,5.002639894186556,-26.505704899510242,-40.029348980728514,1.5017650848835131,-0.017683840384165705,-5.009086472006712,40.00978594951315,42259.87701800826,25749.21760672004,25749.21760672004,68009.0946247283,77341.28218845243,77341.28218845243,25749.21760672004,103090.49979517248,103090.49979517248,103090.49979517248,127884.02481926582,127884.02481926582,0.0,0.0,91515.05024700453,56433.645076560475,38979.33907827117,24793.525024093335,63772.8641023645,21074.496270479332,1535.0559699358523,0.0,0.8868370581346539,2.8159232406852954,0.0014959128700940735,0.0,-0.017683840384165705,354530.40040488343,1554955.213029772,4.385957343161462,1554955.213029772,4.385957343161462,0.8499999999999999,0.09557491227335059,4.028046144702076,101325.0,128381.33668885534,1.2670252819033343,1.0,0.0,4.028046144703846,1.284729732796505,1.2850192561397478,3.1353256968172767,22719.464216508673,2316.740601174578,19311.546169684763,1969.2296726899363,0.85,0.8500000697926842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.691876847222,4632.441516551485,5.560555159254352,4.995693039908999,-2.3292350611956762,7.324928101104675,3.49779706951986,3.5,0.9993705912913885,0.6,0.0002253456612347185,0.9660187399758657,0.00023327255663834054,198.93017956787676,0.0,0.0,0.0,0.001609753656960304,7.859417822139176e-05,0.00014675148301332674,0.000591121745381143,0.09557491227330644,0.07170326653230177,0.023871645741004675,0.09557491227441034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6060662981,579.5942713011558,0.0,0.09557491227330644,0.07170326653233489,0.0238716457410157,0.3753930821566516,0.3753930821566516,0.12497683421776348,0.0,4.991404018751268,4.9891763163211635,4.9980954981551236,4.99140263162252,4.989163181201775,4.998129399834852,24793.525024093335,21074.496270479332,0.85,1.0664268506988184,0.6626623660837179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663670244037115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.231495172327,1535.0559699358523,0.3753930821566516,0.12497683421776348,6.112871282664199,3.49779706951986
4601.0,-30.006591780500337,4.995699554012901,35.0048937370373,24.10567821878942,5.002633351498612,-26.505716418304925,-40.029358200822,1.501757989303158,-0.017687044262515883,-5.009092288003235,40.009785824743425,42259.86650929955,25749.218307531857,25749.218307531857,68009.08481683141,77341.27663945514,77341.27663945514,25749.218307531857,103090.494946987,103090.494946987,103090.494946987,127884.02320726978,127884.02320726978,0.0,0.0,91515.0469364676,56433.63680631177,38979.34458906203,24793.528260282776,63772.8728493448,21074.499021240357,1535.0562949865273,0.0,0.8868370289937608,2.8159226039063068,0.0014959128700940735,0.0,-0.017687044262515883,354530.32002920046,1554955.2076490356,4.3859583223261795,1554955.2076490356,4.3859583223261795,0.8499999999999999,0.09557490775848161,4.028046144702076,101325.0,128381.33462883986,1.2670252615725621,1.0,0.0,4.0280461447054146,1.2847297659872743,1.2850192893379968,3.1353256158166847,22719.463394637023,2316.740517366993,19311.54431513684,1969.2294835786781,0.85,0.8500000189130951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.687728614536,4632.441516551485,5.56056029181562,4.995699554012901,-2.3292396827393245,7.3249392367522255,3.4977918472362415,3.5,0.9993690992103547,0.6,0.0002253456612347185,0.966019953775958,0.0002332722635323341,198.93018944444668,0.0,0.0,0.0,0.001609753656960304,7.859409619659337e-05,0.0001467515650381251,0.0005911220757808158,0.09557490775849868,0.07170326185468531,0.02387164590381337,0.09557490775918469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6054498326,579.5942715028219,0.0,0.09557490775849868,0.0717032618546725,0.023871645903809104,0.37539304587620315,0.37539304587620315,0.12497683114450361,0.0,4.991406475082954,4.989175857000191,4.998106712089623,4.991405243740701,4.989162963892227,4.998140510549604,24793.528260282776,21074.499021240357,0.85,1.0664265506353166,0.6626621104106921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663669934984962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.231033348515,1535.0562949865273,0.37539304587620315,0.12497683114450361,6.112871282664199,3.4977918472362415
4602.0,-30.00660379972194,4.995706062431909,35.004893676083874,24.1056703258306,5.002626834581725,-26.505727887301564,-40.02937503447754,1.5017509221613659,-0.017690222851683757,-5.0090980814603405,40.00978569867521,42259.88755260842,25749.218989719022,25749.218989719022,68009.10654232744,77341.27110524135,77341.27110524135,25749.218989719022,103090.49009496038,103090.49009496038,103090.49009496038,127884.02157310204,127884.02157310204,0.0,0.0,91515.04362991425,56433.66007728131,38979.315058481036,24793.531478141667,63772.8465366227,21074.501756420417,1535.0566184682314,0.0,0.8868369999722265,2.8159219694260456,0.0014959128700940735,0.0,-0.017690222851683757,354530.23996501,1554955.2022124787,4.38595929748036,1554955.2022124787,4.38595929748036,0.85,0.09557490323642681,4.028046144702076,101325.0,128381.34142132325,1.267025328609161,1.0,0.0,4.028046144701198,1.2847297990450188,1.2850193224031912,3.1353255351407374,22719.462573754332,2316.7404336602544,19311.542432004964,1969.2292915526673,0.85,0.8499999667383762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.683587611633,4632.441516551485,5.5605654116824885,4.995706062431909,-2.329244285635919,7.324950348067828,3.4977866340574333,3.5,0.9993676097306953,0.6,0.0002253456612347185,0.9660211623023207,0.00023327197170054908,198.93019927809246,0.0,0.0,0.0,0.001609753656960304,7.859394643939991e-05,0.00014675171479531856,0.0005911226790097016,0.09557490323644811,0.0717032571686033,0.02387164606784481,0.09557490323714773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6048269536,579.5942717065869,0.0,0.09557490323644811,0.07170325716858733,0.023871646067839487,0.3753930096081898,0.3753930096081898,0.12497682809653984,0.0,4.991408954553265,4.989175460852323,4.998117828903446,4.991407858608682,4.989162863282161,4.998151281730486,24793.531478141667,21074.501756420417,0.85,1.0664273313136805,0.6626627137984177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663669626209642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.23057218876,1535.0566184682314,0.3753930096081898,0.12497682809653984,6.112871282664199,3.4977866340574333
4603.0,-30.00661584561512,4.995712565008692,35.00489361498727,24.105662467796378,5.002620335112977,-26.505739378560385,-40.02938425457103,1.501743868058258,-0.017693385168513487,-5.009103867021788,40.00978557259788,42259.87713160562,25749.219690785925,25749.219690785925,68009.09682239156,77341.26555769253,77341.26555769253,25749.219690785925,103090.48524847845,103090.48524847845,103090.48524847845,127884.01994041406,127884.01994041406,0.0,0.0,91515.0403278779,56433.651901791214,38979.320473429645,24793.534691935605,63772.855165365254,21074.504488145263,1535.0569415325742,0.0,0.8868369709910338,2.8159213356592883,0.0014959128700940735,0.0,-0.017693385168513487,354530.16001060075,1554955.1967767056,4.3859602712790675,1554955.1967767056,4.3859602712790675,0.85,0.09557489871676042,4.028046144702076,101325.0,128381.33930563169,1.2670253077289089,1.0,0.0,4.0280461447011815,1.2847298320417744,1.2850193554073828,3.1353254546136355,22719.461753993033,2316.7403500678656,19311.54053576775,1969.229098190284,0.85,0.8499999139448658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.679453867982,4632.441516551485,5.560570526918622,4.995712565008692,-2.3292488806339167,7.324961445642609,3.4977814300205226,3.5,0.9993661228630064,0.6,0.0002253456612347185,0.9660223735121317,0.0002332716792215046,198.93020913356082,0.0,0.0,0.0,0.001609753656960304,7.859386441482474e-05,0.00014675179681989374,0.0005911230094084753,0.09557489871680089,0.07170325248184017,0.02387164623496072,0.09557489871768084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6042040277,579.5942719103674,0.0,0.09557489871680089,0.07170325248180981,0.02387164623495061,0.3753929733536508,0.3753929733536508,0.12497682507039694,0.0,4.991411459796666,4.989175106377388,4.998128923728416,4.991410481853279,4.9891626904091595,4.998162303510412,24793.534691935605,21074.504488145263,0.85,1.0664270346065199,0.6626624607291657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663669317703803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.23011167767,1535.0569415325742,0.3753929733536508,0.12497682507039694,6.112871282664199,3.4977814300205226
4604.0,-30.006627923245784,4.9957190615918705,35.00489355372517,24.10565457483756,5.00261384409925,-26.50575089753786,-40.029393474664516,1.5017368183912851,-0.01769657330657992,-5.009109644692887,40.00978544558424,42259.86659894215,25749.220410018665,25749.220410018665,68009.0870089608,77341.25998636094,77341.25998636094,25749.220410018665,103090.4803963796,103090.4803963796,103090.4803963796,127884.01829226542,127884.01829226542,0.0,0.0,91515.03701833003,56433.64363091114,38979.32598602099,24793.537895885813,63772.8638819068,21074.50721150294,1535.057263850516,0.0,0.8868369420534084,2.8159207031481643,0.0014959128700940735,0.0,-0.01769657330657992,354530.0801647033,1554955.19129772,4.385961243613906,1554955.19129772,4.385961243613906,0.85,0.09557489419827427,4.028046144702076,101325.0,128381.33718994018,1.2670252868486571,1.0,0.0,4.028046144701538,1.284729865017781,1.2850193883908207,3.1353253741371745,22719.460932366925,2316.740266285319,19311.54312827092,1969.2293625520358,0.85,0.8500000587936061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.675327338371,4632.441516551485,5.560575637424112,4.9957190615918705,-2.3292534678007017,7.324972529392572,3.497776235068572,3.5,0.9993646385910206,0.6,0.0002253456612347185,0.966023587914771,0.00023327138597220253,198.9302190149965,0.0,0.0,0.0,0.001609753656960304,7.859378239032905e-05,0.00014675187884438944,0.000591123339806929,0.09557489419822437,0.0717032477931301,0.023871646405094277,0.0955748941990456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6035764745,579.5942721156594,0.0,0.09557489419822437,0.07170324779316753,0.02387164640510674,0.3753929371121553,0.3753929371121553,0.12497682206778793,0.0,4.991413978882349,4.9891747603918475,4.998140048473431,4.991413071386319,4.989162393459992,4.998173563016849,24793.537895885813,21074.50721150294,0.85,1.0664267349651813,0.662662204996753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663669009474898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.229650231617,1535.057263850516,0.3753929371121553,0.12497682206778793,6.112871282664199,3.497776235068572
4605.0,-30.00663994833269,4.9957255522435045,35.00489349228718,24.10564675172793,5.002607359841012,-26.505762368548172,-40.0294027296826,1.5017297800564755,-0.017699727835974954,-5.009115404587292,40.009785317937116,42259.85624987843,25749.22112180388,25749.22112180388,68009.0773716823,77341.25442497442,77341.25442497442,25749.22112180388,103090.4755467783,103090.4755467783,103090.4755467783,127884.01663448717,127884.01663448717,0.0,0.0,91515.03370019811,56433.63552510189,38979.33130566247,24793.541087708876,63772.87239337135,21074.509924552545,1535.0575850642113,0.0,0.8868369132086034,2.8159200722735642,0.0014959128700940735,0.0,-0.017699727835974954,354530.00056483137,1554955.1857919218,4.385962212829924,1554955.1857919218,4.385962212829924,0.85,0.09557488967631685,4.028046144702076,101325.0,128381.33501857251,1.2670252654189245,1.0,0.0,4.028046144698549,1.284729897940781,1.2850194213212403,3.1353252937900775,22719.46010860975,2316.7401822854645,19311.53672298567,1969.228709394714,0.85,0.849999807683255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.671207978803,4632.441516551485,5.560580737720507,4.9957255522435045,-2.3292580399037544,7.324983592147259,3.4977710491461784,3.5,0.9993631568989081,0.6,0.0002253456612347185,0.96602479703579,0.00023327109399901843,198.93022885344396,0.0,0.0,0.0,0.001609753656960304,7.859370005521406e-05,0.00014675196117950443,0.0005911236714565715,0.09557488967627241,0.07170324309838072,0.023871646577891686,0.09557488967719788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6029457923,579.5942723219753,0.0,0.09557488967627241,0.07170324309841405,0.023871646577902788,0.37539290088137345,0.37539290088137345,0.12497681909321773,0.0,4.9914165084761635,4.989174433535709,4.9981511578272375,4.9914156767513305,4.989162176862635,4.998184644547678,24793.541087708876,21074.509924552545,0.85,1.0664264415154565,0.6626619542743222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663668701530109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.229187748228,1535.0575850642113,0.37539290088137345,0.12497681909321773,6.112871282664199,3.4977710491461784
4606.0,-30.00665191624164,4.995732037061678,35.00489343066571,24.105638928618305,5.0026009029181004,-26.505773785365456,-40.029415756557114,1.5017227720419584,-0.01770283745844381,-5.009121144907132,40.00978518971666,42259.861784317596,25749.221821819247,25749.221821819247,68009.08360613685,77341.24887943998,77341.24887943998,25749.221821819247,103090.47070125923,103090.47070125923,103090.47070125923,127884.01496820501,127884.01496820501,0.0,0.0,91515.03038583302,56433.64329071075,38979.318994580295,24793.54426694578,63772.86326152607,21074.512626903914,1535.0579051071795,0.0,0.8868368844653474,2.8159194430924135,0.0014959128700940735,0.0,-0.01770283745844381,354529.92123529443,1554955.1802619547,4.385963178633833,1554955.1802619547,4.385963178633833,0.85,0.09557488515002807,4.028046144702076,101325.0,128381.33752399674,1.267025290145539,1.0,0.0,4.028046144703659,1.2847299307219546,1.2850194541098012,3.1353252137891063,22719.45928578772,2316.7400983809684,19311.539273623464,1969.2289694873853,0.85,0.8499999507340344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.667095796229,4632.441516551485,5.5605858268659984,4.995732037061678,-2.329262595596934,7.324994632658612,3.497765872262075,3.5,0.9993616777891642,0.6,0.0002253456612347185,0.9660260004091941,0.00023327080341446863,198.93023864511164,0.0,0.0,0.0,0.001609753656960304,7.859358416479092e-05,0.00014675207706992758,0.0005911241382685437,0.09557488515001002,0.07170323839670734,0.023871646753302677,0.09557488515087136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6023122777,579.5942725292185,0.0,0.09557488515001002,0.07170323839672088,0.02387164675330719,0.37539286466009225,0.37539286466009225,0.12497681614756136,0.0,4.991419050842865,4.9891741446051014,4.99816220439908,4.991418307448669,4.989162076873242,4.998195477232571,24793.54426694578,21074.512626903914,0.85,1.066426691980858,0.662662135946667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663668393866492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.22872591488,1535.0579051071795,0.37539286466009225,0.12497681614756136,6.112871282664199,3.497765872262075
4607.0,-30.006663917215608,4.995738515898595,35.00489336888073,24.105631105508678,5.002594450060489,-26.50578523153549,-40.0294249766506,1.5017157643803878,-0.017705920417597554,-5.009126877218729,40.009785061711206,42259.8515177916,25749.22253956986,25749.22253956986,68009.07405736146,77341.24332470835,77341.24332470835,25749.22253956986,103090.46586427822,103090.46586427822,103090.46586427822,127884.01330773107,127884.01330773107,0.0,0.0,91515.0270773006,56433.63527038385,38979.32422990751,24793.547443452855,63772.871673360365,21074.515326934925,1535.0582248086896,0.0,0.8868368557617192,2.8159188144914524,0.0014959128700940735,0.0,-0.017705920417597554,354529.84201591427,1554955.1747429222,4.385964143106246,1554955.1747429222,4.385964143106246,0.8499999999999999,0.09557488062664515,4.028046144702076,101325.0,128381.33535262907,1.2670252687158063,1.0,0.0,4.028046144703154,1.2847299635014788,1.2850194868967126,3.135325133792164,22719.458464413714,2316.740014624129,19311.541823906507,1969.2292295438817,0.85,0.8500000937150353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.6629908063105,4632.441516551485,5.5605909112134055,4.995738515898595,-2.329267143380048,7.325005659278643,3.4977607044359624,3.5,0.9993602012674179,0.6,0.0002253456612347185,0.9660272071089128,0.00023327051202742404,198.93024846383275,0.0,0.0,0.0,0.001609753656960304,7.859350214056541e-05,0.00014675215909415307,0.000591124468665909,0.09557488062672365,0.07170323369389835,0.0238716469328253,0.09557488062723926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6016798255,579.5942727361161,0.0,0.09557488062672365,0.07170323369383946,0.023871646932805694,0.37539282844849453,0.37539282844849453,0.1249768132286335,0.0,4.991421611547025,4.989173881103625,4.998173248003127,4.991420956801107,4.9891619303893435,4.998206524267971,24793.547443452855,21074.515326934925,0.85,1.0664264015849654,0.6626618875537428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663668086479394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.22826482616,1535.0582248086896,0.37539282844849453,0.1249768132286335,6.112871282664199,3.4977607044359624
