time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4608.0,-30.006675866933765,4.995744988816525,35.004893306904954,24.10562328239905,5.002588015707523,-26.505796629723648,-40.02943419674409,1.5017087784974232,-0.017708991590950518,-5.009132591790764,40.00978493258388,42259.841429641936,25749.223249848466,25749.223249848466,68009.0646794904,77341.23777399592,77341.23777399592,25749.223249848466,103090.46102384439,103090.46102384439,103090.46102384439,127884.01162878123,127884.01162878123,0.0,0.0,91515.02375953256,56433.62741517847,38979.329271504546,24793.550604936838,63772.87987644138,21074.51801419631,1535.058543238843,0.0,0.8868368271530919,2.815918187820989,0.0014959128700940735,0.0,-0.017708991590950518,354529.76304342947,1554955.1691749222,4.385965104386573,1554955.1691749222,4.385965104386573,0.8499999999999999,0.09557487609902263,4.028046144702076,101325.0,128381.33306990925,1.2670252461871132,1.0,0.0,4.02804614470194,1.2847299961791314,1.2850195195817293,3.1353250540438387,22719.457640746874,2316.739930633486,19311.535365901276,1969.228571010618,0.85,0.8499998402808014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.658892965923,4632.441516551485,5.560595985370921,4.995744988816525,-2.329271676133572,7.3250166649500965,3.4977555456135354,3.5,0.999358727318153,0.6,0.0002253456612347185,0.9660284086564623,0.00023327022188521953,198.93025824061945,0.0,0.0,0.0,0.001609753656960304,7.859342011641853e-05,0.00014675224111829996,0.0005911247990629576,0.09557487609900239,0.07170322898410239,0.0238716471149,0.0955748761002031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6010418308,579.5942729448259,0.0,0.09557487609900239,0.07170322898411757,0.023871647114905057,0.37539279224599365,0.37539279224599365,0.12497681033827279,0.0,4.991424182098342,4.989173644615278,4.99818424988905,4.991423600199823,4.989161835412801,4.998217392744607,24793.550604936838,21074.51801419631,0.85,1.0664261173598644,0.6626616441270881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663667779375822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.22780267611,1535.058543238843,0.37539279224599365,0.12497681033827279,6.112871282664199,3.4977555456135354
4609.0,-30.006687766262196,4.99575145582823,35.0048932447599,24.10561549421402,5.002581606878719,-26.505807980007976,-40.02944718869401,1.5017018206245518,-0.017711998694665,-5.009138290898065,40.0097848037017,42259.847201330595,25749.22395859543,25749.22395859543,68009.07115992602,77341.23223705463,77341.23223705463,25749.22395859543,103090.45619565007,103090.45619565007,103090.45619565007,127884.0099561488,127884.0099561488,0.0,0.0,91515.02044547081,56433.635409746916,38979.31670635989,24793.55376049873,63772.870466858614,21074.52069642392,1535.0588609793258,0.0,0.8868367986217747,2.8159175620980488,0.0014959128700940735,0.0,-0.017711998694665,354529.6842827624,1554955.1636148468,4.385966063069237,1554955.1636148468,4.385966063069237,0.85,0.09557487157013432,4.028046144702076,101325.0,128381.33975104046,1.2670253121247517,1.0,0.0,4.028046144702249,1.284730028725764,1.2850195521356964,3.135324974615266,22719.456818000155,2316.7398467366693,19311.54235934031,1969.2292841429348,0.85,0.8500001788792845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.654802282081,4632.441516551485,5.560601050612906,4.99575145582823,-2.32927619551599,7.32502765134422,3.497750395803609,3.5,0.9993572559438882,0.6,0.0002253456612347185,0.9660296051389166,0.00023326993296681983,198.93026797618012,0.0,0.0,0.0,0.001609753656960304,7.859330453707362e-05,0.00014675235669764488,0.0005911252646218924,0.09557487157008862,0.07170322426986138,0.02387164730022724,0.09557487157070994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.6004050454,579.5942731531371,0.0,0.09557487157008862,0.07170322426989567,0.02387164730023865,0.3753927560522334,0.3753927560522334,0.1249768074755973,0.0,4.991426771003205,4.9891734493767785,4.9981952013495174,4.991426292203414,4.98916183486017,4.998228172192626,24793.55376049873,21074.52069642392,0.85,1.0664263763267308,0.6626618324055544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663667472552829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.227341152844,1535.0588609793258,0.3753927560522334,0.1249768074755973,6.112871282664199,3.497750395803609
4610.0,-30.006699605274672,4.9957579169642745,35.00489318249671,24.105607740953587,5.002575202785061,-26.505819275536158,-40.029456408787496,1.5016948730465705,-0.017714898797862588,-5.0091439736938,40.00978467597076,42259.837499041576,25749.22466367466,25749.22466367466,68009.06216271623,77341.22672696748,77341.22672696748,25749.22466367466,103090.45139064213,103090.45139064213,103090.45139064213,127884.0083062101,127884.0083062101,0.0,0.0,91515.01713575383,56433.62790782793,38979.32136436211,24793.556915567966,63772.87827993008,21074.52337823277,1535.0591783165914,0.0,0.8868367701694567,2.815916936883796,0.0014959128700940735,0.0,-0.017714898797862588,354529.6057487161,1554955.1581075033,4.385967019097486,1554955.1581075033,4.385967019097486,0.85,0.09557486704090701,4.028046144702076,101325.0,128381.33746832063,1.2670252895960585,1.0,0.0,4.028046144701573,1.284730061224242,1.2850195846414985,3.1353248953042163,22719.455996332064,2316.739762949842,19311.540356033438,1969.2290798624852,0.85,0.8500001214444212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.650718750019,4632.441516551485,5.560606106483738,4.9957579169642745,-2.3292807009015015,7.325038617865776,3.497745255000167,3.5,0.9993557871429049,0.6,0.0002253456612347185,0.9660307955581569,0.0002332696455132338,198.93027766239362,0.0,0.0,0.0,0.001609753656960304,7.859322251311819e-05,0.0001467524387216003,0.0005911255950181698,0.09557486704092955,0.0717032195520952,0.023871647488834344,0.0955748670418824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5997739508,579.5942733595913,0.0,0.09557486704092955,0.07170321955207828,0.023871647488828716,0.3753927198678105,0.3753927198678105,0.12497680463934545,0.0,4.991429392500606,4.989173319267593,4.998206087666233,4.9914290748959615,4.989161996095163,4.998238828759611,24793.556915567966,21074.52337823277,0.85,1.0664261045924803,0.6626615990820214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663667166009807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.226880240734,1535.0591783165914,0.3753927198678105,0.12497680463934545,6.112871282664199,3.497745255000167
4611.0,-30.006711479508283,4.995764372192598,35.004893120069575,24.105599987693154,5.0025688147803775,-26.505830601154248,-40.029465628880985,1.5016879364263678,-0.0177178270878926,-5.009149643131274,40.009784546669046,42259.82767242786,25749.225372601206,25749.225372601206,68009.05304502907,77341.22120197937,77341.22120197937,25749.225372601206,103090.44657458056,103090.44657458056,103090.44657458056,127884.00662910574,127884.00662910574,0.0,0.0,91515.01383191023,56433.62030235884,38979.32614394598,24793.56005452518,63772.88619847116,21074.526046346404,1535.0594944201305,0.0,0.8868367417910709,2.8159163136029997,0.0014959128700940735,0.0,-0.0177178270878926,354529.5273997558,1554955.152531084,4.385967972641579,1554955.152531084,4.385967972641579,0.85,0.09557486250873892,4.028046144702076,101325.0,128381.33512992473,1.2670252665178854,1.0,0.0,4.028046144703189,1.2847300936714645,1.285019617096033,3.135324816118257,22719.455176122094,2316.7396793117014,19311.538341712792,1969.228874458943,0.85,0.8500000634702286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.6466423692555,4632.441516551485,5.560611154606844,4.995764372192598,-2.3292851944611503,7.325049566653748,3.497740123202588,3.5,0.9993543209150252,0.6,0.0002253456612347185,0.9660319895205002,0.00023326935720479721,198.9302873774247,0.0,0.0,0.0,0.001609753656960304,7.859314048924167e-05,0.00014675252074547682,0.0005911259254141293,0.09557486250869522,0.07170321482905134,0.023871647679643875,0.0955748625098237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5991350925,579.5942735685813,0.0,0.09557486250869522,0.07170321482908412,0.023871647679654794,0.37539268369467843,0.37539268369467843,0.1249768018275814,0.0,4.991432032863543,4.989173230348229,4.99821692578945,4.9914318160433595,4.989162097257179,4.998249499435076,24793.56005452518,21074.526046346404,0.85,1.0664258292054447,0.6626613627131237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663666859745302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.226420140312,1535.0594944201305,0.37539268369467843,0.1249768018275814,6.112871282664199,3.497740123202588
4612.0,-30.00672330470178,4.995770821495777,35.00489305748241,24.105592269357317,5.002562443306651,-26.50584188098309,-40.02947484897447,1.5016810195879553,-0.017720718867280993,-5.009155298590208,40.00978441715373,42259.818016551566,25749.226083618596,25749.226083618596,68009.04410017017,77341.21568070925,77341.21568070925,25749.226083618596,103090.44176432784,103090.44176432784,103090.44176432784,127884.004949842,127884.004949842,0.0,0.0,91515.01051862325,56433.61285446559,38979.330737952965,24793.56318551415,63772.89392346711,21074.528707687026,1535.059809747672,0.0,0.8868367134839852,2.815915691461439,0.0014959128700940735,0.0,-0.017720718867280993,354529.4492424546,1554955.1469457727,4.385968923789951,1554955.1469457727,4.385968923789951,0.8499999999999999,0.09557485797522591,4.028046144702076,101325.0,128381.3327915288,1.2670252434397118,1.0,0.0,4.028046144703001,1.2847301260261563,1.2850196494580162,3.135324737158119,22719.454353567722,2316.7395954344984,19311.53630750924,1969.2286670279086,0.85,0.8500000047085935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.642573124341,4632.441516551485,5.560616194621416,4.995770821495777,-2.329289675753289,7.325060497249066,3.497735000391406,3.5,0.9993528572546875,0.6,0.0002253456612347185,0.9660331785534025,0.0002332690700873907,198.93029705233394,0.0,0.0,0.0,0.001609753656960304,7.859305846544436e-05,0.00014675260276927413,0.0005911262558097698,0.09557485797526091,0.07170321010222482,0.023871647873036105,0.09557485797579257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5984951805,579.5942737779175,0.0,0.09557485797526091,0.07170321010219856,0.02387164787302736,0.3753926475329912,0.3753926475329912,0.12497679903974143,0.0,4.991434692529651,4.989173181278261,4.998227721494743,4.99143457972292,4.989162234389141,4.998260152273929,24793.56318551415,21074.528707687026,0.85,1.0664255597650436,0.6626611310326757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663666553760846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.225958939653,1535.059809747672,0.3753926475329912,0.12497679903974143,6.112871282664199,3.497735000391406
4613.0,-30.006735081682173,4.995777264894912,35.004892994748786,24.10558455102148,5.002556097600655,-26.50585311484232,-40.02948780599979,1.5016741307607946,-0.017723554011126907,-5.00916093828792,40.00978428771317,42259.82421287463,25749.226792103826,25749.226792103826,68009.05100497845,77341.21017191668,77341.21017191668,25749.226792103826,103090.43696402051,103090.43696402051,103090.43696402051,127884.00327364464,127884.00327364464,0.0,0.0,91515.0072087305,56433.621249688564,38979.31773226882,24793.56630962413,63772.88404189295,21074.53136318051,1535.060124320569,0.0,0.8868366852568995,2.8159150704159535,0.0014959128700940735,0.0,-0.017723554011126907,354529.37130299944,1554955.1413627875,4.385969872250277,1554955.1413627875,4.385969872250277,0.8500000000000001,0.09557485343998554,4.028046144702076,101325.0,128381.33507424862,1.267025265968405,1.0,0.0,4.0280461447016895,1.284730158249822,1.2850196816889439,3.135324658517748,22719.453531855994,2316.7395116432212,19311.534245151255,1969.2284567259212,0.85,0.8499999446762072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.638511003292,4632.441516551485,5.560621225543452,4.995777264894912,-2.3292941434731396,7.325071408368052,3.497729886551519,3.5,0.9993513961575768,0.6,0.0002253456612347185,0.9660343627400078,0.0002332687841409287,198.93030668779807,0.0,0.0,0.0,0.001609753656960304,7.859294319728717e-05,0.00014675271803743132,0.000591126720115226,0.09557485343998028,0.07170320537115303,0.02387164806882724,0.09557485344059115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.597855637,579.5942739871335,0.0,0.09557485343998028,0.07170320537115699,0.023871648068828553,0.37539261138281804,0.37539261138281804,0.12497679627569276,0.0,4.9914373751818175,4.989173180450848,4.998238464319854,4.9914373842767645,4.989162456488486,4.998270713537636,24793.56630962413,21074.53136318051,0.85,1.0664258332789642,0.6626613308740089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663666248057248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.225498325628,1535.060124320569,0.37539261138281804,0.12497679627569276,6.112871282664199,3.497729886551519
4614.0,-30.006746894972622,4.995783702262345,35.00489293188598,24.105576832685642,5.002549744631605,-26.505864382108292,-40.029496991168685,1.5016672317672346,-0.017726359315474838,-5.009166569296143,40.009784158483455,42259.81459755858,25749.227515908104,25749.227515908104,68009.04211346668,77341.20465627857,77341.20465627857,25749.227515908104,103090.43217218667,103090.43217218667,103090.43217218667,127884.00160285589,127884.00160285589,0.0,0.0,91515.00390374719,56433.61384502699,38979.322287466886,24793.56943066921,63772.891718136096,21074.53401606883,1535.0604385140182,0.0,0.8868366570737836,2.8159144500076274,0.0014959128700940735,0.0,-0.017726359315474838,354529.2934853853,1554955.1357902684,4.385970819233215,1554955.1357902684,4.385970819233215,0.85,0.09557484890696896,4.028046144702076,101325.0,128381.33273585269,1.2670252428902313,1.0,0.0,4.028046144700794,1.284730190521045,1.2850197139674395,3.1353245797613196,22719.452711363083,2316.739427976229,19311.536686210868,1969.2287056447276,0.85,0.8500000828167945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.634456003332,4632.441516551485,5.560626251231259,4.995783702262345,-2.329298602833814,7.325082305096158,3.4977247816794175,3.5,0.9993499376226908,0.6,0.0002253456612347185,0.9660355505791997,0.00023326849731317801,198.9303163529706,0.0,0.0,0.0,0.001609753656960304,7.859286148437533e-05,0.00014675279975034315,0.0005911270492586054,0.09557484890694685,0.07170320063904555,0.023871648267901308,0.09557484890812076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5972171363,579.5942741960082,0.0,0.09557484890694685,0.07170320063906213,0.02387164826790683,0.37539257524475017,0.37539257524475017,0.12497679353466622,0.0,4.991440083193993,4.989173214011885,4.99824920538407,4.991440209980681,4.989162643855934,4.998281463811622,24793.56943066921,21074.53401606883,0.85,1.0664255654903272,0.6626611003361558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663665942633524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.225038283297,1535.0604385140182,0.37539257524475017,0.12497679353466622,6.112871282664199,3.4977247816794175
4615.0,-30.00675866018667,4.995790133679932,35.004892868826545,24.1055691492744,5.002543430524656,-26.50587560221858,-40.029506211262174,1.5016603725565831,-0.01772919798042949,-5.009172181875479,40.009784027030435,42259.80514824842,25749.22822988941,25749.22822988941,68009.03337813783,77341.1991339033,77341.1991339033,25749.22822988941,103090.42736379271,103090.42736379271,103090.42736379271,127883.99989320965,127883.99989320965,0.0,0.0,91515.00058829851,56433.60660264364,38979.326650727635,24793.57252941694,63772.89918014457,21074.536650004397,1535.0607510051746,0.0,0.8868366289919858,2.8159138321760944,0.0014959128700940735,0.0,-0.01772919798042949,354529.21592098026,1554955.1301212255,4.385971762811796,1554955.1301212255,4.385971762811796,0.85,0.09557484436738314,4.028046144702076,101325.0,128381.33028610462,1.2670252187130977,1.0,0.0,4.028046144701983,1.2847302226061779,1.2850197460598027,3.13532450145904,22719.451888272048,2316.7393440443016,19311.534594084995,1969.2284923072605,0.85,0.8500000215257726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.630408086068,4632.441516551485,5.560631266301401,4.995790133679932,-2.329303046702206,7.325093180382138,3.4977196857267514,3.5,0.9993484816362147,0.6,0.0002253456612347185,0.9660367335858198,0.0002332682116530504,198.93032597880983,0.0,0.0,0.0,0.001609753656960304,7.85927794608469e-05,0.00014675288177387158,0.000591127379653163,0.09557484436740041,0.07170319589896296,0.023871648468437447,0.09557484436803287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5965676506,579.5942744084758,0.0,0.09557484436740041,0.07170319589895001,0.02387164846843313,0.3753925391184522,0.3753925391184522,0.12497679081911242,0.0,4.991442797335367,4.9891732707417304,4.9982599013900995,4.99144298389507,4.9891628285200795,4.998292014846243,24793.57252941694,21074.536650004397,0.85,1.066425303733285,0.6626608746275383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663665637495714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.22457712099,1535.0607510051746,0.3753925391184522,0.12497679081911242,6.112871282664199,3.4977196857267514
4616.0,-30.00677037827294,4.995796559070708,35.004892805652986,24.10556146586316,5.0025371190326124,-26.50588677965191,-40.02951920321209,1.5016535204116022,-0.017731916334014386,-5.009177783474408,40.00978389758754,42259.81154874219,25749.22895310686,25749.22895310686,68009.04050184906,77341.19363370119,77341.19363370119,25749.22895310686,103090.42258680804,103090.42258680804,103090.42258680804,127883.99822193958,127883.99822193958,0.0,0.0,91514.99727700338,56433.61519204426,38979.313427732355,24793.57563513154,63772.88906286389,21074.53928986181,1535.0610636476797,0.0,0.8868366009589753,2.815913214047392,0.0014959128700940735,0.0,-0.017731916334014386,354529.1385084845,1554955.1245371385,4.385972704751109,1554955.1245371385,4.385972704751109,0.85,0.09557483983179105,4.028046144702076,101325.0,128381.3367445314,1.2670252824528143,1.0,0.0,4.028046144703246,1.284730254658261,1.2850197781191093,3.13532442323742,22719.451066212165,2316.7392602175223,19311.532494857314,1969.2282782456105,0.85,0.8499999598835807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.626367263142,4632.441516551485,5.560636274855734,4.995796559070708,-2.3293074805463583,7.325104039617067,3.497714598708161,3.5,0.9993470282023317,0.6,0.0002253456612347185,0.9660379118552391,0.0002332679271375082,198.93033556609188,0.0,0.0,0.0,0.001609753656960304,7.859266388237329e-05,0.00014675299735234518,0.000591127845208588,0.09557483983172946,0.07170319115875053,0.023871648672978925,0.0955748398325313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5959280937,579.5942746176934,0.0,0.09557483983172946,0.07170319115879674,0.023871648672994315,0.37539250300299815,0.37539250300299815,0.124976788128364,0.0,4.991445541128314,4.989173372807272,4.998270579934342,4.991445867140385,4.9891631327746495,4.998302644393107,24793.57563513154,21074.53928986181,0.85,1.0664255846212236,0.6626610801195589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663665332639948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.224116528036,1535.0610636476797,0.37539250300299815,0.124976788128364,6.112871282664199,3.497714598708161
4617.0,-30.006782122902266,4.9958029784473466,35.00489274232072,24.105553817376517,5.002530811953292,-26.50589798053395,-40.02952838838098,1.5016466695850277,-0.01773465354142445,-5.00918336997692,40.00978376661782,42259.802171093346,25749.22967480345,25749.22967480345,68009.0318458968,77341.18812523251,77341.18812523251,25749.22967480345,103090.41780003597,103090.41780003597,103090.41780003597,127883.99652438506,127883.99652438506,0.0,0.0,91514.99396996947,56433.608015830425,38979.31772682116,24793.578724349085,63772.89645117024,21074.541915696722,1535.0613749922272,0.0,0.8868365730081104,2.8159125979315895,0.0014959128700940735,0.0,-0.01773465354142445,354529.06130499236,1554955.1188910408,4.385973643930285,1554955.1188910408,4.385973643930285,0.85,0.0955748352925393,4.028046144702076,101325.0,128381.3342947833,1.2670252582756802,1.0,0.0,4.028046144703432,1.2847302867041794,1.2850198101722494,3.1353243450308486,22719.450245210177,2316.7391764986187,19311.5348875037,1969.2285222276416,0.85,0.8500000959123143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.622333508247,4632.441516551485,5.560641274602792,4.9958029784473466,-2.329311901362692,7.325114879810039,3.4977095205905115,3.5,0.9993455773115747,0.6,0.0002253456612347185,0.9660390927951553,0.00023326764197782016,198.93034517509136,0.0,0.0,0.0,0.001609753656960304,7.85925821697301e-05,0.0001467530790649884,0.0005911281743508854,0.0955748352926129,0.07170318641278618,0.023871648879826717,0.09557483529338151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5952809971,579.5942748293849,0.0,0.0955748352926129,0.07170318641273096,0.023871648879808333,0.37539246689900735,0.37539246689900735,0.12497678546353122,0.0,4.991448300293484,4.989173505504709,4.998281228010967,4.991448716435514,4.989163416643464,4.998313199241977,24793.578724349085,21074.541915696722,0.85,1.0664253253413083,0.6626608563004648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663665028069864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.223656487033,1535.0613749922272,0.37539246689900735,0.12497678546353122,6.112871282664199,3.4977095205905115
4618.0,-30.006793820727562,4.995809391865598,35.00489267880449,24.105546168889873,5.002524522357077,-26.50590913754378,-40.029537573549874,1.5016398391733274,-0.017737378552340033,-5.009188939332889,40.009783634594726,42259.79295629319,25749.23038980985,25749.23038980985,68009.02334610304,77341.18262054978,77341.18262054978,25749.23038980985,103090.41301035963,103090.41301035963,103090.41301035963,127883.99480942299,127883.99480942299,0.0,0.0,91514.99065485167,56433.60099059522,38979.32184917383,24793.58179906337,63772.9036482372,21074.544529203864,1535.0616851117109,0.0,0.8868365451485137,2.8159119836576085,0.0014959128700940735,0.0,-0.017737378552340033,354528.9843385351,1554955.1131972016,4.385974580042785,1554955.1131972016,4.385974580042785,0.85,0.09557483074940816,4.028046144702076,101325.0,128381.33178935913,1.2670252335490662,1.0,0.0,4.028046144700999,1.2847303186546049,1.285019842129875,3.1353242670573276,22719.44942220128,2316.739092575067,19311.53276643164,1969.2283059384847,0.85,0.8500000333441422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.618306816452,4632.441516551485,5.560646264432111,4.995809391865598,-2.329316307637755,7.325125699503353,3.497704451367582,3.5,0.9993441289621663,0.6,0.0002253456612347185,0.9660402690304024,0.00023326735795485415,198.93035474579852,0.0,0.0,0.0,0.001609753656960304,7.859250045716518e-05,0.0001467531607775533,0.0005911285034928675,0.09557483074938554,0.07170318166054085,0.023871649088844687,0.09557483075029863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5946286949,579.5942750427727,0.0,0.09557483074938554,0.07170318166055782,0.02387164908885034,0.37539243080611356,0.37539243080611356,0.1249767828247016,0.0,4.991451069977984,4.989173671176616,4.998291819154588,4.991451560780547,4.989163746796464,4.998323595239924,24793.58179906337,21074.544529203864,0.85,1.0664250717080677,0.662660637022152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663664723784864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.223195523686,1535.0616851117109,0.37539243080611356,0.1249767828247016,6.112871282664199,3.497704451367582
4619.0,-30.006805472512973,4.995815799312825,35.004892615116646,24.105538555327826,5.002518268421839,-26.50592024954914,-40.02955053057519,1.5016330454580065,-0.017740057339096893,-5.009194494727828,40.00978350256384,42259.79958547777,25749.231106332725,25749.231106332725,68009.03069181049,77341.17712276889,77341.17712276889,25749.231106332725,103090.40822910161,103090.40822910161,103090.40822910161,127883.99309627773,127883.99309627773,0.0,0.0,91514.98734244399,56433.60980515276,38979.30837476803,24793.584867176127,63772.893241944155,21074.547137099707,1535.0619945328306,0.0,0.8868365173599394,2.81591137040542,0.0014959128700940735,0.0,-0.017740057339096893,354528.9075649375,1554955.1075030542,4.385975513768902,1554955.1075030542,4.385975513768902,0.85,0.09557482620524616,4.028046144702076,101325.0,128381.33396072674,1.2670252549787984,1.0,0.0,4.0280461447002045,1.2847303504333785,1.2850198739158103,3.1353241895027186,22719.448599865198,2316.7390087201234,19311.535101674832,1969.2285440670191,0.85,0.8500001668961902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.614287193166,4632.441516551485,5.560651246109411,4.995815799312825,-2.3293207017044106,7.325136501017235,3.497699391046167,3.5,0.9993426831560477,0.6,0.0002253456612347185,0.9660414406378015,0.00023326707505005208,198.93036427883854,0.0,0.0,0.0,0.001609753656960304,7.85923851897648e-05,0.00014675327604495367,0.0005911289677952751,0.0955748262052335,0.0717031769046216,0.023871649300611898,0.09557482620606117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5939763531,579.5942752561753,0.0,0.0955748262052335,0.0717031769046311,0.023871649300615062,0.37539239472418634,0.37539239472418634,0.12497678021031927,0.0,4.991453855737063,4.989173875024278,4.998302359982858,4.991454437388711,4.989164129898768,4.9983339613615385,24793.584867176127,21074.547137099707,0.85,1.0664253609099261,0.6626608491032522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663664419782308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.222735106487,1535.0619945328306,0.37539239472418634,0.12497678021031927,6.112871282664199,3.497699391046167
4620.0,-30.006817079140017,4.995822200726943,35.00489255133027,24.105530941765778,5.002512016564535,-26.505931320706594,-40.029559715744085,1.501626258131139,-0.017742622806679265,-5.009200038561016,40.009783372318175,42259.79068776695,25749.2318303059,25749.2318303059,68009.02251807286,77341.17164632984,77341.17164632984,25749.2318303059,103090.40347663574,103090.40347663574,103090.40347663574,127883.99141712501,127883.99141712501,0.0,0.0,91514.98403392629,56433.603075363404,38979.31217618098,24793.587940489284,63772.900116670266,21074.54974941589,1535.0623039906259,0.0,0.8868364896233638,2.8159107570056876,0.0014959128700940735,0.0,-0.017742622806679265,354528.83095008985,1554955.1018856145,4.385976445747847,1554955.1018856145,4.385976445747847,0.85,0.09557482166419978,4.028046144702076,101325.0,128381.33139962646,1.2670252297027038,1.0,0.0,4.028046144701674,1.2847303821822704,1.285019905671857,3.135324112021038,22719.447778494843,2316.7389249636567,19311.53293729773,1969.228323361977,0.85,0.8500001023606355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.6102746274855,4632.441516551485,5.560656220929179,4.995822200726943,-2.3293250853414222,7.325147286068365,3.4976943396125226,3.5,0.9993412398892921,0.6,0.0002253456612347185,0.9660426077059611,0.00023326679324200988,198.93037377493263,0.0,0.0,0.0,0.001609753656960304,7.859230347738962e-05,0.00014675335775732887,0.000591129296936493,0.09557482166421748,0.07170317214821227,0.02387164951600521,0.09557482166469504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5933328312,579.5942754666914,0.0,0.09557482166421748,0.07170317214819899,0.02387164951600079,0.37539235865345877,0.37539235865345877,0.1249767776195031,0.0,4.991456675590655,4.989174133702932,4.998312872614008,4.991457415754326,4.989164630038317,4.998344383342612,24793.587940489284,21074.54974941589,0.85,1.0664251177796957,0.6626606381465193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663664116062796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.222275221695,1535.0623039906259,0.37539235865345877,0.1249767776195031,6.112871282664199,3.4976943396125226
4621.0,-30.0068287249111,4.995828596103185,35.0048924873943,24.10552332820373,5.002505767358215,-26.505942426828415,-40.02956890091298,1.5016194692755618,-0.017745218963909792,-5.009205568230647,40.00978324038807,42259.781652809244,25749.232554851016,25749.232554851016,68009.01420766026,77341.16615705569,77341.16615705569,25749.232554851016,103090.3987119067,103090.3987119067,103090.3987119067,127883.98970870499,127883.98970870499,0.0,0.0,91514.98072949557,56433.59622524912,38979.31611582938,24793.59099679828,63772.90711262766,21074.55234727854,1535.062612142237,0.0,0.8868364619655265,2.8159101456774662,0.0014959128700940735,0.0,-0.017745218963909792,354528.7545327802,1554955.096196468,4.385977375081136,1554955.096196468,4.385977375081136,0.85,0.09557481711971756,4.028046144702076,101325.0,128381.32883852618,1.2670252044266093,1.0,0.0,4.028046144704096,1.2847304139383149,1.285019937435058,3.135324034521906,22719.446958139117,2316.7388413106532,19311.530774457126,1969.228102813614,0.85,0.8500000378547452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.606269096642,4632.441516551485,5.5606611874333005,4.995828596103185,-2.329329456656706,7.325158052759891,3.49768929703797,3.5,0.9993397991537057,0.6,0.0002253456612347185,0.9660437787116762,0.00023326651048386366,198.93038330305384,0.0,0.0,0.0,0.001609753656960304,7.859222176509242e-05,0.00014675343946962606,0.0005911296260773968,0.0955748171196966,0.07170316738630254,0.02387164973339406,0.09557481712079084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5926809881,579.5942756799318,0.0,0.0955748171196966,0.07170316738631827,0.02387164973339929,0.3753923225951532,0.3753923225951532,0.12497677505285644,0.0,4.991459512845779,4.989174425787212,4.998323354573472,4.991460349266731,4.989165082394834,4.998354769267337,24793.59099679828,21074.55234727854,0.85,1.06642487047911,0.6626604237780058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663663812629269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.221815853183,1535.062612142237,0.3753923225951532,0.12497677505285644,6.112871282664199,3.49768929703797
4622.0,-30.006840325540388,4.9958349854765824,35.00489242327236,24.105515784490876,5.002499544823976,-26.505953489655457,-40.0295818579383,1.501612708939084,-0.017747820584872898,-5.009211081872413,40.009783107099416,42259.788459237556,25749.233275192317,25749.233275192317,68009.02173442987,77341.16066490166,77341.16066490166,25749.233275192317,103090.39394009399,103090.39394009399,103090.39394009399,127883.9879772666,127883.9879772666,0.0,0.0,91514.97741470709,56433.60520904308,38979.30245073778,24793.59403717261,63772.89648791039,21074.55493159672,1535.062919011175,0.0,0.8868364343939183,2.815909536286112,0.0014959128700940735,0.0,-0.017747820584872898,354528.6783362962,1554955.090448521,4.385978301517073,1554955.090448521,4.385978301517073,0.85,0.0955748125712174,4.028046144702076,101325.0,128381.3351856008,1.2670252670673654,1.0,0.0,4.028046144703201,1.2847304455609576,1.2850199690648272,3.1353239573483385,22719.44613521198,2316.738757395439,19311.533076150845,1969.228337521054,0.85,0.8500001699522356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.602270591516,4632.441516551485,5.5606661446013375,4.9958349854765824,-2.3293338142805298,7.325168799757112,3.4976842633110143,3.5,0.9993383609460041,0.6,0.0002253456612347185,0.9660449451798043,0.00023326622882207225,198.93039279424258,0.0,0.0,0.0,0.001609753656960304,7.859210649806955e-05,0.00014675355473664893,0.0005911300903782838,0.09557481257121928,0.07170316261849503,0.02387164995272425,0.09557481257204989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5920224328,579.5942758953666,0.0,0.09557481257121928,0.07170316261849362,0.02387164995272378,0.3753922865489843,0.3753922865489843,0.12497677251069307,0.0,4.991462358940396,4.989174745603293,4.998333788619675,4.991463261287549,4.989165543709589,4.998365042233559,24793.59403717261,21074.55493159672,0.85,1.0664251661726316,0.6626606409079893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663663509481948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.2213553136,1535.062919011175,0.3753922865489843,0.12497677251069307,6.112871282664199,3.4976842633110143
4623.0,-30.006851876577123,4.995841368825885,35.004892359011784,24.105508205853425,5.00249333609895,-26.505964506466984,-40.02959100818259,1.5016059659888255,-0.017750334571132953,-5.009216582130509,40.00978297481739,42259.77975358559,25749.233998083724,25749.233998083724,68009.01375166932,77341.15519052958,77341.15519052958,25749.233998083724,103090.3891886133,103090.3891886133,103090.3891886133,127883.98626596143,127883.98626596143,0.0,0.0,91514.97410321863,56433.59866627451,38979.306041049014,24793.59707734813,63772.903118397146,21074.55751574591,1535.0632255642106,0.0,0.886836406886728,2.815908927304025,0.0014959128700940735,0.0,-0.017750334571132953,354528.6023245464,1554955.0847433053,4.385979225788535,1554955.0847433053,4.385979225788535,0.85,0.09557480802370395,4.028046144702076,101325.0,128381.3325131483,1.26702524069231,1.0,0.0,4.028046144700438,1.2847304771022752,1.2850200006132526,3.135323880373245,22719.4453131041,2316.7386735637656,19311.52637397114,1969.2276540889236,0.85,0.8499999057121636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.598279112521,4632.441516551485,5.560671093891285,4.995841368825885,-2.3293381601542835,7.325179528980168,3.4976792384321613,3.5,0.9993369252663318,0.6,0.0002253456612347185,0.9660461066628033,0.0002332659483646933,198.9304022448576,0.0,0.0,0.0,0.001609753656960304,7.859202509665397e-05,0.00014675363613806452,0.0005911304182669421,0.09557480802368828,0.07170315784855856,0.023871650175129724,0.0955748080244656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5913688503,579.5942761091746,0.0,0.09557480802368828,0.07170315784857031,0.023871650175133638,0.37539225051440195,0.37539225051440195,0.12497676999219756,0.0,4.991465227975141,4.989175109559142,4.998344181924551,4.991466247559401,4.989166109702751,4.998375298052167,24793.59707734813,21074.55751574591,0.85,1.0664249301213033,0.662660435500772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663663206619182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.22089529016,1535.0632255642106,0.37539225051440195,0.12497676999219756,6.112871282664199,3.4976792384321613
4624.0,-30.006863467678357,4.995847746071034,35.00489229459379,24.105500627215974,5.002487130797444,-26.50597555899702,-40.029600193351484,1.5015992221161516,-0.01775285637432944,-5.009222071864755,40.00978284171101,42259.7709074181,25749.234730582157,25749.234730582157,68009.00563800025,77341.14970332815,77341.14970332815,25749.234730582157,103090.38443391031,103090.38443391031,103090.38443391031,127883.98454126864,127883.98454126864,0.0,0.0,91514.97079649557,56433.592000585864,38979.30977323301,24793.60010735834,63772.90988059135,21074.56009125459,1535.0635312898983,0.0,0.8868363794361144,2.8159083196554677,0.0014959128700940735,0.0,-0.01775285637432944,354528.5264585277,1554955.0790031676,4.385980148159006,1554955.0790031676,4.385980148159006,0.85,0.09557480347587334,4.028046144702076,101325.0,128381.32989637196,1.2670252148667354,1.0,0.0,4.028046144702587,1.284730508647909,1.2850200321659957,3.1353238033876214,22719.444492179282,2316.738589852731,19311.52865911686,1969.2278871089372,0.85,0.8500000370063832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.59429464663,4632.441516551485,5.5606760368427235,4.995847746071034,-2.3293424963998133,7.325190242470847,3.4976742223849953,3.5,0.9993354921099986,0.6,0.0002253456612347185,0.9660472721758945,0.00023326566693486646,198.93041172825266,0.0,0.0,0.0,0.001609753656960304,7.859194338462502e-05,0.00014675371785009345,0.0005911307474067651,0.09557480347587102,0.07170315307563147,0.023871650400239555,0.09557480347672019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5907111953,579.5942763243161,0.0,0.09557480347587102,0.0717031530756332,0.023871650400240137,0.3753922144919798,0.3753922144919798,0.12497676749712072,0.0,4.991468112797293,4.98917549818708,4.998354564326462,4.99146921549044,4.989166616980128,4.998385656805112,24793.60010735834,21074.56009125459,0.85,1.0664246898148537,0.6626602265216603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663662904041972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.22043587354,1535.0635312898983,0.3753922144919798,0.12497676749712072,6.112871282664199,3.4976742223849953
4625.0,-30.006875014582413,4.995854117243155,35.00489222998405,24.10549308350312,5.002480951194792,-26.505986569177704,-40.02960937852038,1.501592505790043,-0.01775538349556882,-5.0092275459386215,40.00978270729033,42259.762214469774,25749.235459345466,25749.235459345466,68008.99767381523,77341.14421315446,77341.14421315446,25749.235459345466,103090.37967249993,103090.37967249993,103090.37967249993,127883.98279450415,127883.98279450415,0.0,0.0,91514.9674793201,56433.58548063517,38979.31333187214,24793.603122004224,63772.91645387636,21074.56265370359,1535.0638357735706,0.0,0.8868363520699839,2.8159077139054287,0.0014959128700940735,0.0,-0.01775538349556882,354528.4508090201,1554955.0732061057,4.385981067690785,1554955.0732061057,4.385981067690785,0.85,0.09557479892432276,4.028046144702076,101325.0,128381.33195638741,1.267025235197507,1.0,0.0,4.02804614470356,1.2847305400646905,1.285020063589857,3.1353237267164604,22719.44366865955,2316.7385058770888,19311.530916575277,1969.2281173056322,0.85,0.8500001671790346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.590317166696,4632.441516551485,5.560680970606911,4.995854117243155,-2.3293468192618465,7.325200936505002,3.497669215135325,3.5,0.9993340614672357,0.6,0.0002253456612347185,0.9660484332463608,0.00023326538657845018,198.93042117548822,0.0,0.0,0.0,0.001609753656960304,7.859186167267434e-05,0.00014675379956204413,0.0005911310765462731,0.09557479892430923,0.07170314829685928,0.023871650627449954,0.09557479892517985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5900470462,579.5942765415803,0.0,0.09557479892430923,0.07170314829686943,0.023871650627453334,0.3753921784810252,0.3753921784810252,0.12497676502704626,0.0,4.991471004093967,4.989175906205048,4.998364914407489,4.991472162443074,4.989167132313753,4.998395907363943,24793.603122004224,21074.56265370359,0.85,1.0664244550114406,0.66266002190811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663662601754115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.21997526926,1535.0638357735706,0.3753921784810252,0.12497676502704626,6.112871282664199,3.497669215135325
4626.0,-30.00688651285442,4.995860482325091,35.00489216522765,24.10548560963946,5.002474785034414,-26.505997534243942,-40.02961852876467,1.5015858064239551,-0.017757826211493466,-5.009233006622201,40.00978257379889,42259.75369101663,25749.236190167623,25749.236190167623,68008.98988118426,77341.13874040123,77341.13874040123,25749.236190167623,103090.37493056885,103090.37493056885,103090.37493056885,127883.98106650768,127883.98106650768,0.0,0.0,91514.96416532251,56433.57911593811,38979.31672153822,24793.606135938826,63772.922857477046,21074.565215548002,1535.0641399119525,0.0,0.8868363247680434,2.815907108598869,0.0014959128700940735,0.0,-0.017757826211493466,354528.37534327514,1554955.0674502333,4.38598198506575,1554955.0674502333,4.38598198506575,0.85,0.0955747943736594,4.028046144702076,101325.0,128381.32922825885,1.2670252082729716,1.0,0.0,4.028046144703072,1.28473057140214,1.2850200949343686,3.135323650238908,22719.442845928763,2316.7384219818964,19311.528663787733,1969.227887585234,0.85,0.8500000988029636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.5863466721075,4632.441516551485,5.5606858964357695,4.995860482325091,-2.329351130407302,7.325211612732393,3.4976642166823666,3.5,0.9993326333378191,0.6,0.0002253456612347185,0.9660495894282514,0.00023326510740311738,198.9304305829358,0.0,0.0,0.0,0.001609753656960304,7.859178027149338e-05,0.00014675388096322512,0.0005911314044339864,0.09557479437374224,0.07170314351576232,0.023871650857979914,0.09557479437410324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5893874886,579.5942767573449,0.0,0.09557479437374224,0.07170314351570017,0.023871650857959226,0.37539214248068004,0.37539214248068004,0.12497676258193448,0.0,4.991473915595236,4.989176351419928,4.998375233648744,4.991475180410703,4.9891677519665905,4.998406128894828,24793.606135938826,21074.565215548002,0.85,1.0664242257356493,0.6626598217155715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663662299754133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.219515164026,1535.0641399119525,0.37539214248068004,0.12497676258193448,6.112871282664199,3.4976642166823666
4627.0,-30.00689796859288,4.9958668413705825,35.00489210033457,24.105478065926604,5.002468632048431,-26.50600845971408,-40.02962767900897,1.5015791231695987,-0.017760212055634383,-5.009238450591241,40.0097824403051,42259.7453157191,25749.236914541118,25749.236914541118,68008.98223026021,77341.13328346361,77341.13328346361,25749.236914541118,103090.37019800473,103090.37019800473,103090.37019800473,127883.97934006879,127883.97934006879,0.0,0.0,91514.96085524857,56433.572887504066,38979.31996416056,24793.609142064055,63772.92910622462,21074.567770754446,1535.064443217767,0.0,0.8868362975520192,2.8159065045131406,0.0014959128700940735,0.0,-0.017760212055634383,354528.3001105127,1554955.0616926122,4.385982899553873,1554955.0616926122,4.385982899553873,0.85,0.09557478982077572,4.028046144702076,101325.0,128381.32650013025,1.2670251813484357,1.0,0.0,4.028046144702756,1.2847306026642256,1.2850201262034995,3.135323573945282,22719.442024172055,2316.7383381860327,19311.526394806133,1969.2276562135014,0.85,0.8500000296776605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.582383150725,4632.441516551485,5.560690812506592,4.9958668413705825,-2.329355427394079,7.325222268764661,3.4976592270108227,3.5,0.9993312077173779,0.6,0.0002253456612347185,0.9660507413347582,0.00023326482926079673,198.93043995558492,0.0,0.0,0.0,0.001609753656960304,7.859169887039059e-05,0.00014675396236432789,0.0005911317323213845,0.09557478982070979,0.07170313872975878,0.023871651090951008,0.09557478982187749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5887279197,579.5942769731108,0.0,0.09557478982070979,0.07170313872980824,0.023871651090967474,0.3753921064913511,0.3753921064913511,0.12497676016182196,0.0,4.991476850127128,4.989176846415376,4.998385495565344,4.991478238535592,4.989168477556575,4.998416192990476,24793.609142064055,21074.567770754446,0.85,1.0664240012714443,0.662659625455314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366199804284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.21905564816,1535.064443217767,0.3753921064913511,0.12497676016182196,6.112871282664199,3.4976592270108227
4628.0,-30.006909382512085,4.99587319440761,35.00489203530908,24.105470592062943,5.002462501512857,-26.506019345301354,-40.02964060110969,1.5015724643020858,-0.017762551449266084,-5.009243879004531,40.00978230666191,42259.75277042622,25749.2376355567,25749.2376355567,68008.99040598291,77341.12783701015,77341.12783701015,25749.2376355567,103090.36547256685,103090.36547256685,103090.36547256685,127883.97761230875,127883.97761230875,0.0,0.0,91514.95754781915,56433.582481234866,38979.305629538096,24793.612139741905,63772.91776928,21074.570318780618,1535.0647456832273,0.0,0.8868362704153823,2.8159059016251824,0.0014959128700940735,0.0,-0.017762551449266084,354528.22509179794,1554955.0559279723,4.385983811374533,1554955.0559279723,4.385983811374533,0.85,0.09557478526573247,4.028046144702076,101325.0,128381.33262450052,1.2670252417912709,1.0,0.0,4.028046144698531,1.284730633812239,1.2850201573585323,3.135323497930047,22719.441203071874,2316.738254457116,19311.524101313084,1969.2274223422967,0.85,0.8499999594489142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.578426607376,4632.441516551485,5.560695719480999,4.99587319440761,-2.3293597110606004,7.32523290546821,3.4976542461267544,3.5,0.9993297846076441,0.6,0.0002253456612347185,0.9660518890377034,0.00023326455213413863,198.93044929402,0.0,0.0,0.0,0.001609753656960304,7.859158391476732e-05,0.00014675407731995117,0.0005911321953679397,0.09557478526568304,0.07170313393948426,0.023871651326198787,0.0955747852665316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5880676116,579.594277189118,0.0,0.09557478526568304,0.07170313393952134,0.023871651326211135,0.3753920705141519,0.3753920705141519,0.12497675776511066,0.0,4.9914798096143045,4.989177396617265,4.998395691567339,4.991481327555277,4.989169278296856,4.998426155046161,24793.612139741905,21074.570318780618,0.85,1.0664243190507345,0.6626598601512181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663661696617694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.2185966011,1535.0647456832273,0.3753920705141519,0.12497675776511066,6.112871282664199,3.4976542461267544
