time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4629.0,-30.006920833593526,4.995879541301191,35.00489197015489,24.105463118199282,5.002456373897198,-26.50603026404359,-40.029649751353986,1.501565804347314,-0.017764882005792515,-5.009249299599279,40.009782172862565,42259.74440989605,25749.238372770284,25749.238372770284,68008.98278266634,77341.12237790886,77341.12237790886,25749.238372770284,103090.36075067914,103090.36075067914,103090.36075067914,127883.97588317293,127883.97588317293,0.0,0.0,91514.95424396504,56433.576275952444,38979.30885334733,24793.615132493785,63772.92398584112,21074.572862619716,1535.0650476843628,0.0,0.8868362433187071,2.815905299529767,0.0014959128700940735,0.0,-0.017764882005792515,354528.1501806612,1554955.0501589982,4.385984721852471,1554955.0501589982,4.385984721852471,0.85,0.09557478071283343,4.028046144702076,101325.0,128381.32989637196,1.2670252148667354,1.0,0.0,4.028046144703389,1.28473066496534,1.2850201885186538,3.1353234219024,22719.440382859295,2316.7381708187095,19311.52630211196,1969.2276467613265,0.85,0.8500000870039722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.574477040785,4632.441516551485,5.560700621583695,4.995879541301191,-2.329363987108424,7.325243528409615,3.4976492740285416,3.5,0.9993283640081547,0.6,0.0002253456612347185,0.9660530404788902,0.0002332642741054989,198.93045866286076,0.0,0.0,0.0,0.001609753656960304,7.85915025138523e-05,0.00014675415872086617,0.0005911325232545816,0.09557478071289684,0.071703129148439,0.023871651564457835,0.09557478071347485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.587406533,579.5942774053799,0.0,0.09557478071289684,0.07170312914839143,0.023871651564441994,0.37539203455033576,0.37539203455033576,0.12497675538996278,0.0,4.991482792224815,4.98917798035427,4.998405879415657,4.991484417593483,4.9891700111101045,4.99843632521663,24793.615132493785,21074.572862619716,0.85,1.0664240955576336,0.6626596644569499,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366139547736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.21813800997,1535.0650476843628,0.37539203455033576,0.12497675538996278,6.112871282664199,3.4976492740285416
4630.0,-30.006932242947514,4.99588588210333,35.004891904839724,24.105455679260217,5.002450261826049,-26.50604114367689,-40.02965890159828,1.5015591625554192,-0.017767210442968917,-5.009254703721742,40.00978203786545,42259.73619455388,25749.23910374331,25749.23910374331,68008.97529829718,77341.11691986382,77341.11691986382,25749.23910374331,103090.35602360714,103090.35602360714,103090.35602360714,127883.97413376057,127883.97413376057,0.0,0.0,91514.95093056654,56433.57020525659,38979.31191701106,24793.61811015343,63772.93002716449,21074.575393630417,1535.0653484406027,0.0,0.8868362163105185,2.81590469933389,0.0014959128700940735,0.0,-0.017767210442968917,354528.0754977213,1554955.044336672,4.385985629357205,1554955.044336672,4.385985629357205,0.85,0.09557477615608966,4.028046144702076,101325.0,128381.32705689118,1.267025186843239,1.0,0.0,4.028046144701118,1.2847306960334821,1.2850202195937974,3.135323346082095,22719.439560277235,2316.738086938683,19311.519498256795,1969.2269529611842,0.85,0.849999818306308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.570534410663,4632.441516551485,5.560705514017279,4.99588588210333,-2.329368249208241,7.325254131311571,3.4976443106654513,3.5,0.9993269459044146,0.6,0.0002253456612347185,0.9660541877257331,0.00023326399709029062,198.93046799756252,0.0,0.0,0.0,0.001609753656960304,7.859142111301572e-05,0.00014675424012170277,0.0005911328511409075,0.09557477615606408,0.07170312435160794,0.023871651804456134,0.09557477615691018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5867395357,579.5942776235759,0.0,0.09557477615606408,0.07170312435162714,0.02387165180446252,0.3753919985996273,0.3753919985996273,0.12497675303836832,0.0,4.991485787204795,4.989178593402926,4.998416028740166,4.9914874932787825,4.989170772634054,4.998446351677728,24793.61811015343,21074.575393630417,0.85,1.0664238771737213,0.6626594728602414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663661094628245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.217678293884,1535.0653484406027,0.3753919985996273,0.12497675303836832,6.112871282664199,3.4976443106654513
4631.0,-30.006943616491725,4.995892216838273,35.00489183937725,24.105448240321152,5.002444161334862,-26.50605198992102,-40.02966805184258,1.5015525347641558,-0.017769484118957735,-5.009260092629247,40.009781902944255,42259.728103914895,25749.239831806855,25749.239831806855,68008.96793572175,77341.11147455458,77341.11147455458,25749.239831806855,103090.35130636144,103090.35130636144,103090.35130636144,127883.97238742284,127883.97238742284,0.0,0.0,91514.94762010338,56433.5642494637,38979.31485626631,24793.621081061407,63772.93593732772,21074.577918902196,1535.0656484603846,0.0,0.8868361893794474,2.815904100195324,0.0014959128700940735,0.0,-0.017769484118957735,354528.00102512114,1554955.0385181056,4.385986534270743,1554955.0385181056,4.385986534270743,0.85,0.09557477159786978,4.028046144702076,101325.0,128381.32894987836,1.2670252055255697,1.0,0.0,4.028046144704277,1.2847307270361357,1.2850202506034376,3.135323270421615,22719.438738423898,2316.738003132966,19311.52166672778,1969.227174083686,0.85,0.8499999444998378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.5665987213515,4632.441516551485,5.560710397495859,4.995892216838273,-2.3293724982718684,7.3252647151101415,3.497639356042932,3.5,0.9993255302979805,0.6,0.0002253456612347185,0.9660553313732433,0.00023326372094483515,198.93047730296692,0.0,0.0,0.0,0.001609753656960304,7.85913397122565e-05,0.000146754321522462,0.000591133179026922,0.095574771597864,0.07170311955101613,0.02387165204684787,0.09557477159868226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5860729143,579.5942778416492,0.0,0.095574771597864,0.07170311955102047,0.02387165204684931,0.37539196266157243,0.37539196266157243,0.12497675071007137,0.0,4.991488800452601,4.989179247323477,4.998426128432811,4.991490608510276,4.989171618954174,4.99845628175791,24793.621081061407,21074.577918902196,0.85,1.0664236628929387,0.6626592845818682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663660794067875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.217219032038,1535.0656484603846,0.37539196266157243,0.12497675071007137,6.112871282664199,3.497639356042932
4632.0,-30.006954944425313,4.995898545526216,35.00489177376399,24.105440836306684,5.002438093707559,-26.506062791831425,-40.02967720208687,1.5015459411136725,-0.01777172524037951,-5.0092654664968235,40.0097817676273,42259.72017101249,25749.240557446916,25749.240557446916,68008.96072845941,77341.10603561407,77341.10603561407,25749.240557446916,103090.34659306098,103090.34659306098,103090.34659306098,127883.97063548127,127883.97063548127,0.0,0.0,91514.94431083938,56433.55844623769,38979.31762733521,24793.62404242029,63772.9416697555,21074.580436057247,1535.0659475877005,0.0,0.8868361625262057,2.8159035023814707,0.0014959128700940735,0.0,-0.01777172524037951,354527.92675998993,1554955.032682228,4.385987436569162,1554955.032682228,4.385987436569162,0.85,0.09557476703753168,4.028046144702076,101325.0,128381.32611039758,1.2670251775020733,1.0,0.0,4.028046144701273,1.284730757879091,1.2850202814533436,3.135323195150874,22719.437916868264,2316.7379193576057,19311.523800883464,1969.2273917070013,0.85,0.850000069171845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.562669970608,4632.441516551485,5.560715272127038,4.995898545526216,-2.3293767344231537,7.32527527994937,3.4976344101581454,3.5,0.9993241171880415,0.6,0.0002253456612347185,0.9660564704359135,0.00023326344590708637,198.93048657105533,0.0,0.0,0.0,0.001609753656960304,7.859125831157545e-05,0.00014675440292314304,0.0005911335069126213,0.09557476703753062,0.07170311474623554,0.023871652291295082,0.09557476703823053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5854043377,579.5942780603634,0.0,0.09557476703753062,0.07170311474623633,0.023871652291295346,0.37539192673652866,0.37539192673652866,0.12497674840416767,0.0,4.991491831870576,4.989179944247212,4.998436171699893,4.99149374125642,4.989172516539384,4.9984661279744955,24793.62404242029,21074.580436057247,0.85,1.0664234540197297,0.6626591006237725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663660493795106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.216760107276,1535.0659475877005,0.37539192673652866,0.12497674840416767,6.112871282664199,3.4976344101581454
4633.0,-30.006966232800167,4.995904868111019,35.00489170806428,24.105433432292216,5.002432027721783,-26.506073557972762,-40.029690124187596,1.501539352894409,-0.017773863555589742,-5.009270828948994,40.009781633882916,42259.72806145923,25749.24128982358,25749.24128982358,68008.96935128281,77341.1006159588,77341.1006159588,25749.24128982358,103090.34190578238,103090.34190578238,103090.34190578238,127883.96891352576,127883.96891352576,0.0,0.0,91514.94100551754,56433.568451017876,38979.30283833296,24793.627007743384,63772.92984607634,21074.582956581875,1535.06624668121,0.0,0.8868361357255,2.815902904553652,0.0014959128700940735,0.0,-0.017773863555589742,354527.8526530736,1554955.0269143225,4.385988337102353,1554955.0269143225,4.385988337102353,0.85,0.09557476248002994,4.028046144702076,101325.0,128381.33212341569,1.267025236845948,1.0,0.0,4.028046144701868,1.2847307886966424,1.28502031227784,3.1353231199421345,22719.43709629131,2316.737835682043,19311.521436380986,1969.2271505948502,0.85,0.8499999957980198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.558748155249,4632.441516551485,5.560720139892777,4.995904868111019,-2.3293809603324083,7.325285828443427,3.497629473007072,3.5,0.9993227065734491,0.6,0.0002253456612347185,0.9660576055222547,0.00023326317183010602,198.93049580677908,0.0,0.0,0.0,0.001609753656960304,7.859114335654809e-05,0.00014675451787817039,0.0005911339699567761,0.09557476248001848,0.07170310994117181,0.023871652538846672,0.095574762480854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5847435285,579.5942782765346,0.0,0.09557476248001848,0.07170310994118041,0.023871652538849535,0.3753918908249385,0.3753918908249385,0.12497674611948853,0.0,4.991494897506868,4.989180697814277,4.998446181820498,4.991496965393424,4.989173518311588,4.998476027141123,24793.627007743384,21074.582956581875,0.85,1.0664237869489557,0.66265934720983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663660193808983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.21630171712,1535.06624668121,0.3753918908249385,0.12497674611948853,6.112871282664199,3.497629473007072
4634.0,-30.006977477118923,4.9959111846959505,35.004891642251586,24.105426028277748,5.00242598407636,-26.506084282231125,-40.029699239507295,1.5015327891886183,-0.017775977616679484,-5.009276172512025,40.00978149919256,42259.72041992351,25749.24200980817,25749.24200980817,68008.96242973168,77341.09520730186,77341.09520730186,25749.24200980817,103090.33721711003,103090.33721711003,103090.33721711003,127883.9671754004,127883.9671754004,0.0,0.0,91514.93770239559,56433.562915017596,38979.30531930888,24793.62995829036,63772.93527759924,21074.585464546806,1535.0665444923839,0.0,0.8868361090242693,2.815902308611402,0.0014959128700940735,0.0,-0.017775977616679484,354527.778807122,1554955.0211058855,4.385989234293108,1554955.0211058855,4.385989234293108,0.85,0.09557475791756527,4.028046144702076,101325.0,128381.32922825885,1.2670252082729716,1.0,0.0,4.028046144701516,1.284730819399529,1.285020342987646,3.135323045013232,22719.436276260498,2316.737752062172,19311.523540438895,1969.2273651490464,0.85,0.8500001190882308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.554833253831,4632.441516551485,5.56072499668782,4.9959111846959505,-2.329385170510952,7.325296355206902,3.497624544562698,3.5,0.9993212984464852,0.6,0.0002253456612347185,0.966058736180035,0.00023326289882308254,198.93050500645876,0.0,0.0,0.0,0.001609753656960304,7.85910622667437e-05,0.0001467545989679748,0.0005911342965902502,0.09557475791756878,0.07170310512999878,0.02387165278757001,0.09557475791834888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5840780474,579.5942784942351,0.0,0.09557475791756878,0.07170310512999614,0.02387165278756913,0.3753918549280123,0.3753918549280123,0.12497674385647367,0.0,4.991497988731794,4.989181510846379,4.998456115773649,4.991500194895366,4.989174605122287,4.998485692346549,24793.62995829036,21074.585464546806,0.85,1.0664235875876389,0.6626591709472025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663659894112158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.215843741862,1535.0665444923839,0.3753918549280123,0.12497674385647367,6.112871282664199,3.497624544562698
4635.0,-30.0069887666726,4.995917495134525,35.004891576327424,24.105418659187876,5.002419941734429,-26.506095047071486,-40.029708354826994,1.5015262221332848,-0.017778087778651752,-5.0092815089291545,40.009781364320375,42259.71261989292,25749.24274737107,25749.24274737107,68008.95536726399,77341.08978391123,77341.08978391123,25749.24274737107,103090.3325312823,103090.3325312823,103090.3325312823,127883.9654351806,127883.9654351806,0.0,0.0,91514.93440337862,56433.557239360205,38979.30796002046,24793.632903898295,63772.94086391875,21074.58796831355,1535.0668418541393,0.0,0.8868360823601525,2.815901713453026,0.0014959128700940735,0.0,-0.017778087778651752,354527.70506004273,1554955.015288863,4.385990130236835,1554955.015288863,4.385990130236835,0.85,0.09557475335762523,4.028046144702076,101325.0,128381.32627742586,1.2670251791505143,1.0,0.0,4.028046144700485,1.2847308501180854,1.2850203737131247,3.135322970046092,22719.435457248786,2316.73766854622,19311.521154664293,1969.2271218677422,0.85,0.8500000447195454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.55092528303,4632.441516551485,5.560729848964401,4.995917495134525,-2.3293893735873237,7.3253068687218486,3.4976196248460036,3.5,0.9993198928131439,0.6,0.0002253456612347185,0.9660598713877858,0.00023326262471807252,198.9305142431487,0.0,0.0,0.0,0.001609753656960304,7.859098117701713e-05,0.00014675468005770137,0.0005911346232234106,0.09557475335759347,0.07170310031866002,0.02387165303893344,0.09557475335846013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5834116674,579.5942787122303,0.0,0.09557475335759347,0.07170310031868386,0.023871653038941374,0.3753918190469272,0.3753918190469272,0.12497674161284282,0.0,4.991501104249778,4.989182359283404,4.998466040638277,4.991503421150526,4.989175608747587,4.998495594426458,24793.632903898295,21074.58796831355,0.85,1.0664233834281567,0.6626589905908272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663659594699748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.215386272917,1535.0668418541393,0.3753918190469272,0.12497674161284282,6.112871282664199,3.4976196248460036
4636.0,-30.007000017296726,4.995923799478602,35.00489151025353,24.105411290098004,5.002413913709615,-26.50610577544172,-40.02972127692772,1.501519671854605,-0.017780202660730993,-5.0092868290251005,40.009781228110874,42259.72064023752,25749.243478710705,25749.243478710705,68008.96411894824,77341.08435972848,77341.08435972848,25749.243478710705,103090.32783843919,103090.32783843919,103090.32783843919,127883.96367201829,127883.96367201829,0.0,0.0,91514.93109361168,56433.567374120714,38979.29302165663,24793.635833579105,63772.92885523573,21074.59045854224,1535.067137925292,0.0,0.8868360557835959,2.815901120258068,0.0014959128700940735,0.0,-0.017780202660730993,354527.6315380883,1554955.0094160545,4.385991023238479,1554955.0094160545,4.385991023238479,0.85,0.09557474879360844,4.028046144702076,101325.0,128381.32805906085,1.2670251967338846,1.0,0.0,4.028046144704478,1.2847308807581672,1.2850204043601117,3.1353228952704684,22719.434635568294,2316.737584758128,19311.523245226464,1969.2273350457563,0.85,0.8500001674774692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.547024199812,4632.441516551485,5.560734691634049,4.995923799478602,-2.329393562851789,7.325317362330391,3.4976147138028004,3.5,0.999318489657943,0.6,0.0002253456612347185,0.9660610026824495,0.0002332623515585496,198.93052344798883,0.0,0.0,0.0,0.001609753656960304,7.859086622236447e-05,0.00014675479501235402,0.000591135086266056,0.09557474879366934,0.0717030955019994,0.023871653291669938,0.0955747487942864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5827386823,579.5942789323877,0.0,0.09557474879366934,0.07170309550195371,0.023871653291654728,0.37539178318120486,0.37539178318120486,0.12497673939079045,0.0,4.991504231488875,4.989183235969108,4.998475927576976,4.991506626364355,4.989176629517885,4.998505360756042,24793.635833579105,21074.59045854224,0.85,1.0664237214716652,0.6626592411361081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663659295578689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.214927522953,1535.067137925292,0.37539178318120486,0.12497673939079045,6.112871282664199,3.4976147138028004
4637.0,-30.007011229616744,4.9959300977179035,35.004891444031486,24.10540395593273,5.002407919036043,-26.50611646600422,-40.02972662039099,1.501513155423513,-0.01778228718472974,-5.0092921356949,40.00978109164792,42259.697422875724,25749.244211283767,25749.244211283767,68008.94163415949,77341.0789392929,77341.0789392929,25749.244211283767,103090.32315057667,103090.32315057667,103090.32315057667,127883.96190581127,127883.96190581127,0.0,0.0,91514.92778558235,56433.54626916529,38979.31279601895,24793.6387552346,63772.95155125355,21074.59294194941,1535.0674332295682,0.0,0.8868360292761559,2.8159005282254337,0.0014959128700940735,0.0,-0.01778228718472974,354527.5582009588,1554955.0035304152,4.385991913917765,1554955.0035304152,4.385991913917765,0.85,0.09557474422879901,4.028046144702076,101325.0,128381.32505255181,1.2670251670619472,1.0,0.0,4.028046144700185,1.2847309112399228,1.2850204348487364,3.1353228208812363,22719.433814319178,2316.737501014024,19311.520808568854,1969.2270865758292,0.85,0.850000090952863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.543130008478,4632.441516551485,5.560739526301879,4.9959300977179035,-2.329397740424487,7.325327838142391,3.497609811438488,3.5,0.9993170889824252,0.6,0.0002253456612347185,0.966062130126909,0.0002332620793293237,198.93053262149078,0.0,0.0,0.0,0.001609753656960304,7.859081868710753e-05,0.00014675484254761097,0.0005911352777402645,0.09557474422881457,0.07170309068224337,0.023871653546571198,0.09557474422925784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5820644428,579.5942791529536,0.0,0.09557474422881457,0.0717030906822317,0.023871653546567315,0.3753917473300521,0.3753917473300521,0.12497673719031659,0.0,4.991507372582987,4.989184142557463,4.998485780164117,4.991509848510191,4.9891776813512365,4.998515101569637,24793.6387552346,21074.59294194941,0.85,1.0664229893688004,0.6626586412409047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663658996746523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.21446917656,1535.0674332295682,0.3753917473300521,0.12497673719031659,6.112871282664199,3.497609811438488
4638.0,-30.007022404379285,4.995936389787346,35.004891377726,24.105396621767454,5.00240192428491,-26.506127122772575,-40.02973573571069,1.5015066426781694,-0.017784271903508397,-5.00929743158955,40.00978095677331,42259.690021959315,25749.24495166692,25749.24495166692,68008.93497362624,77341.07353698832,77341.07353698832,25749.24495166692,103090.31848865523,103090.31848865523,103090.31848865523,127883.96016991748,127883.96016991748,0.0,0.0,91514.9244804479,56433.54096541878,38979.315016699016,24793.641681262245,63772.95669796126,21074.595429072906,1535.0677285357447,0.0,0.8868360028185309,2.8158999361570745,0.0014959128700940735,0.0,-0.017784271903508397,354527.4850148022,1554954.997713402,4.385992802923248,1554954.997713402,4.385992802923248,0.8499999999999999,0.09557473966737691,4.028046144702076,101325.0,128381.3220460428,1.2670251373900103,1.0,0.0,4.02804614470245,1.284730941704439,1.285020465320118,3.1353227465340794,22719.432993788745,2316.7374173432054,19311.518368206678,1969.2268377281416,0.85,0.8500000142383063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.53924269851,4632.441516551485,5.560744354400762,4.995936389787346,-2.329401908269097,7.325338298056443,3.497604917739808,3.5,0.9993156907828024,0.6,0.0002253456612347185,0.966063253796223,0.00023326180801226486,198.9305417642655,0.0,0.0,0.0,0.001609753656960304,7.859073759761277e-05,0.00014675492363710573,0.0005911356043724913,0.09557473966731225,0.07170308586255321,0.02387165380475905,0.09557473966849601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5813980505,579.5942793709518,0.0,0.09557473966731225,0.07170308586260171,0.023871653804775194,0.37539171149295353,0.37539171149295353,0.12497673501161284,0.0,4.9915105436594445,4.989185093394212,4.9984956198816235,4.991513159686065,4.989178829349896,4.998524909980347,24793.641681262245,21074.595429072906,0.85,1.0664227988632742,0.6626584717109455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663658698203735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.21401122251,1535.0677285357447,0.37539171149295353,0.12497673501161284,6.112871282664199,3.497604917739808
4639.0,-30.007033542184608,4.995942675787208,35.00489131130427,24.105389322526776,5.00239595058128,-26.506137744172918,-40.029748622886814,1.501500152569586,-0.017786242473903258,-5.009302708966936,40.0097808207765,42259.698434101185,25749.24568001657,25749.24568001657,68008.94411411775,77341.06814312436,77341.06814312436,25749.24568001657,103090.31382314092,103090.31382314092,103090.31382314092,127883.95841457715,127883.95841457715,0.0,0.0,91514.92117731966,56433.55146829651,38979.29967669239,24793.644591436234,63772.944268128624,21074.597902720798,1535.0680225066512,0.0,0.8868359764586318,2.8158993460533606,0.0014959128700940735,0.0,-0.017786242473903258,354527.4120832568,1554954.9918488343,4.38599368864507,1554954.9918488343,4.38599368864507,0.85,0.09557473510111553,4.028046144702076,101325.0,128381.32789203258,1.2670251950854436,1.0,0.0,4.02804614470106,1.284730972063069,1.2850204956855897,3.135322672445336,22719.432173756373,2316.737333723175,19311.51590509203,1969.2265865603474,0.85,0.8499999365036557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.53536224624,4632.441516551485,5.560749171673704,4.995942675787208,-2.3294060607023606,7.325348736489568,3.4976000326769534,3.5,0.9993142950505581,0.6,0.0002253456612347185,0.9660643737507346,0.0002332615375927966,198.93055087680403,0.0,0.0,0.0,0.001609753656960304,7.859062295397678e-05,0.0001467550382807417,0.0005911360661623472,0.0955747351011382,0.07170308103672628,0.023871654064411926,0.09557473510180559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5807261143,579.5942795907644,0.0,0.0955747351011382,0.07170308103670926,0.023871654064406257,0.37539167567038717,0.37539167567038717,0.12497673285611281,0.0,4.991513734802993,4.9891860909228285,4.998505399686337,4.99151646649301,4.989180049043171,4.998534485536709,24793.644591436234,21074.597902720798,0.85,1.066423150045875,0.6626587327758212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663658399953421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.21355364711,1535.0680225066512,0.37539167567038717,0.12497673285611281,6.112871282664199,3.4976000326769534
4640.0,-30.007044721957538,4.995948955601044,35.00489124476991,24.105382023286097,5.002389967832404,-26.506148404251395,-40.02975773820651,1.5014936501262537,-0.017788202433223432,-5.0093079780026155,40.00978068465236,42259.69101490838,25749.246422339686,25749.246422339686,68008.93743724807,77341.06273933238,77341.06273933238,25749.246422339686,103090.30916167206,103090.30916167206,103090.30916167206,127883.95665819591,127883.95665819591,0.0,0.0,91514.91787758154,56433.54615315727,38979.30191602696,24793.64749652384,63772.949412550806,21074.600372045265,1535.0683159919688,0.0,0.8868359501417714,2.8158987567870026,0.0014959128700940735,0.0,-0.017788202433223432,354527.3392673544,1554954.9859786602,4.3859945729207785,1554954.9859786602,4.3859945729207785,0.85,0.0955747305371366,4.028046144702076,101325.0,128381.32488552353,1.2670251654135063,1.0,0.0,4.02804614470136,1.284731002479399,1.2850205261087742,3.135322598215782,22719.431354565626,2316.7372501889663,19311.517947574357,1969.2267948355818,0.85,0.8500000570522015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.5314886675405,4632.441516551485,5.560753983718004,4.995948955601044,-2.3294102051974144,7.325359160798458,3.4975951562698904,3.5,0.9993129017913972,0.6,0.0002253456612347185,0.9660654979266762,0.00023326126615467029,198.9305600236797,0.0,0.0,0.0,0.001609753656960304,7.859054186466919e-05,0.0001467551193700493,0.0005911363927938201,0.09557473053714098,0.07170307621017316,0.023871654326967817,0.09557473053793354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5800535484,579.5942798107827,0.0,0.09557473053714098,0.07170307621016987,0.02387165432696672,0.3753916398629131,0.3753916398629131,0.12497673072210086,0.0,4.991516946372769,4.989187118836526,4.998515170001326,4.9915197755693725,4.989181214300743,4.998544233694929,24793.64749652384,21074.600372045265,0.85,1.0664229593223675,0.6626585629829985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663658101990813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.2130964396,1535.0683159919688,0.3753916398629131,0.12497673072210086,6.112871282664199,3.4975951562698904
4641.0,-30.007055869706292,4.995955229295018,35.004891178047636,24.105374689120822,5.002384019290997,-26.506159032085893,-40.02976685352621,1.5014871816706574,-0.017790212895647528,-5.009313230220082,40.00978054611033,42259.68370578748,25749.24715672315,25749.24715672315,68008.93086251064,77341.05732373029,77341.05732373029,25749.24715672315,103090.30448045344,103090.30448045344,103090.30448045344,127883.95485936746,127883.95485936746,0.0,0.0,91514.91456692276,56433.54094898003,38979.30401993637,24793.650378914008,63772.95439885037,21074.602822076908,1535.0686077859764,0.0,0.8868359239194891,2.815898170151089,0.0014959128700940735,0.0,-0.017790212895647528,354527.26668435463,1554954.9800032175,4.385995454018595,1554954.9800032175,4.385995454018595,0.8500000000000001,0.09557472596726313,4.028046144702076,101325.0,128381.32650013025,1.2670251813484357,1.0,0.0,4.028046144701395,1.284731032736746,1.28502055637294,3.135322524374222,22719.430532663726,2316.737166378297,19311.51546269601,1969.226541448508,0.85,0.8499999784295581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.527621926484,4632.441516551485,5.56075878584446,4.995955229295018,-2.3294143355486825,7.325369564843701,3.4975902884733765,3.5,0.9993115109923932,0.6,0.0002253456612347185,0.9660666188838584,0.00023326099549435917,198.93056914435522,0.0,0.0,0.0,0.001609753656960304,7.859046077543859e-05,0.0001467552004592799,0.0005911367194249827,0.0955747259672076,0.07170307137654698,0.023871654590660627,0.0955747259682244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5793690366,579.5942800347086,0.0,0.0955747259672076,0.07170307137658863,0.023871654590674495,0.3753916040700212,0.3753916040700212,0.12497672861122354,0.0,4.9915201575998935,4.989188160724041,4.998524896968661,4.991523017324425,4.989182343981497,4.998553819173026,24793.650378914008,21074.602822076908,0.85,1.0664227728445435,0.6626583965592363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663657804321444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.212638020075,1535.0686077859764,0.3753916040700212,0.12497672861122354,6.112871282664199,3.4975902884733765
4642.0,-30.007066975951215,4.99596149679923,35.00489111120732,24.10536742480474,5.002378071107742,-26.506169622531626,-40.02977596884591,1.5014807176881917,-0.017792120602337036,-5.009318472011145,40.00978040922751,42259.67654199387,25749.2478994946,25749.2478994946,68008.92444148846,77341.05192670162,77341.05192670162,25749.2478994946,103090.29982619622,103090.29982619622,103090.29982619622,127883.9530924297,127883.9530924297,0.0,0.0,91514.9112581772,56433.5358734697,38979.30598300834,24793.653266233487,63772.95924924182,21074.605276298462,1535.0688996263848,0.0,0.8868358977437523,2.815897583372564,0.0014959128700940735,0.0,-0.017792120602337036,354527.1942442611,1554954.9740999707,4.3859963335524625,1554954.9740999707,4.3859963335524625,0.85,0.09557472140101457,4.028046144702076,101325.0,128381.32343794513,1.2670251511270183,1.0,0.0,4.028046144699945,1.284731062973171,1.2850205866161788,3.1353224505837245,22719.429711236804,2316.7370826160623,19311.517466520854,1969.2267457817761,0.85,0.8500000973602594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.523762030749,4632.441516551485,5.5607635815698915,4.99596149679923,-2.3294184564507296,7.325379953249959,3.4975854292970605,3.5,0.999310122656303,0.6,0.0002253456612347185,0.9660677356690244,0.00023326072584202532,198.93057823107472,0.0,0.0,0.0,0.001609753656960304,7.859037968628497e-05,0.00014675528154843353,0.0005911370460558354,0.09557472140103579,0.07170306654316372,0.023871654857872064,0.09557472140157262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5786927221,579.5942802559528,0.0,0.09557472140103579,0.0717030665431478,0.023871654857866766,0.3753915682903281,0.3753915682903281,0.1249767265227377,0.0,4.991523389398765,4.989189235863989,4.998534606415376,4.991526351408822,4.989183572131026,4.998563478539154,24793.653266233487,21074.605276298462,0.85,1.0664225910497793,0.6626582338265301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663657506942168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.212179869442,1535.0688996263848,0.3753915682903281,0.1249767265227377,6.112871282664199,3.4975854292970605
4643.0,-30.00707804639123,4.995967758191258,35.004891044213494,24.105360160488658,5.00237215539401,-26.506180177505172,-40.02978504924101,1.50147428650793,-0.017794025589978446,-5.009323696493738,40.00978027107555,42259.66950161864,25749.248632956685,25749.248632956685,68008.91813457533,77341.0465332032,77341.0465332032,25749.248632956685,103090.29516615989,103090.29516615989,103090.29516615989,127883.9513038845,127883.9513038845,0.0,0.0,91514.90795161539,56433.5309200306,38979.307812871986,24793.656137724614,63772.963950596604,21074.607717065923,1535.0691901593007,0.0,0.8868358716609063,2.815896998584676,0.0014959128700940735,0.0,-0.017794025589978446,354527.1220440834,1554954.9681423176,4.385997209965132,1554954.9681423176,4.385997209965132,0.85,0.09557471683030361,4.028046144702076,101325.0,128381.3202644078,1.26702511980664,1.0,0.0,4.028046144704518,1.2847310930561593,1.2850206167059466,3.135322377167685,22719.42889035201,2316.736998909109,19311.510450977483,1969.2260303954442,0.85,0.849999819281473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.519908955491,4632.441516551485,5.560768367102209,4.995967758191258,-2.3294225628566534,7.3253903210479105,3.497580578709656,3.5,0.9993087367741874,0.6,0.0002253456612347185,0.966068848855234,0.0002332604570592946,198.9305872885008,0.0,0.0,0.0,0.001609753656960304,7.859029890789559e-05,0.00014675536232682288,0.0005911373714349152,0.0955747168303082,0.07170306170365173,0.02387165512665647,0.09557471683108308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5780101379,579.5942804792493,0.0,0.0955747168303082,0.07170306170364829,0.023871655126655324,0.3753915325239059,0.3753915325239059,0.12497672445758677,0.0,4.991526632177852,4.989190343874668,4.998544261086181,4.9915296709037875,4.989184844419697,4.998572946903835,24793.656137724614,21074.607717065923,0.85,1.066422413536561,0.6626580745777505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663657209856305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.21172217868,1535.0691901593007,0.3753915325239059,0.12497672445758677,6.112871282664199,3.497580578709656
4644.0,-30.00708908172913,4.995974013404765,35.00489097712889,24.105352931097173,5.002366238914762,-26.506190700964364,-40.02979793641714,1.501467858150037,-0.017795834156004275,-5.009328910414244,40.00978013444383,42259.67826912988,25749.249374379135,25749.249374379135,68008.92764350901,77341.04115683376,77341.04115683376,25749.249374379135,103090.2905312129,103090.2905312129,103090.2905312129,127883.94954435476,127883.94954435476,0.0,0.0,91514.9046476562,56433.54175995244,38979.29209744863,24793.659013141867,63772.9511105905,21074.610161170585,1535.0694806763947,0.0,0.886835845626265,2.8158964137619,0.0014959128700940735,0.0,-0.017795834156004275,354527.04998971574,1554954.9622498339,4.385998084758104,1554954.9622498339,4.385998084758104,0.85,0.0955747122628843,4.028046144702076,101325.0,128381.32605472147,1.2670251769525929,1.0,0.0,4.028046144706112,1.2847311231259468,1.2850206467825105,3.135322303783865,22719.42807011335,2316.7369152680426,19311.512418995662,1969.2262310774488,0.85,0.8499999365916835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.516062711118,4632.441516551485,5.560773146158406,4.995974013404765,-2.329426659718279,7.325400673123044,3.4975757367242495,3.5,0.9993073533497856,0.6,0.0002253456612347185,0.9660699585131353,0.00023326018912910287,198.93059631720837,0.0,0.0,0.0,0.001609753656960304,7.859018426485102e-05,0.00014675547696986745,0.0005911378332223889,0.09557471226288038,0.07170305686412458,0.023871655398755798,0.095574712263612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5773350643,579.5942807000878,0.0,0.09557471226288038,0.07170305686412752,0.02387165539875678,0.37539149677081135,0.37539149677081135,0.12497672241425367,0.0,4.991529903452431,4.9891914989729,4.998553888401091,4.991533076258236,4.98918620797042,4.998582484898122,24793.659013141867,21074.610161170585,0.85,1.0664227773554464,0.6626583454770059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656913060164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.211264835,1535.0694806763947,0.37539149677081135,0.12497672241425367,6.112871282664199,3.4975757367242495
4645.0,-30.007100165741647,4.995980262385937,35.00489090988372,24.105345701705687,5.002360344113018,-26.506201266061886,-40.02980705173684,1.5014614444332754,-0.017797711467494537,-5.009334113312199,40.00977999559783,42259.67117995146,25749.250122259327,25749.250122259327,68008.92130221079,77341.03575398594,77341.03575398594,25749.250122259327,103090.28587624527,103090.28587624527,103090.28587624527,127883.94774583442,127883.94774583442,0.0,0.0,91514.90134570633,56433.53677167198,38979.29397114927,24793.66186958916,63772.95584073843,21074.612589150784,1535.0697698480947,0.0,0.8868358196557768,2.8158958311292497,0.0014959128700940735,0.0,-0.017797711467494537,354526.97808775085,1554954.9562614514,4.385998957395497,1554954.9562614514,4.385998957395497,0.85,0.09557470769285624,4.028046144702076,101325.0,128381.32288118418,1.267025145632215,1.0,0.0,4.028046144698333,1.284731153127249,1.2850206767905736,3.1353222305671835,22719.427250373516,2316.736831677843,19311.509879098663,1969.225972080034,0.85,0.8499998554664786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.512223273654,4632.441516551485,5.560777918442739,4.995980262385937,-2.329430746725047,7.325411009110985,3.4975709033106432,3.5,0.9993059723744695,0.6,0.0002253456612347185,0.9660710730668811,0.0002332599200174145,198.9306053857406,0.0,0.0,0.0,0.001609753656960304,7.85901031759618e-05,0.0001467555580587567,0.0005911381598521766,0.09557470769283223,0.07170305202012596,0.023871655672706268,0.09557470769361731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5766490519,579.5942809245047,0.0,0.09557470769283223,0.07170305202014397,0.02387165567271227,0.37539146103197424,0.37539146103197424,0.12497672039315169,0.0,4.991533181400712,4.9891926660884565,4.998563506338542,4.991536401844712,4.989187444097013,4.998592086271458,24793.66186958916,21074.612589150784,0.85,1.0664225988215275,0.6626581851637462,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365661655691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.21080782552,1535.0697698480947,0.37539146103197424,0.12497672039315169,6.112871282664199,3.4975709033106432
4646.0,-30.007111214395678,4.995986505071541,35.004890842498334,24.1053385072388,5.002354451789189,-26.506211799089733,-40.02981613213194,1.501455036483223,-0.017799548644291008,-5.009339305751117,40.009779857023325,42259.66421445018,25749.25087772747,25749.25087772747,68008.91509217766,77341.03035366873,77341.03035366873,25749.25087772747,103090.28123139619,103090.28123139619,103090.28123139619,127883.94595392013,127883.94595392013,0.0,0.0,91514.89803297218,56433.531893753534,38979.29571024294,24793.66472252394,63772.96043276688,21074.615014145347,1535.070058576939,0.0,0.886835793737418,2.815895249190488,0.0014959128700940735,0.0,-0.017799548644291008,354526.9063303529,1554954.950286034,4.385999828281316,1554954.950286034,4.385999828281316,0.85,0.0955747031244619,4.028046144702076,101325.0,128381.3244401148,1.267025161017664,1.0,0.0,4.0280461447032545,1.284731183101578,1.2850207067716577,3.135322157416332,22719.426427956387,2316.736747814635,19311.516319803897,1969.226628849189,0.85,0.8500001697243977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.508390622034,4632.441516551485,5.560782684224544,4.995986505071541,-2.329434824317153,7.3254213293886945,3.4975660784423046,3.5,0.9993045938406585,0.6,0.0002253456612347185,0.9660721840665419,0.00023325965176448652,198.9306144253446,0.0,0.0,0.0,0.001609753656960304,7.85900223978346e-05,0.00014675563883688388,0.0005911384852302004,0.09557470312448804,0.07170304717463452,0.023871655949853528,0.0955747031252121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5759643785,579.5942811484849,0.0,0.09557470312448804,0.0717030471746149,0.023871655949846995,0.37539142530604225,0.37539142530604225,0.1249767183956839,0.0,4.991536470836081,4.989193846710691,4.998573129696524,4.991539757106807,4.989188698623764,4.998601751190165,24793.66472252394,21074.615014145347,0.85,1.066422424655612,0.6626580282250304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656320349082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.210349473076,1535.070058576939,0.37539142530604225,0.1249767183956839,6.112871282664199,3.4975660784423046
4647.0,-30.007122223252416,4.995992741551533,35.0048907749501,24.105331277847313,5.002348580390374,-26.506222294206616,-40.02982524745164,1.5014486513445813,-0.017801366879837133,-5.009344480566044,40.009779717509154,42259.65738704999,25749.251622400974,25749.251622400974,68008.90900945096,77341.02496269085,77341.02496269085,25749.251622400974,103090.27658509182,103090.27658509182,103090.27658509182,127883.94414651184,127883.94414651184,0.0,0.0,91514.89472193999,56433.52714629902,38979.29730626774,24793.66756142002,63772.96486768776,21074.617427207017,1535.0703460954944,0.0,0.8868357679124075,2.815894669063749,0.0014959128700940735,0.0,-0.017801366879837133,354526.8348169488,1554954.9442686508,4.386000696030566,1554954.9442686508,4.386000696030566,0.85,0.09557469855211026,4.028046144702076,101325.0,128381.3212109014,1.2670251291478056,1.0,0.0,4.028046144700353,1.284731212969204,1.2850207366460145,3.135322084525887,22719.425605961784,2316.7366639945126,19311.513751182727,1969.2263669227236,0.85,0.8500000874192528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.504564732866,4632.441516551485,5.560787439561988,4.995992741551533,-2.3294388872365244,7.325431628788058,3.497561262089772,3.5,0.9993032177399348,0.6,0.0002253456612347185,0.9660732910657479,0.00023325938447808943,198.93062343238878,0.0,0.0,0.0,0.001609753656960304,7.858994130909983e-05,0.00014675571992561867,0.0005911388118593659,0.09557469855206085,0.07170304232297316,0.0238716562290877,0.09557469855300832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5752750634,579.594281373981,0.0,0.09557469855206085,0.07170304232301022,0.02387165622910004,0.3753913895920318,0.3753913895920318,0.12497671642386428,0.0,4.991539767013421,4.989195050692842,4.998582709875336,4.991543113686191,4.989190029482586,4.998611192092369,24793.66756142002,21074.617427207017,0.85,1.066422255113145,0.6626578750843362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656024439678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.209891459515,1535.0703460954944,0.3753913895920318,0.12497671642386428,6.112871282664199,3.497561262089772
4648.0,-30.007133203025024,4.995998971803406,35.00489070726609,24.105324083380424,5.002342718968204,-26.50623276215114,-40.02983432784674,1.5014422780943586,-0.017803126737021557,-5.009349642984801,40.009779578458165,42259.65066089863,25749.252369775313,25749.252369775313,68008.90303067394,77341.01958228569,77341.01958228569,25749.252369775313,103090.27195206101,103090.27195206101,103090.27195206101,127883.94234916178,127883.94234916178,0.0,0.0,91514.89141374006,56433.52249235334,38979.2988015408,24793.670397100774,63772.96919864157,21074.619837535658,1535.0706331462952,0.0,0.8868357421483104,2.8158940896080784,0.0014959128700940735,0.0,-0.017803126737021557,354526.76347377914,1554954.9382721726,4.386001561733089,1554954.9382721726,4.386001561733089,0.85,0.09557469398048091,4.028046144702076,101325.0,128381.31798168797,1.2670250972779469,1.0,0.0,4.028046144702745,1.2847312427812208,1.2850207664647497,3.135322011771157,22719.42478467032,2316.73658024609,19311.511170612328,1969.2261037777762,0.85,0.8500000045618478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.500745619382,4632.441516551485,5.560792187353607,4.995998971803406,-2.329442939309993,7.3254419111133995,3.4975564542696884,3.5,0.9993018440770538,0.6,0.0002253456612347185,0.9660743951417511,0.0002332591178981136,198.93063241563817,0.0,0.0,0.0,0.001609753656960304,7.858986053112648e-05,0.000146755800703592,0.00059113913723677,0.0955746939805141,0.07170303746904812,0.023871656511465982,0.09557469398101603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5745880376,579.5942815987307,0.0,0.0955746939805141,0.07170303746902322,0.023871656511457694,0.3753913538897628,0.3753913538897628,0.12497671447635923,0.0,4.991543079722248,4.9891962886030115,4.9985922543258425,4.991546516247752,4.989191426835021,4.998620617361553,24793.670397100774,21074.619837535658,0.85,1.0664220889392524,0.6626577246116181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365572882443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.20943387494,1535.0706331462952,0.3753913538897628,0.12497671447635923,6.112871282664199,3.4975564542696884
4649.0,-30.007144149192143,4.996005195856421,35.00489063943981,24.10531692383813,5.0023368771861865,-26.50624319788615,-40.02984721502287,1.5014359258801429,-0.017804859160662545,-5.009354790603606,40.009779438945884,42259.65973615082,25749.25311363813,25749.25311363813,68008.91284978895,77341.01420834087,77341.01420834087,25749.25311363813,103090.267321979,103090.267321979,103090.267321979,127883.94054495495,127883.94054495495,0.0,0.0,91514.88810634964,56433.533634159336,38979.28274687811,24793.673222975947,63772.955969854054,21074.622239529555,1535.0709192936235,0.0,0.8868357164615234,2.8158935115267245,0.0014959128700940735,0.0,-0.017804859160662545,354526.69233598653,1554954.9322554127,4.386002424837944,1554954.9322554127,4.386002424837944,0.85,0.09557468940692554,4.028046144702076,101325.0,128381.32360497341,1.2670251527754592,1.0,0.0,4.028046144700421,1.2847312724948399,1.285020796185065,3.135321939256565,22719.42396357982,2316.7364965181605,19311.508568898473,1969.2258384767963,0.85,0.8499999207662846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.496933267984,4632.441516551485,5.560796926274074,4.996005195856421,-2.329446978776669,7.3254521746330905,3.497551654964923,3.5,0.9993004728471208,0.6,0.0002253456612347185,0.9660754958398973,0.00023325885213433038,198.93064137139356,0.0,0.0,0.0,0.001609753656960304,7.858974588867315e-05,0.00014675591534604534,0.0005911395990218621,0.09557468940690708,0.07170303261076989,0.023871656796137192,0.09557468940774325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5738987325,579.5942818242245,0.0,0.09557468940690708,0.07170303261078374,0.023871656796141803,0.37539131819974797,0.37539131819974797,0.12497671255252511,0.0,4.991546407327121,4.989197563248581,4.9986017480723035,4.991549931442933,4.989192876425989,4.998629936299494,24793.673222975947,21074.622239529555,0.85,1.0664224641231506,0.6626580043761382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663655433504415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.208976506052,1535.0709192936235,0.37539131819974797,0.12497671255252511,6.112871282664199,3.497551654964923
