time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4650.0,-30.00715514057619,4.996011413553134,35.004890571462525,24.10530976429584,5.00233104642874,-26.5062536732156,-40.029852523561544,1.5014295790681569,-0.017806607677755437,-5.0093599322892315,40.00977929889528,42259.637282564305,25749.253876394432,25749.253876394432,68008.89115895874,77341.00881378012,77341.00881378012,25749.253876394432,103090.26269017455,103090.26269017455,103090.26269017455,127883.93873252565,127883.93873252565,0.0,0.0,91514.884801106,56433.51326989008,38979.301701351025,24793.676042351097,63772.977743702126,21074.624635998432,1535.071204928384,0.0,0.8868356908068593,2.8158929343506616,0.0014959128700940735,0.0,-0.017806607677755437,354526.62128035177,1554954.9262162214,4.386003286863464,1554954.9262162214,4.386003286863464,0.85,0.09557468483589956,4.028046144702076,101325.0,128381.3203200839,1.2670251203561205,1.0,0.0,4.0280461447031435,1.28473130218319,1.2850208258801057,3.1353218668036438,22719.42314302228,2316.736412844578,19311.505961754712,1969.2255726221201,0.85,0.8499998367117774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.4931276774505,4632.441516551485,5.56080166116339,4.996011413553134,-2.329451012171148,7.325462425724282,3.4975468641739216,3.5,0.9992991040496919,0.6,0.0002253456612347185,0.9660766010862113,0.00023325858527300047,198.9306503641446,0.0,0.0,0.0,0.001609753656960304,7.858969866472663e-05,0.00014675596256999185,0.0005911397892420979,0.09557468483590877,0.07170302775187745,0.023871657084031318,0.09557468483673892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5732067659,579.5942820505907,0.0,0.09557468483590877,0.07170302775187054,0.023871657084029017,0.37539128252259035,0.37539128252259035,0.12497671065091465,0.0,4.991549745793975,4.989198848209924,4.998611254317723,4.991553324611459,4.989194213908263,4.998639503796653,24793.676042351097,21074.624635998432,0.85,1.0664217598914758,0.6626574260402579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663655138478243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.2085194444,1535.071204928384,0.37539128252259035,0.12497671065091465,6.112871282664199,3.4975468641739216
4651.0,-30.007166015035548,4.9960176250516195,35.004890503361466,24.105302604753547,5.002325217554398,-26.50626404312171,-40.029865375813074,1.501423245640611,-0.01780825884799242,-5.0093650533047915,40.009779159335544,42259.64660815571,25749.254620181724,25749.254620181724,68008.90122833743,77341.00345529235,77341.00345529235,25749.254620181724,103090.25807547406,103090.25807547406,103090.25807547406,127883.93693051265,127883.93693051265,0.0,0.0,91514.88148537037,56433.52463823395,38979.28538570713,24793.67885503858,63772.964240745714,21074.627026782793,1535.071489708404,0.0,0.8868356652554636,2.8158923583042075,0.0014959128700940735,0.0,-0.01780825884799242,354526.55050984,1554954.920197286,4.386004145419082,1554954.920197286,4.386004145419082,0.8500000000000001,0.09557468026130252,4.028046144702076,101325.0,128381.32176766235,1.267025134642609,1.0,0.0,4.028046144702508,1.2847313318089333,1.2850208555125253,3.1353217945035152,22719.42231986,2316.736328905386,19311.51232755644,1969.2262217532432,0.85,0.8500001477007378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.489328801856,4632.441516551485,5.5608063838999024,4.9960176250516195,-2.329455028684748,7.325472653736368,3.497542081838857,3.5,0.9992977376682449,0.6,0.0002253456612347185,0.9660776945764287,0.00023325832125077687,198.93065926123296,0.0,0.0,0.0,0.001609753656960304,7.858958433317438e-05,0.0001467560769015441,0.0005911402497748661,0.09557468026129652,0.07170302288727139,0.02387165737402513,0.09557468026198015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5725172261,579.5942822761607,0.0,0.09557468026129652,0.07170302288727588,0.023871657374026634,0.37539124685719405,0.37539124685719405,0.12497670877417054,0.0,4.991553102662124,4.98920017996187,4.998620693687997,4.991556794456812,4.989195772192659,4.998648715043885,24793.67885503858,21074.627026782793,0.85,1.0664221435842447,0.6626577125790124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663654843753374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.20806111204,1535.071489708404,0.37539124685719405,0.12497670877417054,6.112871282664199,3.497542081838857
4652.0,-30.007176940858567,4.996023830322647,35.00489043508506,24.10529548013585,5.002319416238447,-26.50627445650042,-40.02987068435175,1.5014169318802948,-0.017809951905860544,-5.009370162327424,40.009779018025995,42259.62438237914,25749.255367476628,25749.255367476628,68008.87974985577,77340.99807946716,77340.99807946716,25749.255367476628,103090.25344694378,103090.25344694378,103090.25344694378,127883.93509823758,127883.93509823758,0.0,0.0,91514.878184246,56433.50448715788,38979.30410787569,24793.68165129379,63772.985759169474,21074.629403599723,1535.0717732684423,0.0,0.8868356397714239,2.8158917842064173,0.0014959128700940735,0.0,-0.017809951905860544,354526.4799049077,1554954.9141020963,4.386005001711498,1554954.9141020963,4.386005001711498,0.8500000000000001,0.09557467568405521,4.028046144702076,101325.0,128381.31842709669,1.2670251016737892,1.0,0.0,4.028046144701898,1.2847313613426814,1.285020885052929,3.1353217224278995,22719.42150032511,2316.7362453360843,19311.509687192127,1969.2259525110132,0.85,0.8500000621457631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.485536670676,4632.441516551485,5.560811099302207,4.996023830322647,-2.3294590346632806,7.325482864985927,3.497537307996822,3.5,0.9992963737133778,0.6,0.0002253456612347185,0.9660787932329075,0.000233258055981766,198.93066820034602,0.0,0.0,0.0,0.001609753656960304,7.858953710931798e-05,0.0001467561241254005,0.0005911404399947388,0.09557467568402842,0.07170301801812046,0.023871657665907955,0.09557467568465622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5718190401,579.5942825045595,0.0,0.09557467568402842,0.07170301801814057,0.023871657665914647,0.3753912112049021,0.3753912112049021,0.12497670691959993,0.0,4.9915564667850845,4.989201537097756,4.9986300858547,4.9915602104215395,4.989197253688133,4.998657941220415,24793.68165129379,21074.629403599723,0.85,1.0664214469537714,0.6626571404695901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663654549322312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.20760475568,1535.0717732684423,0.3753912112049021,0.12497670691959993,6.112871282664199,3.497537307996822
4653.0,-30.0071877508632,4.996030029369587,35.00489036669321,24.105288355518155,5.002313637905868,-26.506284763344162,-40.02988350167868,1.501410650386853,-0.017811539060687664,-5.009375257877769,40.00977887811059,42259.63393062496,25749.256114367206,25749.256114367206,68008.89004499216,77340.99272897195,77340.99272897195,25749.256114367206,103090.24884333916,103090.24884333916,103090.24884333916,127883.93329302051,127883.93329302051,0.0,0.0,91514.8748708659,56433.51607251913,38979.28755371863,24793.68444968136,63772.97200339999,21074.631782229157,1535.072056641635,0.0,0.8868356143509479,2.815891210296159,0.0014959128700940735,0.0,-0.017811539060687664,354526.4094868631,1554954.9080692863,4.386005855868135,1554954.9080692863,4.386005855868135,0.85,0.09557467110809419,4.028046144702076,101325.0,128381.32393902996,1.2670251560723411,1.0,0.0,4.028046144702162,1.2847313907254965,1.2850209144423657,3.1353216507206314,22719.420677747614,2316.7361614565234,19311.507014395942,1969.2256799616528,0.85,0.8499999752771191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.481751268711,4632.441516551485,5.560815806543701,4.996030029369587,-2.329463029030419,7.325493058400006,3.4975325426286683,3.5,0.9992950121796195,0.6,0.0002253456612347185,0.9660798802444863,0.00023325779352499314,198.9306770447014,0.0,0.0,0.0,0.001609753656960304,7.858942308866587e-05,0.00014675623814605263,0.0005911408992751871,0.09557467110812723,0.07170301314757754,0.023871657960549693,0.09557467110890744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5711277431,579.5942827307075,0.0,0.09557467110812723,0.07170301314755274,0.02387165796054144,0.37539117556552143,0.37539117556552143,0.12497670508619735,0.0,4.991559854662057,4.989202942546683,4.998639428002718,4.991563718817076,4.98919887789333,4.998667108799282,24793.68444968136,21074.631782229157,0.85,1.066421838414028,0.6626574331265591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663654255186443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.20714700786,1535.072056641635,0.37539117556552143,0.12497670508619735,6.112871282664199,3.4975325426286683
4654.0,-30.007198525368896,4.996036222251571,35.00489029823831,24.105281300749652,5.002307854913751,-26.506295038703858,-40.02989254714919,1.5014043682486802,-0.017813014482783274,-5.009380337318004,40.009778739490365,42259.627918565086,25749.25685416187,25749.25685416187,68008.88477272696,77340.98741005558,77340.98741005558,25749.25685416187,103090.24426421744,103090.24426421744,103090.24426421744,127883.93151229632,127883.93151229632,0.0,0.0,91514.8715728102,56433.51208131971,38979.28832387831,24793.687248078873,63772.975571957184,21074.63416086704,1535.0723396500887,0.0,0.8868355890073816,2.8158906367870715,0.0014959128700940735,0.0,-0.017813014482783274,354526.33929006726,1554954.9020905811,4.386006707440555,1554954.9020905811,4.386006707440555,0.85,0.09557466653193827,4.028046144702076,101325.0,128381.32054278825,1.2670251225540414,1.0,0.0,4.02804614470224,1.2847314201113287,1.2850209438348204,3.1353215790060034,22719.419858974547,2316.736077964906,19311.50434224777,1969.2254074783712,0.85,0.8499998882946567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.477972588536,4632.441516551485,5.5608205041881416,4.996036222251571,-2.32946700984278,7.325503232094351,3.497527785725033,3.5,0.9992936530642951,0.6,0.0002253456612347185,0.9660809636877359,0.00023325753193037394,198.93068586001363,0.0,0.0,0.0,0.001609753656960304,7.858934262186796e-05,0.00014675631861285051,0.000591141223399162,0.09557466653195557,0.07170300827461824,0.023871658257337315,0.09557466653234743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5704428442,579.594282954759,0.0,0.09557466653195557,0.07170300827460527,0.023871658257333,0.37539113994030554,0.37539113994030554,0.12497670327295617,0.0,4.991563279600314,4.9892044216840645,4.998648697188173,4.9915673228352375,4.989200682621345,4.998676116973684,24793.687248078873,21074.63416086704,0.85,1.0664216960676431,0.6626573017732587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663653961345613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.206691216074,1535.0723396500887,0.37539113994030554,0.12497670327295617,6.112871282664199,3.497527785725033
4655.0,-30.007209357829765,4.996042408902115,35.00489022963203,24.105274211056553,5.002302103508402,-26.506305363067106,-40.02990162754429,1.5013981087457031,-0.01781458344640896,-5.009385406554576,40.00977859817152,42259.621701624805,25749.257601934707,25749.257601934707,68008.87930355952,77340.98205667324,77340.98205667324,25749.257601934707,103090.23965860794,103090.23965860794,103090.23965860794,127883.92968364344,127883.92968364344,0.0,0.0,91514.86827653024,56433.507921481825,38979.28928338712,24793.690025035492,63772.97930842261,21074.63652128017,1535.0726211870515,0.0,0.8868355637258157,2.815890065707487,0.0014959128700940735,0.0,-0.01781458344640896,354526.2692354565,1554954.8959968137,4.386007556929723,1554954.8959968137,4.386007556929723,0.85,0.09557466195250736,4.028046144702076,101325.0,128381.32187901452,1.2670251357415694,1.0,0.0,4.028046144702339,1.284731449391282,1.285020973121372,3.1353215075497705,22719.419040642322,2316.7359945182425,19311.510633747093,1969.2260490327578,0.85,0.8500001958325216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.47420063609,4632.441516551485,5.560825195483764,4.996042408902115,-2.3294709814395476,7.325513390341662,3.4975230372933805,3.5,0.9992922963695373,0.6,0.0002253456612347185,0.9660820529600687,0.0002332572689289289,198.93069472274348,0.0,0.0,0.0,0.001609753656960304,7.858926184446339e-05,0.00014675639939025508,0.000591141548774275,0.09557466195252493,0.07170300339744301,0.023871658555081922,0.09557466195330638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5697446142,579.5942831831746,0.0,0.09557466195252493,0.07170300339742983,0.023871658555077536,0.3753911043318289,0.3753911043318289,0.12497670147764581,0.0,4.9915667157619055,4.989205927539501,4.9986579310522075,4.991570823108191,4.989202314567592,4.998685228773866,24793.690025035492,21074.63652128017,0.85,1.0664215478259373,0.6626571654626069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663653667797024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.20623577511,1535.0726211870515,0.3753911043318289,0.12497670147764581,6.112871282664199,3.4975230372933805
4656.0,-30.00722015442263,4.996048589212099,35.00489016092536,24.105267121363454,5.002296342307355,-26.506315656127736,-40.02991070793939,1.5013918440124154,-0.01781608226855269,-5.009390467754513,40.0097784580347,42259.6156108905,25749.258362801913,25749.258362801913,68008.87397369242,77340.97671010839,77340.97671010839,25749.258362801913,103090.23507291029,103090.23507291029,103090.23507291029,127883.92787786806,127883.92787786806,0.0,0.0,91514.86496858446,56433.50386936634,38979.29011024236,24793.69280495777,63772.982915200126,21074.638884214102,1535.072902709395,0.0,0.8868355384811423,2.8158894946492365,0.0014959128700940735,0.0,-0.01781608226855269,354526.1992924447,1554954.8899529323,4.386008405179295,1554954.8899529323,4.386008405179295,0.85,0.09557465737709149,4.028046144702076,101325.0,128381.31842709669,1.2670251016737892,1.0,0.0,4.028046144702173,1.2847314786957027,1.2850210024323967,3.1353214360338297,22719.41821941395,2316.735910776254,19311.503450905944,1969.2253165868003,0.85,0.8499999104028152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.470435387292,4632.441516551485,5.560829881564344,4.996048589212099,-2.3294749454487627,7.325523534660862,3.4975182973033805,3.5,0.9992909420866801,0.6,0.0002253456612347185,0.9660831386269596,0.00023325700679859685,198.9307035561282,0.0,0.0,0.0,0.001609753656960304,7.8589181067136e-05,0.00014675648016758248,0.0005911418741490772,0.0955746573770463,0.0717029985213618,0.023871658855684496,0.09557465737804816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5690522221,579.5942834096783,0.0,0.0955746573770463,0.07170299852139571,0.023871658855695782,0.3753910687393505,0.3753910687393505,0.12497669970071673,0.0,4.991570174127332,4.989207461351384,4.998667169841497,4.991574385485933,4.989203975399562,4.998694502461149,24793.69280495777,21074.638884214102,0.85,1.0664214039372255,0.6626570324785298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663653374543813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.20577881397,1535.072902709395,0.3753910687393505,0.12497669970071673,6.112871282664199,3.4975182973033805
4657.0,-30.007230925445125,4.996054763304675,35.0048900920539,24.10526006659495,5.002290610707277,-26.506325923214224,-40.0299197534099,1.5013856084763904,-0.017817606184053147,-5.009395510064029,40.00977831582151,42259.60960790683,25749.25910889094,25749.25910889094,68008.86871679776,77340.971363461,77340.971363461,25749.25910889094,103090.23047235193,103090.23047235193,103090.23047235193,127883.92603566774,127883.92603566774,0.0,0.0,91514.86166219033,56433.499906636054,38979.290839504756,24793.695563315803,63772.98640282056,21074.641228818433,1535.0731825596438,0.0,0.8868355133398027,2.81588892611947,0.0014959128700940735,0.0,-0.017817606184053147,354526.1296097789,1554954.8838198604,4.386009249956763,1554954.8838198604,4.386009249956763,0.85,0.09557465279493077,4.028046144702076,101325.0,128381.31497517896,1.26702506760601,1.0,0.0,4.028046144701601,1.2847315078635493,1.2850210316068165,3.135321364851194,22719.41739857079,2316.7358270735463,19311.500731917444,1969.2250393271347,0.85,0.8499998214361022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.466676807753,4632.441516551485,5.560834556451769,4.996054763304675,-2.3294788939082443,7.325533657212919,3.497513565711729,3.5,0.9992895902033512,0.6,0.0002253456612347185,0.9660842217238983,0.00023325674528935745,198.930712368593,0.0,0.0,0.0,0.001609753656960304,7.858910060056693e-05,0.00014675656063415157,0.0005911421982721307,0.09557465279493138,0.07170299363800899,0.02387165915692239,0.09557465279563332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5683495714,579.5942836395373,0.0,0.09557465279493138,0.07170299363800853,0.02387165915692224,0.3753910331623708,0.3753910331623708,0.1249766979449474,0.0,4.991573637295176,4.989209019305804,4.99867635533559,4.99157790388,4.9892056659432455,4.998703510796474,24793.695563315803,21074.641228818433,0.85,1.0664212631853454,0.6626569021085982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663653081591162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.205322210295,1535.0731825596438,0.3753910331623708,0.1249766979449474,6.112871282664199,3.497513565711729
4658.0,-30.00724166650521,4.996060931095979,35.00489002306668,24.10525301182645,5.0022848876515145,-26.506336162480064,-40.029928798880405,1.5013793836264162,-0.01781905843694176,-5.009400543158244,40.009778174706824,42259.60370933418,25749.25986504351,25749.25986504351,68008.8635743777,77340.96602620873,77340.96602620873,25749.25986504351,103090.22589125224,103090.22589125224,103090.22589125224,127883.92421503463,127883.92421503463,0.0,0.0,91514.85835651997,56433.49603964563,38979.29146319371,24793.698323782384,63772.98978697609,21074.643575215025,1535.0734623202422,0.0,0.8868354882414609,2.8158883577250937,0.0014959128700940735,0.0,-0.01781905843694176,354526.06005458144,1554954.8777335512,4.386010093289493,1554954.8777335512,4.386010093289493,0.8499999999999999,0.09557464821611994,4.028046144702076,101325.0,128381.32043143608,1.267025121455081,1.0,0.0,4.028046144704237,1.2847315369814105,1.2850210607312396,3.1353212937905486,22719.41657790731,2316.7357433891602,19311.50698858658,1969.2256773298304,0.85,0.850000127528159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.462924918602,4632.441516551485,5.560839225485462,4.996060931095979,-2.329482833913367,7.325543765009346,3.49750884254501,3.5,0.9992882407271457,0.6,0.0002253456612347185,0.9660853018092197,0.00023325648450784445,198.9307211565443,0.0,0.0,0.0,0.001609753656960304,7.858902013407354e-05,0.00014675664110064496,0.0005911425223948791,0.09557464821609257,0.07170298875497906,0.023871659461113505,0.09557464821685904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5676523483,579.5942838676219,0.0,0.09557464821609257,0.0717029887549996,0.023871659461120347,0.37539099760027717,0.37539099760027717,0.12497669620903179,0.0,4.991577120497595,4.9892106096093585,4.998685523871529,4.99158148472128,4.989207403145997,4.998712629002341,24793.698323782384,21074.643575215025,0.85,1.0664211259586682,0.6626567744510006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663652788933224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.204865759,1535.0734623202422,0.37539099760027717,0.12497669620903179,6.112871282664199,3.49750884254501
4659.0,-30.007252373262745,4.996067092646125,35.00488995395915,24.105245991982542,5.002279173458057,-26.50634636998648,-40.02993787927551,1.5013731701817878,-0.01782047365696826,-5.009405560345833,40.00977803322819,42259.59793035196,25749.26061398248,25749.26061398248,68008.85854433445,77340.96070066668,77340.96070066668,25749.26061398248,103090.22131464916,103090.22131464916,103090.22131464916,127883.92238908177,127883.92238908177,0.0,0.0,91514.85505226435,56433.492281949606,38979.29196701638,24793.70107443261,63772.99304144899,21074.64591326772,1535.073741150823,0.0,0.8868354632253732,2.815887790703846,0.0014959128700940735,0.0,-0.01782047365696826,354525.9907195475,1554954.8716329255,4.386010933858424,1554954.8716329255,4.386010933858424,0.85,0.09557464363480903,4.028046144702076,101325.0,128381.31692384218,1.2670250868378208,1.0,0.0,4.028046144703189,1.2847315660459233,1.2850210898023025,3.1353212228601004,22719.415757595052,2316.7356597405897,19311.499754194578,1969.2249396271488,0.85,0.8499998397951226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.459179691519,4632.441516551485,5.5608438849682065,4.996067092646125,-2.3294867605633107,7.325553853209435,3.497504127767561,3.5,0.9992868936478746,0.6,0.0002253456612347185,0.9660863784464969,0.0002332562245594258,198.93072991643135,0.0,0.0,0.0,0.001609753656960304,7.858893935697563e-05,0.00014675672187774286,0.0005911428477687569,0.09557464363482249,0.07170298386783024,0.02387165976699225,0.09557464363564462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5669533283,579.5942840962956,0.0,0.09557464363482249,0.07170298386782013,0.023871659766988886,0.3753909620530935,0.3753909620530935,0.12497669449409404,0.0,4.991580621415949,4.989212239250605,4.998694645174339,4.991585086688872,4.989209220324369,4.998721591562003,24793.70107443261,21074.64591326772,0.85,1.066420992662715,0.6626566500161833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365249657399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.20440954891,1535.073741150823,0.3753909620530935,0.12497669449409404,6.112871282664199,3.497504127767561
4660.0,-30.007263051124212,4.996073247960498,35.00488988471668,24.105239007063233,5.002273490226823,-26.506356548392073,-40.02994688982142,1.5013669874946833,-0.017821876921004787,-5.0094105641554965,40.00977789108264,42259.59225068622,25749.26136227515,25749.26136227515,68008.85361296136,77340.95537555804,77340.95537555804,25749.26136227515,103090.2167378332,103090.2167378332,103090.2167378332,127883.92055231135,127883.92055231135,0.0,0.0,91514.85174927062,56433.488624398895,38979.292360968575,24793.70381447815,63772.99617544672,21074.648242306426,1535.0740190660754,0.0,0.8868354382795589,2.8158872250807634,0.0014959128700940735,0.0,-0.017821876921004787,354525.92156864423,1554954.8655026627,4.386011772066118,1554954.8655026627,4.386011772066118,0.8499999999999999,0.09557463905188165,4.028046144702076,101325.0,128381.31809304014,1.2670250983769074,1.0,0.0,4.028046144703095,1.2847315949665632,1.2850211187294598,3.1353211522807696,22719.414937596073,2316.735576123964,19311.5014752862,1969.225115129652,0.85,0.8499999462279084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.455441132582,4632.441516551485,5.560848536310941,4.996073247960498,-2.3294906757049167,7.325563923665415,3.4974994213870154,3.5,0.9992855489677187,0.6,0.0002253456612347185,0.9660874521793613,0.0002332559653128394,198.93073865267738,0.0,0.0,0.0,0.001609753656960304,7.858885920131556e-05,0.0001467568020334029,0.0005911431706394543,0.09557463905189334,0.07170297897729996,0.02387166007459338,0.0955746390524632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5662510117,579.5942843260456,0.0,0.09557463905189334,0.07170297897729119,0.02387166007459046,0.3753909265212846,0.3753909265212846,0.12497669279918547,0.0,4.991584137150937,4.989213904160749,4.99870371985844,4.991588687234469,4.9892110518528625,4.998730505318633,24793.70381447815,21074.648242306426,0.85,1.066420862928587,0.6626565283905637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663652204510598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.203953667984,1535.0740190660754,0.3753909265212846,0.12497669279918547,6.112871282664199,3.4974994213870154
4661.0,-30.007273700674777,4.996079396969484,35.0048898153959,24.105231987219327,5.002267803722246,-26.50636670164394,-40.02995597021652,1.5013608046913844,-0.017823194131892706,-5.009415558174218,40.00977775031668,42259.58667036456,25749.26211892171,25749.26211892171,68008.84878928628,77340.95006496625,77340.95006496625,25749.26211892171,103090.21218388795,103090.21218388795,103090.21218388795,127883.91874193063,127883.91874193063,0.0,0.0,91514.84844801186,56433.48505341004,38979.29266066869,24793.706558042668,63772.99921871135,21074.65057433627,1535.0742969568764,0.0,0.886835413379099,2.815886659483363,0.0014959128700940735,0.0,-0.017823194131892706,354525.85255459906,1554954.8594322756,4.38601260874989,1554954.8594322756,4.38601260874989,0.8500000000000001,0.09557463447240433,4.028046144702076,101325.0,128381.31452977018,1.2670250632101672,1.0,0.0,4.028046144704267,1.284731623887748,1.285021147657162,3.1353210817001123,22719.414118027813,2316.73549255126,19311.498703295423,1969.2248324652583,0.85,0.8499998548805792,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.451709234824,4632.441516551485,5.560853181465689,4.996079396969484,-2.329494581986566,7.32557397895605,3.497494723394595,3.5,0.99928420668417,0.6,0.0002253456612347185,0.9660885230666434,0.00023325570675387637,198.93074736576125,0.0,0.0,0.0,0.001609753656960304,7.858877842437051e-05,0.000146756882810348,0.0005911434960127166,0.09557463447236304,0.07170297408729798,0.023871660385065063,0.09557463447351214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5655555115,579.594284553568,0.0,0.09557463447236304,0.07170297408732895,0.02387166038507538,0.3753908910050015,0.3753908910050015,0.12497669112355289,0.0,4.9915876814251305,4.989215613469639,4.998712775441334,4.991592364042333,4.989212957134669,4.9987395028743435,24793.706558042668,21074.65057433627,0.85,1.0664207364004938,0.6626564092655276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663651912742795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.203498009054,1535.0742969568764,0.3753908910050015,0.12497669112355289,6.112871282664199,3.497494723394595
4662.0,-30.007284322352692,4.996085539773542,35.00488974595397,24.105225002300017,5.0022621356702155,-26.506376827966236,-40.029968752618856,1.5013546412837664,-0.0178245126817842,-5.009420534443409,40.00977760814649,42259.59687143878,25749.26286351299,25749.26286351299,68008.85973495177,77340.94475903102,77340.94475903102,25749.26286351299,103090.20762254401,103090.20762254401,103090.20762254401,127883.91690693091,127883.91690693091,0.0,0.0,91514.84514759122,56433.49725999897,38979.27543065805,24793.709284386907,63772.98471504495,21074.65289172887,1535.0745734530763,0.0,0.8868353885733407,2.8158860959584757,0.0014959128700940735,0.0,-0.0178245126817842,354525.7837838523,1554954.853300764,4.38601344225161,1554954.853300764,4.38601344225161,0.85,0.09557462988785446,4.028046144702076,101325.0,128381.31987467513,1.2670251159602777,1.0,0.0,4.0280461447014115,1.2847316527182073,1.2850211764941186,3.135321011340869,22719.41329866763,2316.735408999774,19311.500405009025,1969.225005991753,0.85,0.8499999604365461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.447983973321,4632.441516551485,5.560857816054748,4.996085539773542,-2.3294984735670754,7.325584013340618,3.4974900337589063,3.5,0.999282866788259,0.6,0.0002253456612347185,0.96608959115242,0.00023325544887189007,198.93075605604145,0.0,0.0,0.0,0.001609753656960304,7.858866471541718e-05,0.00014675699651930132,0.0005911439540376277,0.09557462988787924,0.07170296919144298,0.023871660696436262,0.09557462988827521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.564853074,579.5942847833577,0.0,0.09557462988787924,0.0717029691914244,0.023871660696430073,0.37539085550494256,0.37539085550494256,0.1249766894682321,0.0,4.991591241579556,4.989217364966862,4.998721767877669,4.991596021761609,4.989214911430452,4.998748276773142,24793.709284386907,21074.65289172887,0.85,1.066421150567656,0.6626567199303304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663651621273884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.203042561352,1535.0745734530763,0.37539085550494256,0.1249766894682321,6.112871282664199,3.4974900337589063
4663.0,-30.007294999686746,4.996091676202065,35.00488967637469,24.105218052305304,5.002256477218092,-26.506387003419707,-40.02997406115753,1.501348480951063,-0.017825861150072342,-5.009425505727478,40.009777465262,42259.575507209374,25749.263628577286,25749.263628577286,68008.83913578666,77340.93942812126,77340.93942812126,25749.263628577286,103090.20305669855,103090.20305669855,103090.20305669855,127883.91506041109,127883.91506041109,0.0,0.0,91514.84184861337,56433.47792770126,38979.293245457906,24793.712003712542,63773.00524917045,21074.65520315566,1535.0748494278105,0.0,0.8868353637958528,2.8158855334167137,0.0014959128700940735,0.0,-0.017825861150072342,354525.71508298034,1554954.847138849,4.38601427480344,1554954.847138849,4.38601427480344,0.85,0.09557462530621347,4.028046144702076,101325.0,128381.31631140519,1.2670250807935375,1.0,0.0,4.028046144702241,1.2847316815342842,1.2850212053166894,3.1353209410167286,22719.412479665632,2316.735325484812,19311.502103631963,1969.2251792030881,0.85,0.8500000658430836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.44426536381,4632.441516551485,5.560862447084046,4.996091676202065,-2.32950235982964,7.3255940360317044,3.497485352499746,3.5,0.9992815292856417,0.6,0.0002253456612347185,0.9660906648360973,0.00023325518963890376,198.93076479185828,0.0,0.0,0.0,0.001609753656960304,7.85886174920707e-05,0.0001467570437426478,0.0005911441442554463,0.0955746253062092,0.07170296429584987,0.02387166101035933,0.09557462530697998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5641471072,579.5942850143018,0.0,0.0955746253062092,0.07170296429585307,0.0238716610103604,0.3753908200215619,0.3753908200215619,0.1249766878313669,0.0,4.991594812401161,4.989219126838293,4.998730771859414,4.991599644577377,4.989216724125356,4.998757336265214,24793.712003712542,21074.65520315566,0.85,1.0664204841855296,0.6626561715587189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636513300991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.20258731705,1535.0748494278105,0.3753908200215619,0.1249766878313669,6.112871282664199,3.497485352499746
4664.0,-30.007305562652565,4.996097806368563,35.004889606671505,24.10521110231059,5.002250839580338,-26.506397073857503,-40.02998684355987,1.5013423507853472,-0.0178271403529493,-5.009430458807306,40.009777322494394,42259.58591204735,25749.264380020253,25749.264380020253,68008.8502920676,77340.93412230843,77340.93412230843,25749.264380020253,103090.19850232868,103090.19850232868,103090.19850232868,127883.91321740937,127883.91321740937,0.0,0.0,91514.8385368667,56433.49032660606,38979.275789178486,24793.71471508068,63772.99050425917,21074.657507818578,1535.0751245291076,0.0,0.8868353391105191,2.8158849720887082,0.0014959128700940735,0.0,-0.0178271403529493,354525.64663352567,1554954.8409817673,4.386015104258816,1554954.8409817673,4.386015104258816,0.85,0.0955746207217044,4.028046144702076,101325.0,128381.31736925096,1.2670250912336636,1.0,0.0,4.028046144704509,1.2847317102092508,1.2850212339981182,3.1353208710369636,22719.41165749365,2316.735241646602,19311.499278734493,1969.224891143713,0.85,0.8499999722644619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.440553357202,4632.441516551485,5.560867067249422,4.996097806368563,-2.329506231090332,7.325604037458895,3.497480679555306,3.5,0.9992801941586589,0.6,0.0002253456612347185,0.9660917270204915,0.00023325493318290133,198.93077343410383,0.0,0.0,0.0,0.001609753656960304,7.858850378333237e-05,0.00014675715745138612,0.0005911446022794914,0.09557462072169791,0.07170295939577216,0.023871661325925744,0.0955746207224252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5634417176,579.5942852450585,0.0,0.09557462072169791,0.07170295939577703,0.023871661325927367,0.3753907845533208,0.3753907845533208,0.12497668621596154,0.0,4.9915983969077615,4.989220922871539,4.998739728016744,4.991603318454338,4.989218691436008,4.99876613575816,24793.71471508068,21074.657507818578,0.85,1.0664209056893064,0.6626564879253228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365103922653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.20213060371,1535.0751245291076,0.3753907845533208,0.12497668621596154,6.112871282664199,3.497480679555306
4665.0,-30.00731610222264,4.996103930281126,35.004889536878615,24.105204187240474,5.002245217155017,-26.506407121719263,-40.02999208224935,1.5013362366515999,-0.017828345282055125,-5.009435398535809,40.009777180475126,42259.565028087745,25749.265130492473,25749.265130492473,68008.83015858021,77340.92883426946,77340.92883426946,25749.265130492473,103090.19396476194,103090.19396476194,103090.19396476194,127883.91138924494,127883.91138924494,0.0,0.0,91514.83523957638,56433.471433394436,38979.293117979934,24793.71742448299,63773.01054246293,21074.659810810543,1535.0753992101706,0.0,0.8868353144905392,2.8158844113485615,0.0014959128700940735,0.0,-0.017828345282055125,354525.57836917066,1554954.8348579095,4.386015931518265,1554954.8348579095,4.386015931518265,0.85,0.09557461613783413,4.028046144702076,101325.0,128381.31375030491,1.267025055517443,1.0,0.0,4.028046144702276,1.2847317388092265,1.285021262604539,3.135320801240213,22719.410838910597,2316.735158174361,19311.50093092236,1969.2250596199885,0.85,0.8500000756114833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.436847972269,4632.441516551485,5.560871679260332,4.996103930281126,-2.329510090890502,7.325614021171628,3.4974760149492035,3.5,0.9992788614140581,0.6,0.0002253456612347185,0.9660927868535227,0.00023325467729517888,198.93078205720857,0.0,0.0,0.0,0.001609753656960304,7.858845718143366e-05,0.0001467572040532848,0.0005911447899940897,0.09557461613784576,0.07170295449401705,0.023871661643828715,0.09557461613869557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5627400267,579.5942854746055,0.0,0.09557461613784576,0.07170295449400832,0.023871661643825808,0.37539074910043857,0.37539074910043857,0.12497668462082538,0.0,4.991602006414837,4.989222768461843,4.998748635409072,4.991607053253745,4.989220760546971,4.998774873383468,24793.71742448299,21074.659810810543,0.85,1.0664202549022974,0.6626559522378112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663650748650797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.20167582564,1535.0753992101706,0.37539074910043857,0.12497668462082538,6.112871282664199,3.4974760149492035
4666.0,-30.00732661582166,4.99611004791593,35.00488946699981,24.105197272170358,5.0022396129556865,-26.506417144383885,-40.030004899576284,1.5013301415179265,-0.017829520280258748,-5.009440326443204,40.009777038387135,42259.5756037798,25749.265883823493,25749.265883823493,68008.84148760329,77340.92354946629,77340.92354946629,25749.265883823493,103090.18943328978,103090.18943328978,103090.18943328978,127883.90956072333,127883.90956072333,0.0,0.0,91514.83194238762,56433.48399670126,38979.27549520707,24793.720127433557,63772.99562264062,21074.662108318524,1535.0756732503035,0.0,0.8868352899308561,2.8158838515890197,0.0014959128700940735,0.0,-0.017829520280258748,354525.5102674608,1554954.8287290302,4.386016756751701,1554954.8287290302,4.386016756751701,0.85,0.09557461155419064,4.028046144702076,101325.0,128381.31898385764,1.2670251071685925,1.0,0.0,4.028046144700647,1.284731767320327,1.2850212911220646,3.135320731660361,22719.410020352756,2316.7350747046908,19311.502564012968,1969.2252261488857,0.85,0.8500001781169987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.433149202668,4632.441516551485,5.560876283951396,4.99611004791593,-2.3295139403600844,7.325623988276014,3.4974713586734407,3.5,0.9992775310495545,0.6,0.0002253456612347185,0.9660938440762088,0.00023325442203826158,198.9307906590654,0.0,0.0,0.0,0.001609753656960304,7.858834316223044e-05,0.00014675731807248804,0.0005911452492687018,0.09557461155415027,0.07170294959041079,0.023871661963739483,0.09557461155483575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5620379932,579.5942857042627,0.0,0.09557461155415027,0.07170294959044107,0.023871661963749565,0.37539071366404714,0.37539071366404714,0.12497668304491694,0.0,4.9916056400861635,4.989224658718854,4.9987575053801265,4.991610806162953,4.989222852050091,4.99878361625241,24793.720127433557,21074.662108318524,0.85,1.0664206820395759,0.6626562731009118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663650458371507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.201221164163,1535.0756732503035,0.37539071366404714,0.12497668304491694,6.112871282664199,3.4974713586734407
4667.0,-30.007337099166186,4.996116159261753,35.0048893970531,24.10519035710024,5.002234016514338,-26.50642713904408,-40.03001394504679,1.5013240563922199,-0.017830644526895867,-5.009445241993653,40.00977689665136,42259.57060005019,25749.266638501173,25749.266638501173,68008.83723855136,77340.91827465662,77340.91827465662,25749.266638501173,103090.18491315779,103090.18491315779,103090.18491315779,127883.90773951067,127883.90773951067,0.0,0.0,91514.82864608329,56433.48097147663,38979.2751940074,24793.722826352874,63772.998020360275,21074.664402399943,1535.0759467740982,0.0,0.8868352654325706,2.8158832926037,0.0014959128700940735,0.0,-0.017830644526895867,354525.44233633793,1554954.822616852,4.386017579922142,1554954.822616852,4.386017579922142,0.85,0.09557460697116314,4.028046144702076,101325.0,128381.31525355941,1.2670250703534114,1.0,0.0,4.028046144701659,1.284731795784615,1.2850213195927673,3.135320662194755,22719.409202014478,2316.73499125741,19311.499693845322,1969.2249334732373,0.85,0.8500000824023635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.429457034421,4632.441516551485,5.560880881012796,4.996116159261753,-2.329517779116844,7.325633938378597,3.4974667107104085,3.5,0.9992762030601167,0.6,0.0002253456612347185,0.9660948982578302,0.00023325416751613826,198.9307992361699,0.0,0.0,0.0,0.001609753656960304,7.858826269645461e-05,0.00014675739853826388,0.0005911455733885599,0.0955746069711928,0.07170294468544561,0.02387166228574719,0.09557460697171669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.561337701,579.5942859333514,0.0,0.0955746069711928,0.07170294468542336,0.02387166228573978,0.3753906782447886,0.3753906782447886,0.1249766814880587,0.0,4.991609300580706,4.989226596063645,4.998766341301348,4.991614597466764,4.989225001263435,4.998792339495196,24793.722826352874,21074.664402399943,0.85,1.0664205753168252,0.6626561697249724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663650168389808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.200766671656,1535.0759467740982,0.3753906782447886,0.1249766814880587,6.112871282664199,3.4974667107104085
4668.0,-30.007347645301184,4.99612226422773,35.00488932699674,24.105183442030125,5.00222841701542,-26.506437190522764,-40.0300229555927,1.501317962237042,-0.01783181267148848,-5.009450149023556,40.00977675356432,42259.56537660989,25749.2674040827,25749.2674040827,68008.8327806926,77340.91297805173,77340.91297805173,25749.2674040827,103090.18038213442,103090.18038213442,103090.18038213442,127883.90589462928,127883.90589462928,0.0,0.0,91514.82535216135,56433.47775071976,38979.27511271288,24793.72551249485,63773.00062520773,21074.66668562062,1535.0762193645585,0.0,0.8868352409826612,2.815882735192291,0.0014959128700940735,0.0,-0.01783181267148848,354525.3745232981,1554954.8164462072,4.386018401467117,1554954.8164462072,4.386018401467117,0.85,0.0955746023884313,4.028046144702076,101325.0,128381.31625572908,1.267025080244057,1.0,0.0,4.02804614470423,1.2847318242911407,1.2850213481057173,3.1353205926260737,22719.408384267655,2316.7349078704406,19311.496832753244,1969.2246417230394,0.85,0.8499999870650565,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.42577145654,4632.441516551485,5.5608854725216865,4.99612226422773,-2.329521609999523,7.325643874227254,3.4974620710462587,3.5,0.9992748774417882,0.6,0.0002253456612347185,0.9660959587547654,0.00023325391146980298,198.93080786464802,0.0,0.0,0.0,0.001609753656960304,7.858818254143283e-05,0.00014675747869328566,0.0005911458962566863,0.09557460238843707,0.07170293977874673,0.023871662609690345,0.09557460238911514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5606307349,579.5942861646234,0.0,0.09557460238843707,0.0717029397787424,0.023871662609688902,0.37539064284335316,0.37539064284335316,0.12497667995028824,0.0,4.99161297352407,4.989228549450786,4.998775178873927,4.991618336352076,4.989227034969531,4.99880119982322,24793.72551249485,21074.66668562062,0.85,1.0664204618562445,0.6626560607516064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663649878706216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.200312434794,1535.0762193645585,0.37539064284335316,0.12497667995028824,6.112871282664199,3.4974620710462587
4669.0,-30.00735808233812,4.996128362972024,35.0048892568034,24.1051765968092,5.002222848208786,-26.50644714074225,-40.03003196613861,1.5013119066128955,-0.017832953704782994,-5.00945503585018,40.009776609461824,42259.5605333731,25749.268150684824,25749.268150684824,68008.82868405792,77340.90769898154,77340.90769898154,25749.268150684824,103090.17584966635,103090.17584966635,103090.17584966635,127883.90403257932,127883.90403257932,0.0,0.0,91514.82204403804,56433.47487842974,38979.27462845366,24793.728182912964,63773.00281136663,21074.66895547602,1535.076490588383,0.0,0.8868352166394214,2.8158821797863696,0.0014959128700940735,0.0,-0.017832953704782994,354525.306989864,1554954.8102311215,4.386019219427904,1554954.8102311215,4.386019219427904,0.85,0.09557459780017043,4.028046144702076,101325.0,128381.31252543081,1.2670250434288755,1.0,0.0,4.028046144701976,1.2847318526174318,1.285021376438392,3.1353205234972483,22719.40756299521,2316.734824123958,19311.498426132417,1969.2248042024971,0.85,0.8500000879242332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.422092438933,4632.441516551485,5.5608900520605,4.996128362972024,-2.329525424427435,7.3256537873994585,3.497457439643098,3.5,0.9992735541837423,0.6,0.0002253456612347185,0.9660970082822735,0.00023325365807247916,198.9308164038667,0.0,0.0,0.0,0.001609753656960304,7.858810238648667e-05,0.00014675755884823181,0.0005911462191245082,0.09557459780013353,0.0717029348656272,0.023871662934506318,0.09557459780098417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5599187482,579.5942863975365,0.0,0.09557459780013353,0.07170293486565489,0.023871662934515536,0.375390607458441,0.375390607458441,0.12497667843377881,0.0,4.991616653368226,4.989230535534546,4.99878394586284,4.991622082145398,4.989229190183266,4.998809722823978,24793.728182912964,21074.66895547602,0.85,1.0664203610612533,0.6626559620906064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663649589325041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.199856590585,1535.076490588383,0.375390607458441,0.12497667843377881,6.112871282664199,3.497457439643098
4670.0,-30.007368578155678,4.996134455304424,35.00488918650391,24.10516971666368,5.0022172846729696,-26.50645714334052,-40.03004097668452,1.5013058498577552,-0.017834069806667685,-5.0094599188222055,40.009776465983116,42259.555483963864,25749.26892011198,25749.26892011198,68008.82440407584,77340.9024083746,77340.9024083746,25749.26892011198,103090.17132848658,103090.17132848658,103090.17132848658,127883.90218321799,127883.90218321799,0.0,0.0,91514.81875029666,56433.4718258858,38979.27436045651,24793.730854731402,63773.00521518791,21074.671226521692,1535.0767618023863,0.0,0.8868351923132204,2.815881624497813,0.0014959128700940735,0.0,-0.017834069806667685,354525.2395090945,1554954.804043951,4.3860200368162,1554954.804043951,4.3860200368162,0.85,0.09557459321744194,4.028046144702076,101325.0,128381.31770330752,1.2670250945305455,1.0,0.0,4.028046144701561,1.284731880949015,1.2850214047763597,3.135320454355511,22719.40674529321,2316.734740741559,19311.50002064833,1969.2249667978701,0.85,0.8500001886998702,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.418420011065,4632.441516551485,5.560894628622019,4.996134455304424,-2.329529234406317,7.325663689710741,3.497452816538006,3.5,0.9992722332965732,0.6,0.0002253456612347185,0.9660980637218755,0.00023325340324829798,198.93082499117838,0.0,0.0,0.0,0.001609753656960304,7.858802223161641e-05,0.00014675763900310208,0.0005911465419920244,0.09557459321747007,0.07170292995485833,0.023871663262611736,0.09557459321805499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5592098465,579.5942866294425,0.0,0.09557459321747007,0.07170292995483724,0.02387166326260471,0.3753905720900333,0.3753905720900333,0.12497667693588785,0.0,4.991620349134223,4.989232538606018,4.998792725568364,4.99162584901552,4.989231268625872,4.998818560816915,24793.730854731402,21074.671226521692,0.85,1.0664202537514909,0.6626558579350045,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663649300238793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.199402580434,1535.0767618023863,0.3753905720900333,0.12497667693588785,6.112871282664199,3.497452816538006
