time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4671.0,-30.007378961106248,4.996140541383356,35.00488911610368,24.10516283651816,5.002211730802809,-26.506467043387453,-40.03004998723043,1.501299813083982,-0.01783511704400098,-5.009464781680968,40.00977632244997,42259.55082923244,25749.26967052811,25749.26967052811,68008.82049976055,77340.89714675787,77340.89714675787,25749.26967052811,103090.16681728598,103090.16681728598,103090.16681728598,127883.90033400222,127883.90033400222,0.0,0.0,91514.81544378109,56433.469126255426,38979.273686139626,24793.73351671624,63773.007202855864,21074.673489208802,1535.0770319908809,0.0,0.8868351680897226,2.8158810706558612,0.0014959128700940735,0.0,-0.01783511704400098,354525.1723066862,1554954.7978541309,4.386020850753579,1554954.7978541309,4.386020850753579,0.85,0.0955745886307063,4.028046144702076,101325.0,128381.31391733319,1.2670250571658839,1.0,0.0,4.028046144702402,1.2847319091871325,1.285021433020841,3.1353203854418745,22719.4059244199,2316.734657035777,19311.497101881607,1969.224669166495,0.85,0.8500000909409646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.41475411913,4632.441516551485,5.560899193235777,4.996140541383356,-2.329533028017168,7.325673569400525,3.4974482016632336,3.5,0.9992709147609239,0.6,0.0002253456612347185,0.9660991078130156,0.00023325315116462481,198.93083348614695,0.0,0.0,0.0,0.001609753656960304,7.858794207682121e-05,0.00014675771915789726,0.000591146864859238,0.09557458863070731,0.07170292503867369,0.023871663592033614,0.09557458863143858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5585006741,579.5942868614358,0.0,0.09557458863070731,0.07170292503867294,0.023871663592033358,0.3753905367371838,0.3753905367371838,0.12497667545950779,0.0,4.991624061236735,4.9892345850240645,4.998801440476882,4.991629664636946,4.989233526601311,4.9988270547157185,24793.73351671624,21074.673489208802,0.85,1.0664201592913907,0.6626557642923883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364901145648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.19894704481,1535.0770319908809,0.3753905367371838,0.12497667545950779,6.112871282664199,3.4974482016632336
4672.0,-30.00738940845193,4.996146621124758,35.004889045572284,24.105156026221835,5.002206191882341,-26.506476999898123,-40.03005899777634,1.5012937833285585,-0.01783619275545334,-5.009469635731744,40.00977617782883,42259.545948078165,25749.27043103174,25749.27043103174,68008.8163791099,77340.89186766953,77340.89186766953,25749.27043103174,103090.16229870127,103090.16229870127,103090.16229870127,127883.89846620838,127883.89846620838,0.0,0.0,91514.8121519049,56433.46623231353,38979.273243990414,24793.736167507115,63773.00941149753,21074.67574238105,1535.0773013318085,0.0,0.8868351439150144,2.8158805182162876,0.0014959128700940735,0.0,-0.01783619275545334,354525.10522603826,1554954.7916170515,4.386021663051599,1554954.7916170515,4.386021663051599,0.85,0.09557458404416282,4.028046144702076,101325.0,128381.31480815068,1.267025065957569,1.0,0.0,4.028046144703574,1.284731937392422,1.2850214612324866,3.1353203166083565,22719.405107180955,2316.7345737005967,19311.494176060613,1969.2243708157846,0.85,0.8499999927355845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.411094792612,4632.441516551485,5.560903752150542,4.996146621124758,-2.329536813544723,7.3256834346694815,3.4974435950558855,3.5,0.9992695985873958,0.6,0.0002253456612347185,0.9661001583808351,0.00023325289751778262,198.93084203380204,0.0,0.0,0.0,0.001609753656960304,7.858786192210193e-05,0.00014675779931261655,0.000591147187726146,0.09557458404414973,0.07170292012068442,0.023871663923465302,0.09557458404490236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5577861262,579.5942870951885,0.0,0.09557458404414973,0.07170292012069425,0.023871663923468567,0.37539050140074604,0.37539050140074604,0.12497667400225856,0.0,4.991627783239096,4.989236652259876,4.998810132487108,4.991633442976308,4.989235693849537,4.998835671871063,24793.736167507115,21074.67574238105,0.85,1.0664200577438754,0.6626556648032241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663648722970597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.19849342043,1535.0773013318085,0.37539050140074604,0.12497667400225856,6.112871282664199,3.4974435950558855
4673.0,-30.007399748485707,4.996152694590396,35.00488897493371,24.105149215925508,5.002200672574172,-26.50648685786338,-40.030068008322246,1.5012877819518762,-0.017837197040137198,-5.009474474195367,40.00977603364452,42259.54144154402,25749.27118412348,25749.27118412348,68008.8126256675,77340.8866100679,77340.8866100679,25749.27118412348,103090.15779419139,103090.15779419139,103090.15779419139,127883.89660768061,127883.89660768061,0.0,0.0,91514.80884602325,56433.463677499465,38979.272409470876,24793.73881348922,63773.01122296009,21074.677991465836,1535.0775700398524,0.0,0.8868351198179969,2.815879966657323,0.0014959128700940735,0.0,-0.017837197040137198,354525.0383607228,1554954.785398842,4.386022472739157,1554954.785398842,4.386022472739157,0.85,0.09557457945649951,4.028046144702076,101325.0,128381.3109665002,1.2670250280434265,1.0,0.0,4.02804614470276,1.2847319654649656,1.2850214893113567,3.1353202480988007,22719.404286465022,2316.7344900108624,19311.491221715816,1969.2240695564558,0.85,0.8499998934047996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.407442003098,4632.441516551485,5.56090830162117,4.996152694590396,-2.329540586023439,7.3256932806138355,3.497438996680181,3.5,0.999268284765766,0.6,0.0002253456612347185,0.9661011981587682,0.00023325264647657066,198.93085049365905,0.0,0.0,0.0,0.001609753656960304,7.858778176745795e-05,0.00014675787946726054,0.0005911475105927508,0.09557457945648995,0.07170291519979323,0.023871664256696724,0.09557457945721783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.557073737,579.5942873282346,0.0,0.09557457945648995,0.0717029151998004,0.02387166425669911,0.37539046608006477,0.37539046608006477,0.1249766725647348,0.0,4.991631521748445,4.989238759069906,4.998818771714696,4.991637277155235,4.989237988595335,4.998844129614838,24793.73881348922,21074.677991465836,0.85,1.066419968596095,0.6626555753153677,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663648434785126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.198038159902,1535.0775700398524,0.37539046608006477,0.1249766725647348,6.112871282664199,3.497438996680181
4674.0,-30.007410148904818,4.996158761637265,35.00488890418409,24.105142370704584,5.002195168082931,-26.506496768697247,-40.030077018868155,1.501281787875367,-0.017838209410911077,-5.0094793067444146,40.00977588913279,42259.53672263794,25749.2719543758,25749.2719543758,68008.80867701373,77340.88133581546,77340.88133581546,25749.2719543758,103090.15329019126,103090.15329019126,103090.15329019126,127883.89474437013,127883.89474437013,0.0,0.0,91514.80555392336,56433.460940745834,38979.27179241947,24793.74145417888,63773.01324659835,21074.680236052045,1535.0778383058755,0.0,0.8868350957521789,2.815879415893456,0.0014959128700940735,0.0,-0.017838209410911077,354524.9715769718,1554954.779166614,4.3860232813784,1554954.779166614,4.3860232813784,0.85,0.09557457487170436,4.028046144702076,101325.0,128381.31603302473,1.267025078046136,1.0,0.0,4.028046144703694,1.2847319935033628,1.2850215173560724,3.1353201796725805,22719.40346917054,2316.734406670019,19311.492753232713,1969.2242257277169,0.85,0.8499999913922809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.40379575701,4632.441516551485,5.560912846946674,4.996158761637265,-2.3295443525701747,7.325703114207439,3.497434406544189,3.5,0.9992669732983398,0.6,0.0002253456612347185,0.9661022440101742,0.0002332523939695407,198.93085900292195,0.0,0.0,0.0,0.001609753656960304,7.85877016128899e-05,0.00014675795962182858,0.0005911478334590495,0.09557457487170719,0.07170291027920919,0.023871664592497992,0.09557457487235546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5563597308,579.5942875618084,0.0,0.09557457487170719,0.07170291027920707,0.023871664592497288,0.3753904307757678,0.3753904307757678,0.1249766711455839,0.0,4.991635274337625,4.989240882044044,4.998827418759163,4.991641097333513,4.989240187498751,4.9988528191966,24793.74145417888,21074.680236052045,0.85,1.066419872839258,0.6626554802927093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364814689714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.19758470094,1535.0778383058755,0.3753904307757678,0.1249766711455839,6.112871282664199,3.497434406544189
4675.0,-30.00742043822299,4.9961648223793915,35.004888833357654,24.105135595332854,5.002189662774369,-26.50650657961925,-40.030086029414065,1.5012758041706324,-0.017839125997340943,-5.009484121403184,40.00977574539613,42259.53239286254,25749.272710944773,25749.272710944773,68008.8051038073,77340.87609426303,77340.87609426303,25749.272710944773,103090.1488052078,103090.1488052078,103090.1488052078,127883.89289621635,127883.89289621635,0.0,0.0,91514.80224922282,56433.45854782245,38979.27077933375,24793.744091008546,63773.01487034229,21074.682477357263,1535.0781059413555,0.0,0.8868350717746525,2.8158788659601486,0.0014959128700940735,0.0,-0.017839125997340943,354524.90504050424,1554954.7729671118,4.386024087050977,1554954.7729671118,4.386024087050977,0.85,0.09557457028526421,4.028046144702076,101325.0,128381.31219137425,1.2670250401319936,1.0,0.0,4.028046144702808,1.284732021493245,1.2850215453522624,3.1353201113647615,22719.40264874783,2316.734323010185,19311.494274324832,1969.2243808359462,0.85,0.8500000890379562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.40015601178,4632.441516551485,5.560917381516964,4.9961648223793915,-2.3295481044078996,7.325712926787292,3.4974298245943123,3.5,0.9992656641698036,0.6,0.0002253456612347185,0.9661032786906262,0.00023325214416012823,198.93086742128662,0.0,0.0,0.0,0.001609753656960304,7.858762145839717e-05,0.00014675803977632132,0.000591148156325045,0.09557457028523705,0.07170290535509873,0.023871664930138335,0.09557457028593429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.555649552,579.5942877941313,0.0,0.09557457028523705,0.0717029053551191,0.023871664930145114,0.3753903954869633,0.3753903954869633,0.12497666974736503,0.0,4.991639049223238,4.989243051702715,4.9988360148411175,4.9916449954058635,4.9892425778966185,4.998861245434625,24793.744091008546,21074.682477357263,0.85,1.0664197896567513,0.6626553955271037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663647859313418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.197129687596,1535.0781059413555,0.3753903954869633,0.12497666974736503,6.112871282664199,3.4974298245943123
4676.0,-30.007430793441838,4.996170876775973,35.004888762391175,24.105128819961124,5.002184181961903,-26.506516447405957,-40.03009500503538,1.5012698359259962,-0.017840103270089003,-5.00948892537735,40.009775599664174,42259.52783081235,25749.27347241023,25749.27347241023,68008.80130322259,77340.87083016921,77340.87083016921,25749.27347241023,103090.14430257944,103090.14430257944,103090.14430257944,127883.89101288783,127883.89101288783,0.0,0.0,91514.7989585646,56433.45595920763,38979.26999928552,24793.746710308387,63773.01670959391,21074.68470376213,1535.0783723207405,0.0,0.886835047858725,2.8158783180732123,0.0014959128700940735,0.0,-0.017840103270089003,354524.8386519535,1554954.7666824863,4.386024890653788,1554954.7666824863,4.386024890653788,0.8500000000000001,0.09557456569664516,4.028046144702076,101325.0,128381.31297083957,1.2670250478247183,1.0,0.0,4.0280461447018645,1.2847320494108112,1.28502157327612,3.1353200432334285,22719.401831811254,2316.734239705838,19311.49128667864,1969.2240761808202,0.85,0.8499999880999981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.396522786245,4632.441516551485,5.560921909321956,4.996170876775973,-2.3295518468136294,7.325722723589602,3.4974252508542487,3.5,0.9992643573869282,0.6,0.0002253456612347185,0.966104319999179,0.00023325189275099194,198.9308758935697,0.0,0.0,0.0,0.001609753656960304,7.858754161465589e-05,0.0001467581196200626,0.0005911484779393192,0.09557456569664317,0.07170290042740612,0.023871665269237053,0.09557456569739681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5549295162,579.5942880296782,0.0,0.09557456569664317,0.07170290042740761,0.023871665269237546,0.3753903602148004,0.3753903602148004,0.12497666836856475,0.0,4.991642830417504,4.989245239388197,4.998844582032007,4.9916488221072655,4.989244857961637,4.998869717335992,24793.746710308387,21074.68470376213,0.85,1.0664196993050739,0.6626553048799854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663647572028556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.196676553292,1535.0783723207405,0.3753903602148004,0.12497666836856475,6.112871282664199,3.4974252508542487
4677.0,-30.007441042987832,4.99617692482301,35.00488869133305,24.105122044589393,5.002178720810194,-26.506526218116626,-40.03010398065669,1.5012638959389895,-0.017840993711104147,-5.009493717007231,40.00977545506181,42259.523637638755,25749.274234355507,25749.274234355507,68008.79787199426,77340.86558666154,77340.86558666154,25749.274234355507,103090.13982101704,103090.13982101704,103090.13982101704,127883.88915139058,127883.88915139058,0.0,0.0,91514.79565368687,56433.453704663974,38979.26883224767,24793.74933037354,63773.01816262121,21074.68693081751,1535.0786384620112,0.0,0.8868350240012532,2.8158777704815647,0.0014959128700940735,0.0,-0.017840993711104147,354524.7724333906,1554954.7604469846,4.386025692292447,1554954.7604469846,4.386025692292447,0.85,0.09557456110980253,4.028046144702076,101325.0,128381.30901783696,1.2670250088116157,1.0,0.0,4.0280461447037785,1.2847320771961983,1.2850216010677689,3.1353199754246748,22719.40101134456,2316.734156041519,19311.488270630398,1969.2237686294911,0.85,0.8499998860439817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.392896062292,4632.441516551485,5.560926429429524,4.99617692482301,-2.3295555785824678,7.325732503405478,3.4974206853011833,3.5,0.9992630529431953,0.6,0.0002253456612347185,0.9661053506825706,0.00023325164390768332,198.93088427939557,0.0,0.0,0.0,0.001609753656960304,7.85874617709896e-05,0.00014675819946372888,0.0005911487995532914,0.09557456110984233,0.07170289549901876,0.023871665610823566,0.09557456111035016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5542150616,579.5942882634008,0.0,0.09557456110984233,0.07170289549898891,0.02387166561081363,0.3753903249584908,0.3753903249584908,0.12497666700927733,0.0,4.991646630899368,4.989247463336142,4.998853117519559,4.991652723296113,4.989247250516485,4.998878149570373,24793.74933037354,21074.68693081751,0.85,1.0664196212036228,0.6626552240302782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364728504449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.1962217558,1535.0786384620112,0.3753903249584908,0.12497666700927733,6.112871282664199,3.4974206853011833
4678.0,-30.007451354507655,4.996182966418153,35.004888620188176,24.105115269217663,5.00217325228948,-26.50653604534334,-40.0301129912026,1.501257943125192,-0.0178418729217924,-5.009498501008408,40.00977531041879,42259.51922787701,25749.275008582918,25749.275008582918,68008.79423645993,77340.86033546567,77340.86033546567,25749.275008582918,103090.13534404858,103090.13534404858,103090.13534404858,127883.88729015914,127883.88729015914,0.0,0.0,91514.79236321722,56433.45125562868,38979.2678973206,24793.75194611056,63773.01984343116,21074.689154193973,1535.078904176123,0.0,0.8868350001830542,2.8158772236405145,0.0014959128700940735,0.0,-0.0178418729217924,354524.70632115914,1554954.7542099254,4.386026492611528,1554954.7542099254,4.386026492611528,0.85,0.09557455652556812,4.028046144702076,101325.0,128381.31402868536,1.2670250582648444,1.0,0.0,4.028046144701016,1.2847321050415863,1.285021628919432,3.135319907469495,22719.400194454793,2316.734072741945,19311.489760673627,1969.223920571615,0.85,0.8499999821908614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.389275830568,4632.441516551485,5.5609309443997414,4.996182966418153,-2.329559303199103,7.325742269617256,3.497416127923333,3.5,0.999261750835238,0.6,0.0002253456612347185,0.9661063875991894,0.0002332513935599897,198.93089271592697,0.0,0.0,0.0,0.001609753656960304,7.858738161672365e-05,0.00014675827961799483,0.0005911491224183733,0.09557455652557816,0.07170289057053421,0.02387166595504395,0.09557455652641081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.553500406,579.5942884971895,0.0,0.09557455652557816,0.07170289057052667,0.023871665955041442,0.3753902897185222,0.3753902897185222,0.12497666566938832,0.0,4.991650449369956,4.98924970908007,4.9988616595578605,4.991656628086616,4.9892495978110105,4.99888673217788,24793.75194611056,21074.689154193973,0.85,1.066419536089525,0.6626551374174872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636469983614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.19576873011,1535.078904176123,0.3753902897185222,0.12497666566938832,6.112871282664199,3.497416127923333
4679.0,-30.007461556491343,4.996189001767544,35.00488854892311,24.105108563695126,5.002167804295697,-26.5065457719345,-40.03012196682391,1.5012520197388548,-0.017842722140755995,-5.009503262885327,40.00977516462845,42259.51520047113,25749.27575807313,25749.27575807313,68008.79095854425,77340.85510665123,77340.85510665123,25749.27575807313,103090.13086472436,103090.13086472436,103090.13086472436,127883.88540910505,127883.88540910505,0.0,0.0,91514.78905909442,56433.44915291417,38979.2665624225,24793.75454438069,63773.021106803186,21074.691362723584,1535.0791683802477,0.0,0.8868349764817482,2.8158766789889804,0.0014959128700940735,0.0,-0.017842722140755995,354524.64051480073,1554954.7479218566,4.386027289002893,1554954.7479218566,4.386027289002893,0.85,0.09557455193447514,4.028046144702076,101325.0,128381.31007568273,1.2670250192517418,1.0,0.0,4.028046144705132,1.284732132749323,1.285021656633413,3.1353198398502484,22719.399374175508,2316.7339890967364,19311.491221139047,1969.2240694976417,0.85,0.8500000771626853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.385662058153,4632.441516551485,5.56093544627725,4.996189001767544,-2.329563010011991,7.325752011779535,3.4974115786792392,3.5,0.9992604510512112,0.6,0.0002253456612347185,0.9661074135021519,0.00023325114587190418,198.93090106284043,0.0,0.0,0.0,0.001609753656960304,7.858730177320736e-05,0.00014675835946151113,0.0005911494440317413,0.09557455193441916,0.07170288563453815,0.023871666299881005,0.0955745519353655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5527800816,579.5942887328305,0.0,0.09557455193441916,0.07170288563458015,0.02387166629989499,0.3753902544944313,0.3753902544944313,0.1249766643511058,0.0,4.99165427827046,4.989251997334236,4.998870115661077,4.99166054074459,4.989252098144561,4.998894886584196,24793.75454438069,21074.691362723584,0.85,1.066419463563554,0.6626550611378039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663646711984151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.195314121236,1535.0791683802477,0.3753902544944313,0.1249766643511058,6.112871282664199,3.4974115786792392
4680.0,-30.007471825790773,4.996195030691414,35.00488847753108,24.105101823247992,5.002162380278785,-26.50655555671203,-40.030130942445226,1.5012461112000757,-0.017843592128826913,-5.009508020693796,40.00977501840014,42259.51093586399,25749.276529135528,25749.276529135528,68008.78746499952,77340.84985474625,77340.84985474625,25749.276529135528,103090.12638388178,103090.12638388178,103090.12638388178,127883.88352142187,127883.88352142187,0.0,0.0,91514.78576884195,56433.4468499599,38979.26546542449,24793.757137540088,63773.02260296458,21074.693566909074,1535.0794321947842,0.0,0.8868349528024052,2.815876135080029,0.0014959128700940735,0.0,-0.017843592128826913,354524.5747640648,1554954.7416160235,4.386028084656309,1554954.7416160235,4.386028084656309,0.85,0.09557454734697762,4.028046144702076,101325.0,128381.31079947192,1.2670250263949856,1.0,0.0,4.028046144700355,1.2847321603876087,1.285021684277927,3.135319772400497,22719.398557339668,2316.7339058026614,19311.492666680962,1969.2242169018946,0.85,0.8500001713488249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.382054785914,4632.441516551485,5.560939945014116,4.996195030691414,-2.329566712268193,7.325761742959607,3.4974070376203357,3.5,0.9992591536058102,0.6,0.0002253456612347185,0.9661084461755028,0.00023325089654974645,198.93090946483002,0.0,0.0,0.0,0.001609753656960304,7.858722192976635e-05,0.00014675843930495215,0.0005911497656448061,0.0955745473469952,0.07170288069959868,0.02387166664739652,0.09557454734762927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.552057594,579.594288969181,0.0,0.0955745473469952,0.0717028806995855,0.02387166664739213,0.37539021928711874,0.37539021928711874,0.12497666305058974,0.0,4.991658117390216,4.989254299625486,4.998878570514648,4.991664428564945,4.989254464407907,4.9989033442645905,24793.757137540088,21074.693566909074,0.85,1.066419383763661,0.6626549787197871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663646425902961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.19486136301,1535.0794321947842,0.37539021928711874,0.12497666305058974,6.112871282664199,3.4974070376203357
4681.0,-30.00748199100386,4.996201053229633,35.00488840606748,24.105095117725455,5.00215695437755,-26.50656524799983,-40.03013618113471,1.5012402113734986,-0.017844357305989433,-5.009512764301451,40.009774873531256,42259.491350989294,25749.27729541364,25749.27729541364,68008.76864640294,77340.84463213076,77340.84463213076,25749.27729541364,103090.1219275444,103090.1219275444,103090.1219275444,127883.88165959183,127883.88165959183,0.0,0.0,91514.78246497773,56433.429183836146,38979.28142349065,24793.759732047423,63773.04115553807,21074.69577224031,1535.0796957630587,0.0,0.8868349291904138,2.8158755914504994,0.0014959128700940735,0.0,-0.017844357305989433,354524.50920939597,1554954.73536773,4.386028878046661,1554954.73536773,4.386028878046661,0.85,0.09557454276068854,4.028046144702076,101325.0,128381.30679079324,1.267024986832403,1.0,0.0,4.028046144703637,1.2847321879851428,1.2850217118816805,3.1353197050502,22719.397737124582,2316.7338221639993,19311.48961026699,1969.2239052344066,0.85,0.8500000675066793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.378453962511,4632.441516551485,5.560944434979896,4.996201053229633,-2.3295704025646007,7.325771455794234,3.4974025046819825,3.5,0.9992578584805665,0.6,0.0002253456612347185,0.9661094683831775,0.00023325064975488068,198.93091778166044,0.0,0.0,0.0,0.001609753656960304,7.858717532857119e-05,0.0001467584859061473,0.0005911499533565706,0.09557454276067003,0.07170287576340352,0.023871666997266502,0.09557454276129686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5513418219,579.5942892033322,0.0,0.09557454276067003,0.07170287576341741,0.02387166699727113,0.3753901840956059,0.3753901840956059,0.12497666176984845,0.0,4.991661978967159,4.98925664174152,4.998886995655937,4.991668406995473,4.9892569928471175,4.998911677583749,24793.759732047423,21074.69577224031,0.85,1.0664187784385917,0.6626544788403818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663646140126354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.194406916165,1535.0796957630587,0.3753901840956059,0.12497666176984845,6.112871282664199,3.4974025046819825
4682.0,-30.007492136711157,4.99620706950284,35.00488833450111,24.105088447127514,5.002151551299953,-26.506574919448852,-40.03014889368785,1.5012343340376566,-0.017845106968593427,-5.009517489818223,40.00977472761087,42259.50320283561,25749.278047215208,25749.278047215208,68008.78125005082,77340.83942086049,77340.83942086049,25749.278047215208,103090.1174680757,103090.1174680757,103090.1174680757,127883.87977957133,127883.87977957133,0.0,0.0,91514.77917380667,56433.44295578179,38979.262464472085,24793.762311495637,63773.02477596772,21074.69796477129,1535.0799580502041,0.0,0.8868349056741964,2.815875049728799,0.0014959128700940735,0.0,-0.017845106968593427,354524.44390473585,1554954.7290749874,4.386029668218924,1554954.7290749874,4.386029668218924,0.85,0.09557453816966913,4.028046144702076,101325.0,128381.3116346133,1.2670250346371903,1.0,0.0,4.028046144704239,1.2847322154774736,1.2850217393802068,3.135319637956649,22719.396920060688,2316.7337388466694,19311.486531247334,1969.22359126178,0.85,0.8499999625516358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.374859589004,4632.441516551485,5.560948914080088,4.99620706950284,-2.329574078020189,7.3257811475230294,3.4973979798654975,3.5,0.9992565656758564,0.6,0.0002253456612347185,0.9661104886305332,0.0002332504034338217,198.93092608253255,0.0,0.0,0.0,0.001609753656960304,7.858706224310982e-05,0.00014675859899160868,0.0005911504088700273,0.0955745381696857,0.07170287082168796,0.023871667347997744,0.0955745381702706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5506208556,579.5942894391833,0.0,0.0955745381696857,0.07170287082167552,0.023871667347993605,0.3753901489206838,0.3753901489206838,0.12497666050876101,0.0,4.991665856521706,4.989259031014171,4.998895343116487,4.991672382849629,4.989259605136681,4.998919748716219,24793.762311495637,21074.69796477129,0.85,1.066419249972275,0.6626548348818592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364585465244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.1939542122,1535.0799580502041,0.3753901489206838,0.12497666050876101,6.112871282664199,3.4973979798654975
4683.0,-30.007502346090597,4.996213079292626,35.00488826282528,24.105081741604977,5.002146155381668,-26.506584647490133,-40.030154132377334,1.5012284567812153,-0.017845885760038982,-5.009522213212563,40.009774581289896,42259.483461467,25749.278825225647,25749.278825225647,68008.76228669265,77340.83418132542,77340.83418132542,25749.278825225647,103090.11300655107,103090.11300655107,103090.11300655107,127883.87789341544,127883.87789341544,0.0,0.0,91514.77588303453,56433.42516317613,38979.27857762044,24793.764886864374,63773.043464484814,21074.700153834718,1535.0802200496114,0.0,0.8868348821703896,2.8158745086421746,0.0014959128700940735,0.0,-0.017845885760038982,354524.37862996996,1554954.722765427,4.386030457974203,1554954.722765427,4.386030457974203,0.85,0.0955745335834393,4.028046144702076,101325.0,128381.30762593463,1.2670249950746078,1.0,0.0,4.028046144701776,1.284732242969434,1.2850217668783626,3.135319570864005,22719.39610309583,2316.733655539438,19311.487945346984,1969.223735459814,0.85,0.850000055358669,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.371271685855,4632.441516551485,5.560953391076714,4.996213079292626,-2.3295777503744715,7.325790829667097,3.497393463196631,3.5,0.9992552751990375,0.6,0.0002253456612347185,0.9661115152819006,0.00023325015556715015,198.9309344354997,0.0,0.0,0.0,0.001609753656960304,7.858701564200181e-05,0.0001467586455927167,0.0005911505965814407,0.09557453358345085,0.07170286588199701,0.02387166770145384,0.09557453358421636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5498979097,579.5942896756845,0.0,0.09557453358345085,0.07170286588198835,0.023871667701450956,0.3753901137634565,0.3753901137634565,0.12497665926430077,0.0,4.9916697466963456,4.989261430567012,4.998903710224454,4.991676327452524,4.989262049759304,4.998928198361909,24793.764886864374,21074.700153834718,0.85,1.0664186401040545,0.6626543311360277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663645569475508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.193501560163,1535.0802200496114,0.3753901137634565,0.12497665926430077,6.112871282664199,3.497393463196631
4684.0,-30.00751244955074,4.996219082709456,35.00488819104421,24.105075071007036,5.002140777975898,-26.506594278350256,-40.03016684493048,1.5012226067754224,-0.01784660936812088,-5.009526919214896,40.009774434872554,42259.49545970559,25749.27958998041,25749.27958998041,68008.775049686,77340.82896338635,77340.82896338635,25749.27958998041,103090.10855336676,103090.10855336676,103090.10855336676,127883.8760066209,127883.8760066209,0.0,0.0,91514.77257848106,56433.439074800204,38979.259448534285,24793.767453254135,63773.02690178842,21074.702335266014,1535.080481136298,0.0,0.8868348587554947,2.8158739688581726,0.0014959128700940735,0.0,-0.01784660936812088,354524.3135952442,1554954.7164494405,4.386031244741967,1554954.7164494405,4.386031244741967,0.85,0.09557452899444008,4.028046144702076,101325.0,128381.30823837164,1.267025001118891,1.0,0.0,4.0280461447018965,1.2847322703339257,1.2850217942490212,3.1353195040824438,22719.395282709633,2316.7335718833274,19311.48933205678,1969.2238768648601,0.85,0.8500001470881399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.367690192444,4632.441516551485,5.56095785751957,4.996219082709456,-2.329581408448894,7.3258004911583505,3.4973889545990544,3.5,0.9992539870283013,0.6,0.0002253456612347185,0.9661125312832194,0.00023324991027226164,198.93094270180805,0.0,0.0,0.0,0.001609753656960304,7.858690255675268e-05,0.0001467587586779658,0.0005911510520940425,0.09557452899437535,0.07170286093808154,0.023871668056293815,0.09557452899512452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5491744851,579.5942899123378,0.0,0.09557452899437535,0.0717028609381301,0.023871668056309983,0.37539007862260154,0.37539007862260154,0.1249766580398992,0.0,4.991673648693109,4.989263859225844,4.998912037235527,4.9916803098467994,4.989264627952139,4.998936398098635,24793.767453254135,21074.702335266014,0.85,1.0664191171985722,0.6626546913758062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663645284605902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.19304729437,1535.080481136298,0.37539007862260154,0.1249766580398992,6.112871282664199,3.4973889545990544
4685.0,-30.007522620282533,4.996225079648408,35.00488811915908,24.105068400409095,5.002135392986228,-26.506603970515346,-40.03017204869536,1.5012167432190802,-0.017847328263201234,-5.009531617921468,40.0097742882796,42259.47585301919,25749.28036732585,25749.28036732585,68008.75622034504,77340.82373579327,77340.82373579327,25749.28036732585,103090.10410311911,103090.10410311911,103090.10410311911,127883.87411782736,127883.87411782736,0.0,0.0,91514.76928843031,56433.42140565624,38979.27542530452,24793.770014708258,63773.04544001278,21074.70451250202,1535.0807417685064,0.0,0.8868348353781725,2.8158734298644994,0.0014959128700940735,0.0,-0.017847328263201234,354524.2486614197,1554954.7101283355,4.386032030247272,1554954.7101283355,4.386032030247272,0.85,0.09557452440788676,4.028046144702076,101325.0,128381.30417401681,1.2670249610068276,1.0,0.0,4.028046144702403,1.2847322977618034,1.28502182168308,3.1353194371461957,22719.394465923866,2316.7334885943587,19311.486239187157,1969.2235614799304,0.85,0.8500000415130726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.364115126667,4632.441516551485,5.560962318969048,4.996225079648408,-2.329585059654494,7.325810139302902,3.497384454095286,3.5,0.9992527011700817,0.6,0.0002253456612347185,0.9661135540505226,0.00023324966334437134,198.93095102315644,0.0,0.0,0.0,0.001609753656960304,7.858685626640607e-05,0.00014675880496831242,0.0005911512385536947,0.09557452440791327,0.07170285599416179,0.023871668413751476,0.09557452440860466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5484501957,579.5942901492784,0.0,0.09557452440791327,0.0717028559941419,0.023871668413744856,0.3753900434982099,0.3753900434982099,0.1249766568346901,0.0,4.99167756348163,4.989266303903378,4.998920367344681,4.991684289658281,4.9892671505596695,4.998944754459387,24793.770014708258,21074.70451250202,0.85,1.06641851194509,0.6626541913035967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663645000038386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.19259481018,1535.0807417685064,0.3753900434982099,0.1249766568346901,6.112871282664199,3.497384454095286
4686.0,-30.007532688563632,4.996231070261732,35.00488804712496,24.10506176473575,5.002130047494851,-26.50661356652159,-40.0301847961731,1.5012109254528465,-0.017848046208825963,-5.009536297285468,40.00977414016978,42259.48797251663,25749.281126401056,25749.281126401056,68008.76909891769,77340.81851855166,77340.81851855166,25749.281126401056,103090.09964495272,103090.09964495272,103090.09964495272,127883.8722027241,127883.8722027241,0.0,0.0,91514.76598325769,56433.43543722268,38979.25616226112,24793.772557771394,63773.02872003251,21074.706674105684,1535.0810009006943,0.0,0.886834812104816,2.815872893115848,0.0014959128700940735,0.0,-0.017848046208825963,354524.18399487634,1554954.7037409602,4.386032812259241,1554954.7037409602,4.386032812259241,0.85,0.09557451981541662,4.028046144702076,101325.0,128381.30896216085,1.2670250082621353,1.0,0.0,4.0280461447036515,1.284732324975491,1.2850218489029004,3.1353193707326694,22719.393645383956,2316.7334049225738,19311.487593492555,1969.2236995806475,0.85,0.8500001318220125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.360546454953,4632.441516551485,5.560966768800531,4.996231070261732,-2.329588695147344,7.325819765409076,3.497379961643052,3.5,0.9992514176123005,0.6,0.0002253456612347185,0.9661145665165431,0.00023324941890404653,198.9309592606838,0.0,0.0,0.0,0.001609753656960304,7.858674287069607e-05,0.00014675891836402242,0.0005911516953168472,0.09557451981541411,0.07170285104344205,0.023871668771972054,0.09557451981609055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.547718412,579.594290388668,0.0,0.09557451981541411,0.07170285104344394,0.023871668771972682,0.37539000838957987,0.37539000838957987,0.12497665565057427,0.0,4.991681480241084,4.989268773535002,4.998928630385819,4.991688251076653,4.989269756784267,4.998952786005873,24793.772557771394,21074.706674105684,0.85,1.0664189934820305,0.6626545550790501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663644715777933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.19214064154,1535.0810009006943,0.37539000838957987,0.12497665565057427,6.112871282664199,3.497379961643052
4687.0,-30.00754282188981,4.996237054334176,35.00488797500423,24.10505509413781,5.002124683702535,-26.50662322290246,-40.03018996501339,1.5012050847152216,-0.01784870733877142,-5.009540974577728,40.00977399357884,42259.468495539804,25749.28191130678,25749.28191130678,68008.75040684658,77340.81329678302,77340.81329678302,25749.28191130678,103090.0952080898,103090.0952080898,103090.0952080898,127883.87031657039,127883.87031657039,0.0,0.0,91514.76269246712,56433.4178912239,38979.27200138135,24793.775108480597,63773.047109861946,21074.708842208507,1535.081260424927,0.0,0.8868347888359978,2.815872355851671,0.0014959128700940735,0.0,-0.01784870733877142,354524.11935564585,1554954.6974192262,4.386033594118745,1554954.6974192262,4.386033594118745,0.85,0.09557451523069813,4.028046144702076,101325.0,128381.30484212996,1.2670249676005918,1.0,0.0,4.028046144699295,1.2847323522966323,1.2850218762301988,3.1353193040569116,22719.392828414526,2316.7333216148763,19311.484477687583,1969.2233818569628,0.85,0.850000025244303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.35698420522,4632.441516551485,5.56097121650471,4.996237054334176,-2.329592327615885,7.3258293819500615,3.497375477277486,3.5,0.9992501363649959,0.6,0.0002253456612347185,0.9661155855246589,0.00023324917288477674,198.93096755142963,0.0,0.0,0.0,0.001609753656960304,7.858669689110844e-05,0.00014675896434361005,0.0005911518805247479,0.09557451523075387,0.07170284609672391,0.02387166913402997,0.09557451523097067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5469941318,579.5942906256049,0.0,0.09557451523075387,0.07170284609668208,0.023871669134016043,0.37538997329670276,0.37538997329670276,0.12497665448481765,0.0,4.99168541605377,4.989271260486589,4.998936917685057,4.991692267238932,4.989272317153564,4.99896117447588,24793.775108480597,21074.708842208507,0.85,1.0664183928625486,0.6626540585827636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663644431817331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.191688186296,1535.081260424927,0.37538997329670276,0.12497665448481765,6.112871282664199,3.497375477277486
4688.0,-30.00755285342954,4.996243032087885,35.004887902723425,24.105048493389063,5.002119359544014,-26.506632783709016,-40.030198940634705,1.5011992898235342,-0.01784938818354931,-5.00954562935424,40.00977384467486,42259.46505751443,25749.28266955498,25749.28266955498,68008.74772706942,77340.80808539034,77340.80808539034,25749.28266955498,103090.09075494533,103090.09075494533,103090.09075494533,127883.86838969335,127883.86838969335,0.0,0.0,91514.7593869014,56433.4163590257,38979.27003097299,24793.77763474803,63773.047665721024,21074.710989535823,1535.0815180251682,0.0,0.8868347656909757,2.8158718214948606,0.0014959128700940735,0.0,-0.01784938818354931,354524.0550299847,1554954.6909980131,4.386034371818576,1554954.6909980131,4.386034371818576,0.85,0.09557451063705161,4.028046144702076,101325.0,128381.3053432148,1.2670249725459146,1.0,0.0,4.028046144702017,1.2847323794033216,1.2850219033429968,3.1353192379045143,22719.392007777027,2316.73323793314,19311.481315802288,1969.223059434393,0.85,0.8499999167755816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.353428317523,4632.441516551485,5.560975650817911,4.996243032087885,-2.3295959420627836,7.325838974150669,3.4973710009231094,3.5,0.9992488574066026,0.6,0.0002253456612347185,0.966116594298257,0.00023324892933693916,198.9309757588978,0.0,0.0,0.0,0.001609753656960304,7.858661704823598e-05,0.0001467590441864825,0.0005911522021355225,0.09557451063701974,0.07170284114082308,0.023871669496196665,0.09557451063807812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.546258424,579.5942908662802,0.0,0.09557451063701974,0.07170284114084699,0.023871669496204624,0.37538993821912514,0.37538993821912514,0.12497665334072877,0.0,4.991689351003345,4.989273772570186,4.998945126036119,4.9916962411707,4.98927497219853,4.998969109474899,24793.77763474803,21074.710989535823,0.85,1.0664183415468969,0.6626539988966144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663644148166782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.19123409238,1535.0815180251682,0.37538993821912514,0.12497665334072877,6.112871282664199,3.4973710009231094
4689.0,-30.007562867823268,4.996249003414714,35.00488783037112,24.105041892640315,5.002114036757093,-26.506642328948242,-40.03020791625602,1.5011934978820625,-0.017849954351845554,-5.009550276994934,40.009773698030514,42259.46167945241,25749.283440780542,25749.283440780542,68008.74512023295,77340.80289356156,77340.80289356156,25749.283440780542,103090.08633434211,103090.08633434211,103090.08633434211,127883.86650516264,127883.86650516264,0.0,0.0,91514.75609450885,56433.41488039959,38979.26801567695,24793.780170820533,63773.048186497486,21074.713145197453,1535.081776027615,0.0,0.8868347425735773,2.8158712864518884,0.0014959128700940735,0.0,-0.017849954351845554,354523.9908014076,1554954.6846734607,4.386035148590251,1554954.6846734607,4.386035148590251,0.85,0.0955745060493648,4.028046144702076,101325.0,128381.3011675078,1.2670249313348907,1.0,0.0,4.0280461447036835,1.2847324064962125,1.2850219304419932,3.135319171785795,22719.391190409886,2316.7331545848874,19311.47815095173,1969.2227367094504,0.85,0.8499998080539819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.349878836443,4632.441516551485,5.560980080246346,4.996249003414714,-2.3295995497548834,7.325848553169597,3.497366532636035,3.5,0.9992475807531528,0.6,0.0002253456612347185,0.9661176013487849,0.00023324868620560913,198.9309839523384,0.0,0.0,0.0,0.001609753656960304,7.858653720543851e-05,0.00014675912402927998,0.000591152523745995,0.09557450604936424,0.07170283618762895,0.023871669861735292,0.09557450604990873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.54553388,579.5942911033003,0.0,0.09557450604936424,0.07170283618762936,0.02387166986173543,0.3753899031569698,0.3753899031569698,0.12497665221470942,0.0,4.991693312498171,4.9892763288913216,4.9989533077850865,4.991700322643112,4.989277719269751,4.998977198613829,24793.780170820533,21074.713145197453,0.85,1.0664182919616547,0.6626539405152646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663643864815755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.190781699803,1535.081776027615,0.3753899031569698,0.12497665221470942,6.112871282664199,3.497366532636035
4690.0,-30.007572869850904,4.996254968355108,35.00488775791135,24.105035291891568,5.002108729373344,-26.506651861516197,-40.030216856952734,1.5011877210386593,-0.01785052995711567,-5.009554910630139,40.0097735501959,42259.45834376035,25749.28420715274,25749.28420715274,68008.7425509131,77340.79769993007,77340.79769993007,25749.28420715274,103090.08190708281,103090.08190708281,103090.08190708281,127883.86459999281,127883.86459999281,0.0,0.0,91514.75280154853,56433.41344537892,38979.26595129956,24793.78269291,63773.04864420956,21074.7152889735,1535.0820329020842,0.0,0.8868347195320994,2.8158707531776734,0.0014959128700940735,0.0,-0.01785052995711567,354523.9267675729,1554954.6782985684,4.386035922810937,1554954.6782985684,4.386035922810937,0.85,0.09557450145880748,4.028046144702076,101325.0,128381.30589997573,1.267024978040718,1.0,0.0,4.02804614470359,1.2847324335184802,1.2850219574703505,3.1353191058394296,22719.390372901795,2316.733071222262,19311.4839573243,1969.2233287946751,0.85,0.8500000942084158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.3463357277105,4632.441516551485,5.560984500980304,4.996254968355108,-2.329603145669048,7.325858114024156,3.497362072373108,3.5,0.9992463063923165,0.6,0.0002253456612347185,0.9661186071569069,0.00023324844337473794,198.93099213566217,0.0,0.0,0.0,0.001609753656960304,7.858645767338699e-05,0.0001467592035613315,0.0005911528441047685,0.09557450145879816,0.07170283123042329,0.023871670228374876,0.09557450145972125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5448034556,579.5942913422473,0.0,0.09557450145879816,0.07170283123043028,0.023871670228377204,0.3753898681115107,0.3753898681115107,0.12497665110700407,0.0,4.9916972880113235,4.989278919005471,4.998961444152883,4.9917043806730135,4.989280470998267,4.998985179903627,24793.78269291,21074.7152889735,0.85,1.0664182440192647,0.6626538834535929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663643581769375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.190329316334,1535.0820329020842,0.3753898681115107,0.12497665110700407,6.112871282664199,3.497362072373108
4691.0,-30.007572869850904,4.996254968355108,35.00488775791135,24.105034418776654,5.002108729373344,-26.506651861516197,-40.030216856952734,1.5011877210386593,-0.017973034073008876,-5.009554910630139,40.0097735501959,42259.45834376035,25749.25774645878,25749.25774645878,68008.71609021912,77340.7941609204,77340.7941609204,25749.25774645878,103090.05190737918,103090.05190737918,103090.05190737918,127883.83879315936,127883.83879315936,0.0,0.0,91514.74926253884,56433.41344537892,38979.26201906658,24793.786885780184,63773.04890484676,21074.718852913156,1535.0822892132617,0.0,0.8868347195320994,2.8158723621461554,0.0014959128700940735,0.0,-0.017973034073008876,354523.9267675729,1554954.6782985684,4.386035922810937,1554954.6782985684,4.386035922810937,0.85,0.09557450145880748,4.028046144702076,101325.0,128381.30589997573,1.267024978040718,1.0,0.0,4.028046144701253,1.2847324335184802,1.2850219574703505,3.1353191058394296,22719.389494309653,2316.732981630797,19311.4839573243,1969.2233287946751,0.85,0.8500001270791672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.3427989925185,4632.441516551485,5.56098303392599,4.996254968355108,-2.32960494342914,7.325859911784248,3.4973576201358183,3.5,0.9992450343245195,0.6,0.0002253456612347185,0.9661186071569069,0.00023324844337473794,198.93099213566217,0.0,0.0,0.0,0.001609753656960304,7.858645767338699e-05,0.0001467592035613315,0.0005911528441047685,0.09557449455980237,0.07170282453969473,0.023871670020107635,0.09557457202830244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5448034556,579.5942913422473,0.0,0.09557449455980237,0.07170283123043028,0.023871670228377204,0.3753898330831629,0.3753898330831629,0.12497665001665129,0.0,4.991674205715867,4.989275376867624,4.998879667048527,4.99158187655712,4.989261208316805,4.9985525589206645,24793.786885780184,21074.718852913156,0.85,1.066417824741173,0.6626538807453602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663643299025726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.189876846784,1535.0822892132617,0.3753898330831629,0.12497665001665129,6.112871282664199,3.4973576201358183
