time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4692.0,-30.007572869850904,4.996254968355108,35.00488775791135,24.105033929832302,5.002108729373344,-26.506651861516197,-40.030216856952734,1.5011877210386593,-0.01813257847004479,-5.009554910630139,40.0097735501959,42259.45834376035,25749.220650436204,25749.220650436204,68008.67899419655,77340.79218652051,77340.79218652051,25749.220650436204,103090.01283695671,103090.01283695671,103090.01283695671,127883.80736052875,127883.80736052875,0.0,0.0,91514.74728813897,56433.41344537892,38979.25982528894,24793.79452357204,63773.05434886098,21074.725345036233,1535.082757819789,0.0,0.8868347195320994,2.8158744576054104,0.0014959128700940735,0.0,-0.01813257847004479,354523.9267675729,1554954.6782985684,4.386035922810937,1554954.6782985684,4.386035922810937,0.85,0.09557450145880748,4.028046144702076,101325.0,128381.30589997573,1.267024978040718,1.0,0.0,4.028046144703298,1.2847324335184802,1.2850219574703505,3.1353191058394296,22719.38900414648,2316.7329316480636,19311.4839573243,1969.2233287946751,0.85,0.8500001454176339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.337840738779,4632.441516551485,5.56098097721696,4.996254968355108,-2.329607463764041,7.325862432119148,3.4973513784164103,3.5,0.9992432509761172,0.6,0.0002253456612347185,0.9661186071569069,0.00023324844337473794,198.93099213566217,0.0,0.0,0.0,0.001609753656960304,7.858645767338699e-05,0.0001467592035613315,0.0005911528441047685,0.09557448655447234,0.07170281778085096,0.02387166877362139,0.0955746723266356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5448034556,579.5942913422473,0.0,0.09557448655447234,0.07170283123043028,0.023871670228377204,0.3753897976982077,0.3753897976982077,0.12497664349085418,0.0,4.991623830982803,4.989270393842219,4.998692944585855,4.991422332160084,4.989250461741506,4.997946056245894,24793.79452357204,21074.725345036233,0.85,1.0664171520179233,0.6626538241776266,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663643299025726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.18962441779,1535.082757819789,0.3753897976982077,0.12497664349085418,6.112871282664199,3.4973513784164103
4693.0,-30.007572869850904,4.996254968355108,35.00488775791135,24.10503344088795,5.002108729373344,-26.506651861516197,-40.030216856952734,1.5011877210386593,-0.018292122775562802,-5.009554910630139,40.0097735501959,42259.45834376035,25749.18355439581,25749.18355439581,68008.64189815616,77340.79021213388,77340.79021213388,25749.18355439581,103089.9737665297,103089.9737665297,103089.9737665297,127883.77592789203,127883.77592789203,0.0,0.0,91514.74531375236,56433.41344537892,38979.25763152604,24793.80216136233,63773.059792888365,21074.731837157982,1535.0832264263165,0.0,0.8868347195320994,2.8158765530678442,0.0014959128700940735,0.0,-0.018292122775562802,354523.9267675729,1554954.6782985684,4.386035922810937,1554954.6782985684,4.386035922810937,0.85,0.09557450145880748,4.028046144702076,101325.0,128381.30589997573,1.267024978040718,1.0,0.0,4.028046144702714,1.2847324335184802,1.2850219574703505,3.1353191058394296,22719.3885139866,2316.732881665666,19311.4839573243,1969.2233287946751,0.85,0.8500001637559782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.3328824815,4632.441516551485,5.560978920503927,4.996254968355108,-2.3296099841028712,7.325864952457978,3.497345136697002,3.5,0.9992414676277148,0.6,0.0002253456612347185,0.9661186071569069,0.00023324844337473794,198.93099213566217,0.0,0.0,0.0,0.001609753656960304,7.858645767338699e-05,0.0001467592035613315,0.0005911528441047685,0.09557447642041919,0.07170281095036711,0.02387166547005208,0.09557477262512006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5448034556,579.5942913422473,0.0,0.09557447642041919,0.07170283123043028,0.023871670228377204,0.3753897619381912,0.3753897619381912,0.12497662619549844,0.0,4.991551622311761,4.989264258121409,4.998422266009129,4.991262787854566,4.98923971523908,4.997339554873349,24793.80216136233,21074.731837157982,0.85,1.0664164792942885,0.6626537676097659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663643299025726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.189371988796,1535.0832264263165,0.3753897619381912,0.12497662619549844,6.112871282664199,3.497345136697002
4694.0,-30.007572869850904,4.996254968355108,35.00488775791135,24.1050329519436,5.002108729373344,-26.506651861516197,-40.030216856952734,1.5011877210386593,-0.01845166702878487,-5.009554910630139,40.0097735501959,42259.45834376035,25749.146458337604,25749.146458337604,68008.60480209795,77340.78823775091,77340.78823775091,25749.146458337604,103089.93469608852,103089.93469608852,103089.93469608852,127883.74449523895,127883.74449523895,0.0,0.0,91514.74333936935,56433.41344537892,38979.25543776714,24793.80979915043,63773.065236917566,21074.738329277865,1535.083695032844,0.0,0.8868347195320994,2.8158786485339893,0.0014959128700940735,0.0,-0.01845166702878487,354523.9267675729,1554954.6782985684,4.386035922810937,1554954.6782985684,4.386035922810937,0.85,0.09557450145880748,4.028046144702076,101325.0,128381.30589997573,1.267024978040718,1.0,0.0,4.028046144699208,1.2847324335184802,1.2850219574703505,3.1353191058394296,22719.388023827618,2316.7328316833596,19311.4839573243,1969.2233287946751,0.85,0.8500001820942897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.327924220681,4632.441516551485,5.560976863786895,4.996254968355108,-2.329612504445626,7.325867472800734,3.497338894977594,3.5,0.9992396842793125,0.6,0.0002253456612347185,0.9661186071569069,0.00023324844337473794,198.93099213566217,0.0,0.0,0.0,0.001609753656960304,7.858645767338699e-05,0.0001467592035613315,0.0005911528441047685,0.09557446357274509,0.0717028040485794,0.023871659524165683,0.09557487292377392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5448034556,579.5942913422473,0.0,0.09557446357274509,0.07170283123043028,0.023871670228377204,0.3753897258048735,0.3753897258048735,0.12497659506667659,0.0,4.991461946500124,4.989257200247948,4.9980844227793,4.991103243601344,4.989228968757288,4.996733054801098,24793.80979915043,21074.738329277865,0.85,1.066415806570459,0.662653711041896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663643299025726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.1891195598,1535.083695032844,0.3753897258048735,0.12497659506667659,6.112871282664199,3.497338894977594
4695.0,-30.007572869850904,4.996254968355108,35.00488775791135,24.105032462999247,5.002108729373344,-26.506651861516197,-40.03021308509631,1.5011877210386593,-0.018611211327936417,-5.009554910630139,40.0097735501959,42259.44265886387,25749.109362261577,25749.109362261577,68008.55202112545,77340.78626334747,77340.78626334747,25749.109362261577,103089.89562560905,103089.89562560905,103089.89562560905,127883.71306254616,127883.71306254616,0.0,0.0,91514.74136496591,56433.39776048244,38979.2706716483,24793.81743693711,63773.08810858541,21074.744821396544,1535.0841636393714,0.0,0.8868347195320994,2.8158807440051254,0.0014959128700940735,0.0,-0.018611211327936417,354523.9267675729,1554954.6782985684,4.386035922810937,1554954.6782985684,4.386035922810937,0.85,0.09557450145880748,4.028046144702076,101325.0,128381.2969361247,1.2670248895743863,1.0,0.0,4.028046144703298,1.2847324335184802,1.2850219574703505,3.1353191058394296,22719.38753366356,2316.732781700536,19311.474970925934,1969.2224124370641,0.85,0.8499998048940322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.322965956323,4632.441516551485,5.560974807065859,4.996254968355108,-2.329615024792309,7.325869993147417,3.497332653258186,3.5,0.9992379009309102,0.6,0.0002253456612347185,0.9661186071569069,0.00023324844337473794,198.93099213566217,0.0,0.0,0.0,0.001609753656960304,7.858649122596203e-05,0.00014675917000875647,0.000591152708953448,0.095574447729943,0.07170279707828148,0.023871650651661518,0.09557497322264058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5448034556,579.5942913422473,0.0,0.095574447729943,0.07170283123043028,0.023871670228377204,0.37538968931288047,0.37538968931288047,0.12497654861597385,0.0,4.991358296967405,4.989249404630755,4.997692848101735,4.990943699302193,4.989218222164084,4.996126556030674,24793.81743693711,21074.744821396544,0.85,1.0664145964725493,0.6626532274383419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663643299025726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.188867130804,1535.0841636393714,0.37538968931288047,0.12497654861597385,6.112871282664199,3.497332653258186
4696.0,-30.007572869850904,4.996254968355108,35.00488775791135,24.105031974054896,5.002108729373344,-26.506651861516197,-40.03021308509631,1.5011877210386593,-0.01877075553159102,-5.009554910630139,40.0097735501959,42259.44265886387,25749.072266167732,25749.072266167732,68008.5149250316,77340.78428895821,77340.78428895821,25749.072266167732,103089.85655512594,103089.85655512594,103089.85655512594,127883.68162984769,127883.68162984769,0.0,0.0,91514.73939057667,56433.39776048244,38979.26847788247,24793.825074721753,63773.09355260422,21074.75131351349,1535.0846322458985,0.0,0.8868347195320994,2.8158828394794027,0.0014959128700940735,0.0,-0.01877075553159102,354523.9267675729,1554954.6782985684,4.386035922810937,1554954.6782985684,4.386035922810937,0.85,0.09557450145880748,4.028046144702076,101325.0,128381.2969361247,1.2670248895743863,1.0,0.0,4.028046144701837,1.2847324335184802,1.2850219574703505,3.1353191058394296,22719.38704350303,2316.732731718072,19311.474970925934,1969.2224124370641,0.85,0.8499998232323948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.318007688425,4632.441516551485,5.560972750340821,4.996254968355108,-2.3296175451429195,7.325872513498027,3.4973264115387774,3.5,0.9992361175825079,0.6,0.0002253456612347185,0.9661186071569069,0.00023324844337473794,198.93099213566217,0.0,0.0,0.0,0.001609753656960304,7.858649122596203e-05,0.00014675917000875647,0.000591152708953448,0.09557442881593647,0.07170279004372775,0.023871638772208725,0.09557507352165728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5448034556,579.5942913422473,0.0,0.09557442881593647,0.07170283123043028,0.023871670228377204,0.3753896524844854,0.3753896524844854,0.12497648642282973,0.0,4.991243468479581,4.989241018833695,4.997258288558726,4.990784155098538,4.989207475648641,4.995520058561624,24793.825074721753,21074.75131351349,0.85,1.0664139237487942,0.6626531708706511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663643299025726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.18861470181,1535.0846322458985,0.3753896524844854,0.12497648642282973,6.112871282664199,3.4973264115387774
4697.0,-30.007572869850904,4.996254968355108,35.00488775791135,24.10503152003514,5.002108729373344,-26.506651861516197,-40.03021308509631,1.5011877210386593,-0.018930299722626387,-5.009554910630139,40.0097735501959,42259.44265886387,25749.035170056075,25749.035170056075,68008.47782891995,77340.7823145629,77340.7823145629,25749.035170056075,103089.81748461896,103089.81748461896,103089.81748461896,127883.65019712353,127883.65019712353,0.0,0.0,91514.73741618133,56433.39776048244,38979.266284109886,24793.83271250456,63773.09899661445,21074.757805628877,1535.085100852426,0.0,0.8868347195320994,2.8158849349578987,0.0014959128700940735,0.0,-0.018930299722626387,354523.9267675729,1554954.6782985684,4.386035922810937,1554954.6782985684,4.386035922810937,0.85,0.09557450145880748,4.028046144702076,101325.0,128381.2969361247,1.2670248895743863,1.0,0.0,4.028046144701691,1.2847324335184802,1.2850219574703505,3.1353191058394296,22719.386553340984,2316.7326817354538,19311.474970925934,1969.2224124370641,0.85,0.8499998415708147,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.313049416987,4632.441516551485,5.560970693611783,4.996254968355108,-2.3296200654974566,7.325875033852564,3.4973201698193694,3.5,0.9992343342341056,0.6,0.0002253456612347185,0.9661186071569069,0.00023324844337473794,198.93099213566217,0.0,0.0,0.0,0.001609753656960304,7.858649122596203e-05,0.00014675917000875647,0.000591152708953448,0.0955744068891684,0.07170278294993777,0.02387162393923063,0.09557517382086063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5448034556,579.5942913422473,0.0,0.0955744068891684,0.07170283123043028,0.023871670228377204,0.37538961534596743,0.37538961534596743,0.12497640876693422,0.0,4.991119696832527,4.989232160886388,4.996789341421163,4.990624610907503,4.98919672910074,4.994913562394174,24793.83271250456,21074.757805628877,0.85,1.0664132510250184,0.6626531143030593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663643299025726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.188362272816,1535.085100852426,0.37538961534596743,0.12497640876693422,6.112871282664199,3.4973201698193694
4698.0,-30.007572869850904,4.996254968355108,35.00488775791135,24.10503103109079,5.002108729373344,-26.506651861516197,-40.03021308509631,1.5011877210386593,-0.019089843877168278,-5.009554910630139,40.0097735501959,42259.44265886387,25748.9980739266,25748.9980739266,68008.44073279046,77340.78034016736,77340.78034016736,25748.9980739266,103089.77841409396,103089.77841409396,103089.77841409396,127883.61876437941,127883.61876437941,0.0,0.0,91514.73544178582,56433.39776048244,38979.264090337085,24793.840350285456,63773.10444062254,21074.764297742637,1535.0855694589534,0.0,0.8868347195320994,2.8158870304403063,0.0014959128700940735,0.0,-0.019089843877168278,354523.9267675729,1554954.6782985684,4.386035922810937,1554954.6782985684,4.386035922810937,0.85,0.09557450145880748,4.028046144702076,101325.0,128381.2969361247,1.2670248895743863,1.0,0.0,4.028046144702276,1.2847324335184802,1.2850219574703505,3.1353191058394296,22719.386063178892,2316.7326317528305,19311.474970925934,1969.2224124370641,0.85,0.8499998599092372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.30809114201,4632.441516551485,5.560968636878743,4.996254968355108,-2.329622585855921,7.325877554211029,3.4973139280999614,3.5,0.9992325508857033,0.6,0.0002253456612347185,0.9661186071569069,0.00023324844337473794,198.93099213566217,0.0,0.0,0.0,0.001609753656960304,7.858649122596203e-05,0.00014675917000875647,0.000591152708953448,0.09557438209183608,0.0717027758022197,0.02387160628961637,0.09557527412024014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5448034556,579.5942913422473,0.0,0.09557438209183608,0.07170283123043028,0.023871670228377204,0.3753895779251168,0.3753895779251168,0.12497631636495052,0.0,4.9909887706682525,4.989222925218826,4.99629288450825,4.990465066752961,4.989185982552954,4.994307067528098,24793.840350285456,21074.764297742637,0.85,1.0664125783011134,0.6626530577354992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663643299025726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.18810984382,1535.0855694589534,0.3753895779251168,0.12497631636495052,6.112871282664199,3.4973139280999614
4699.0,-30.007572869850904,4.996254968355108,35.00488775791135,24.105030542146437,5.002108729373344,-26.506651861516197,-40.03021308509631,1.5011877210386593,-0.01924938797054665,-5.009554910630139,40.0097735501959,42259.44265886387,25748.960977779305,25748.960977779305,68008.40363664317,77340.77836577759,77340.77836577759,25748.960977779305,103089.7393435569,103089.7393435569,103089.7393435569,127883.58733162162,127883.58733162162,0.0,0.0,91514.73346739604,56433.39776048244,38979.26189657067,24793.847988064717,63773.109884635385,21074.77078985501,1535.0860380654808,0.0,0.8868347195320994,2.8158891259263092,0.0014959128700940735,0.0,-0.01924938797054665,354523.9267675729,1554954.6782985684,4.386035922810937,1554954.6782985684,4.386035922810937,0.8500000000000001,0.09557450145880748,4.028046144702076,101325.0,128381.2969361247,1.2670248895743863,1.0,0.0,4.028046144701546,1.2847324335184802,1.2850219574703505,3.1353191058394296,22719.38557301823,2316.7325817703527,19311.474970925934,1969.2224124370641,0.85,0.849999878247607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.3031328634925,4632.441516551485,5.5609665801417005,4.996254968355108,-2.329625106218313,7.325880074573421,3.497307686380553,3.5,0.9992307675373009,0.6,0.0002253456612347185,0.9661186071569069,0.00023324844337473794,198.93099213566217,0.0,0.0,0.0,0.001609753656960304,7.858649122596203e-05,0.00014675917000875647,0.000591152708953448,0.09557435461405199,0.07170276860585427,0.023871586008197724,0.0955753744197851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5448034556,579.5942913422473,0.0,0.09557435461405199,0.07170283123043028,0.023871670228377204,0.3753895402495797,0.3753895402495797,0.12497621018453844,0.0,4.990852120904947,4.989213387381824,4.995774420071427,4.9903055226595825,4.989175236036317,4.993700573963679,24793.847988064717,21074.77078985501,0.85,1.0664119055769645,0.6626530011678994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663643299025726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.187857414825,1535.0860380654808,0.3753895402495797,0.12497621018453844,6.112871282664199,3.497307686380553
4700.0,-30.007572869850904,4.996254968355108,35.00488775791135,24.105030053202086,5.002108729373344,-26.506651861516197,-40.03021308509631,1.5011877210386593,-0.019408932070632545,-5.009554910630139,40.0097735501959,42259.44265886387,25748.92388161419,25748.92388161419,68008.36654047806,77340.77639137708,77340.77639137708,25748.92388161419,103089.70027299126,103089.70027299126,103089.70027299126,127883.55589883325,127883.55589883325,0.0,0.0,91514.73149299553,56433.39776048244,38979.259702792326,24793.85562584199,63773.11532863432,21074.77728196569,1535.0865066720082,0.0,0.8868347195320994,2.815891221416784,0.0014959128700940735,0.0,-0.019408932070632545,354523.9267675729,1554954.6782985684,4.386035922810937,1554954.6782985684,4.386035922810937,0.85,0.09557450145880748,4.028046144702076,101325.0,128381.2969361247,1.2670248895743863,1.0,0.0,4.028046144702714,1.2847324335184802,1.2850219574703505,3.1353191058394296,22719.3850828549,2316.7325317876034,19311.474970925934,1969.2224124370641,0.85,0.8499998965860773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.298174581437,4632.441516551485,5.560964523400657,4.996254968355108,-2.3296276265846316,7.325882594939739,3.497301444661145,3.5,0.9992289841888986,0.6,0.0002253456612347185,0.9661186071569069,0.00023324844337473794,198.93099213566217,0.0,0.0,0.0,0.001609753656960304,7.858649122596203e-05,0.00014675917000875647,0.000591152708953448,0.09557432466898982,0.07170276136589333,0.023871563303096487,0.09557547471952528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5448034556,579.5942913422473,0.0,0.09557432466898982,0.07170283123043028,0.023871670228377204,0.37538950234580476,0.37538950234580476,0.12497609131528929,0.0,4.990710892262939,4.9892036077966395,4.995238349908732,4.990145978559497,4.989164489461643,4.993094081700292,24793.85562584199,21074.77728196569,0.85,1.0664112328528839,0.6626529446004538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663643299025726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.18760498583,1535.0865066720082,0.37538950234580476,0.12497609131528929,6.112871282664199,3.497301444661145
4701.0,-30.007582995149896,4.996262127489395,35.00488752922903,24.104948399495356,5.002018755549156,-26.506669971947584,-40.03023459864778,1.5011057323467827,-0.017710357786370423,-5.009646499879107,40.00976885494942,42259.49108807592,25749.14090388558,25749.14090388558,68008.6319919615,77340.81022852202,77340.81022852202,25749.14090388558,103089.9511324076,103089.9511324076,103089.9511324076,127883.78064493013,127883.78064493013,0.0,0.0,91514.73300124575,56433.41386079942,38979.24348938482,24793.829512522527,63773.073001907345,21074.75508564415,1535.0869752785356,0.0,0.8868342705044054,2.815858221845456,0.0014959128700940735,0.0,-0.017710357786370423,354522.661051439,1554954.4758113544,4.386051010673589,1554954.4758113544,4.386051010673589,0.85,0.09557433542727384,4.028046144702076,101325.0,128381.30807134336,1.26702499947045,1.0,0.0,4.028046144702443,1.2847328170360757,1.2850223410743746,3.1353181698860326,22719.385457292075,2316.7325699695693,19311.48099432862,1969.2230266532017,0.85,0.8500001476989931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.2932162958405,4632.441516551485,5.561017348375289,4.996262127489395,-2.329695287746313,7.325957415235708,3.4972952029417366,3.5,0.9992272008404962,0.6,0.0002253456612347185,0.9661196253623997,0.0002332481975513016,198.93100041984312,0.0,0.0,0.0,0.001609753656960304,7.858629985219426e-05,0.00014675936138252422,0.0005911534798158154,0.0955743354271204,0.07170278631024136,0.02387154911687904,0.09557433544929722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.5216050686,579.5942989312027,0.0,0.0955743354271204,0.07170278631035647,0.02387154911691737,0.37538946423841485,0.37538946423841485,0.12497596088124681,0.0,4.990990760002774,4.989327079746772,4.9959880155115,4.991936142092754,4.989646860293931,4.998812576475586,24793.829512522527,21074.75508564415,0.85,1.0664161030773518,0.6626541438078735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663643299025726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.187352556834,1535.0869752785356,0.37538946423841485,0.12497596088124681,6.112871282664199,3.4972952029417366
4702.0,-30.007593075409943,4.996269776289302,35.00488708039483,24.10496345199647,5.002037740874809,-26.506677145189443,-40.0302394531667,1.5011218106543074,-0.017841361107059583,-5.009625445055268,40.00976198518497,42259.47031794407,25749.08214401108,25749.08214401108,68008.55246195514,77340.7942151539,77340.7942151539,25749.08214401108,103089.87635916498,103089.87635916498,103089.87635916498,127883.65910103096,127883.65910103096,0.0,0.0,91514.72875733618,56433.40486012634,38979.2487746776,24793.782741865987,63773.03151654359,21074.71533058609,1535.0838249379126,0.0,0.8868344025064842,2.815862399956302,0.0014959128700940735,0.0,-0.017841361107059583,354522.95201830147,1554954.1795460565,4.386046575246235,1554954.1795460565,4.386046575246235,0.85,0.09557429534821973,4.028046144702076,101325.0,128381.30434104509,1.2670249626552685,1.0,0.0,4.028046144700163,1.2847327418267365,1.2850222658480863,3.135318353430205,22719.384403701966,2316.7324625332776,19311.47382023291,1969.2222950990308,0.85,0.8499998713471408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.289973604746,4632.441516551485,5.5610085525518524,4.996269776289302,-2.329679471873192,7.325949248162495,3.4972911208945052,3.5,0.9992260345412872,0.6,0.0002253456612347185,0.9661206390399049,0.00023324795282156347,198.93100866717535,0.0,0.0,0.0,0.001609753656960304,7.858625666888795e-05,0.00014675940456583054,0.000591153653760166,0.0955742953481945,0.0717027636920232,0.0238715316561713,0.09557429534623081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4876627721,579.5943100348424,0.0,0.0955742953481945,0.07170276369204213,0.0238715316561776,0.37538943404553976,0.37538943404553976,0.12497589883929267,0.0,4.991141419074779,4.9893875064914255,4.996409714945116,4.991784083948232,4.989669238090983,4.998136549090134,24793.782741865987,21074.71533058609,0.85,1.0664155497188934,0.6626542491865294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663642959676202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.18689728435,1535.0838249379126,0.37538943404553976,0.12497589883929267,6.112871282664199,3.4972911208945052
4703.0,-30.00760312783778,4.996277257458997,35.00488671803204,24.104952834919118,5.00202792926542,-26.50668717366988,-40.030252270493634,1.501111975097527,-0.01776259748294251,-5.009634839568889,40.00976360620099,42259.482764258784,25749.10225963655,25749.10225963655,68008.58502389534,77340.79097943357,77340.79097943357,25749.10225963655,103089.89323907012,103089.89323907012,103089.89323907012,127883.69307761482,127883.69307761482,0.0,0.0,91514.72561857013,56433.41740339521,38979.23135019435,24793.7998385447,63773.03118873905,21074.729862762993,1535.0850371822442,0.0,0.8868343488362929,2.815860268942079,0.0014959128700940735,0.0,-0.01776259748294251,354522.822189929,1554954.2494529719,4.386048378628595,1554954.2494529719,4.386048378628595,0.85,0.09557429270599521,4.028046144702076,101325.0,128381.30679079324,1.267024986832403,1.0,0.0,4.028046144701927,1.2847327878344215,1.2850223118661395,3.1353182411510288,22719.38362447404,2316.732383074143,19311.479212866376,1969.2228449946085,0.85,0.8500001378586449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.286857732935,4632.441516551485,5.561016639095173,4.996277257458997,-2.3296859303215407,7.325963187780538,3.4972871984949596,3.5,0.9992249138557028,0.6,0.0002253456612347185,0.9661216499197194,0.00023324770876777655,198.93101689173687,0.0,0.0,0.0,0.001609753656960304,7.858614265263592e-05,0.00014675951858208257,0.0005911541130228904,0.09557429270600269,0.07170276422258064,0.02387152848342206,0.09557429270684778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4956719264,579.5943074147841,0.0,0.09557429270600269,0.07170276422257503,0.02387152848342019,0.3753894064418487,0.3753894064418487,0.12497587211417199,0.0,4.991291155133695,4.989444797229794,4.996837137852992,4.991872242085947,4.989656101830576,4.998528976906869,24793.7998385447,21074.729862762993,0.85,1.0664160657915254,0.6626544477584893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663642597116092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.186442576636,1535.0850371822442,0.3753894064418487,0.12497587211417199,6.112871282664199,3.4972871984949596
4704.0,-30.00761322729845,4.996284727689066,35.00488636382748,24.104948294721567,5.002024933403039,-26.506696562748935,-40.030257404409326,1.5011082688535593,-0.017767048339180747,-5.009637025739276,40.009763119096675,42259.46326205766,25749.10357239176,25749.10357239176,68008.56683444942,77340.78470597633,77340.78470597633,25749.10357239176,103089.88827836809,103089.88827836809,103089.88827836809,127883.68810625223,127883.68810625223,0.0,0.0,91514.7222211894,56433.40077727084,38979.24604879839,24793.799827884133,63773.045876682525,21074.729853701512,1535.0850953688164,0.0,0.8868343394759746,2.815860072231788,0.0014959128700940735,0.0,-0.017767048339180747,354522.79197851487,1554954.2284479984,4.386048693146457,1554954.2284479984,4.386048693146457,0.85,0.0955742886437449,4.028046144702076,101325.0,128381.30389563636,1.2670249582594262,1.0,0.0,4.028046144702977,1.2847328051710825,1.2850223292067076,3.1353181988418815,22719.382781042605,2316.7322970680716,19311.47395165695,1969.2223085005533,0.85,0.8499999378403332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.283711815937,4632.441516551485,5.561020700887744,4.996284727689066,-2.329687129292078,7.325971856981144,3.497283238274967,3.5,0.9992237823642762,0.6,0.0002253456612347185,0.9661226655303473,0.00023324746357235738,198.93102515477986,0.0,0.0,0.0,0.001609753656960304,7.858609698404368e-05,0.00014675956425067482,0.0005911542969780873,0.09557428864380574,0.0717027596406817,0.023871529003124024,0.09557428864415017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4932652315,579.5943082020962,0.0,0.09557428864380574,0.07170275964063606,0.023871529003108828,0.3753893807595383,0.3753893807595383,0.12497587427087517,0.0,4.991407750765859,4.989486460073294,4.99717881550049,4.991869977400086,4.989648955634209,4.998541374775982,24793.799827884133,21074.729853701512,0.85,1.066415534957466,0.6626539893323344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364224250182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.185988090485,1535.0850953688164,0.3753893807595383,0.12497587427087517,6.112871282664199,3.497283238274967
4705.0,-30.00762323221834,4.996292139539142,35.00488603747586,24.104941833671205,5.002019808861269,-26.506706079645877,-40.03026634510604,1.5011026562888115,-0.017769724954632693,-5.00964146133639,40.009763221965315,42259.459905135845,25749.11057799075,25749.11057799075,68008.57048312659,77340.7794037509,77340.7794037509,25749.11057799075,103089.88998174165,103089.88998174165,103089.88998174165,127883.69369382318,127883.69369382318,0.0,0.0,91514.71889479141,56433.39939617635,38979.24388735007,24793.803712081528,63773.0475994316,21074.7331552693,1535.0854255195218,0.0,0.8868343165346961,2.815859589669875,0.0014959128700940735,0.0,-0.017769724954632693,354522.73068173806,1554954.2328827353,4.386049464000795,1554954.2328827353,4.386049464000795,0.85,0.09557429034723026,4.028046144702076,101325.0,128381.2993858728,1.2670249137515204,1.0,0.0,4.02804614470088,1.2847328314249222,1.2850223554664637,3.1353181347708623,22719.3819552333,2316.732212858958,19311.47060651275,1969.2219673907757,0.85,0.849999821498861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.280573180782,4632.441516551485,5.561025983421636,4.996292139539142,-2.3296899871500796,7.325982126689222,3.4972792872234684,3.5,0.9992226534924196,0.6,0.0002253456612347185,0.966123671634999,0.00023324722067244197,198.9310333404733,0.0,0.0,0.0,0.001609753656960304,7.858601745240506e-05,0.00014675964378231342,0.0005911546173351976,0.09557429034713048,0.07170275680774447,0.023871533539386012,0.095574290348084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4937734865,579.5943080358263,0.0,0.09557429034713048,0.07170275680781933,0.023871533539410936,0.375389355704434,0.375389355704434,0.12497589461610689,0.0,4.991502234538586,4.989518661158854,4.997460382350084,4.991871736381768,4.9896390334837974,4.998578220117281,24793.803712081528,21074.7331552693,0.85,1.066415563363052,0.6626539187929996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364188840611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.18553232703,1535.0854255195218,0.375389355704434,0.12497589461610689,6.112871282664199,3.4972792872234684
4706.0,-30.00763322371363,4.996299501576174,35.00488573290126,24.10493572186681,5.0020150067558475,-26.506715552208394,-40.03027528580276,1.5010973352506158,-0.01778483132244446,-5.009645559202951,40.009763203563956,42259.456575640725,25749.116555556226,25749.116555556226,68008.57313119696,77340.77397617802,77340.77397617802,25749.116555556226,103089.89053173424,103089.89053173424,103089.89053173424,127883.69679988286,127883.69679988286,0.0,0.0,91514.7155681885,56433.39816765118,38979.24155615258,24793.806268148615,63773.04782430119,21074.735327926322,1535.0856693842645,0.0,0.8868342957501558,2.8158593097661804,0.0014959128700940735,0.0,-0.01778483132244446,354522.6740506806,1554954.232089572,4.3860501623861845,1554954.232089572,4.3860501623861845,0.85,0.09557429379052007,4.028046144702076,101325.0,128381.30339455152,1.2670249533141034,1.0,0.0,4.028046144700966,1.2847328563150922,1.285022380362243,3.1353180740278055,22719.381129373123,2316.7321286446568,19311.4759547502,1969.2225127592196,0.85,0.8500000878009412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.277430444481,4632.441516551485,5.561031048864055,4.996299501576174,-2.3296926131650184,7.325992114741192,3.497275331011057,3.5,0.9992215231460163,0.6,0.0002253456612347185,0.9661246763907956,0.0002332469780986803,198.9310415151839,0.0,0.0,0.0,0.001609753656960304,7.858593792084023e-05,0.00014675972331387824,0.0005911549376920106,0.09557429379056477,0.07170275368295966,0.02387154010760512,0.0955742937907967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4936825685,579.594308065568,0.0,0.09557429379056477,0.07170275368292611,0.023871540107593955,0.37538933060485646,0.37538933060485646,0.12497592609322482,0.0,4.991575491550066,4.98954243677133,4.997682269518123,4.991860727880521,4.989629749432538,4.998562029561526,24793.806268148615,21074.735327926322,0.85,1.06641560112612,0.662653864247922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663641537077672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.18507812089,1535.0856693842645,0.37538933060485646,0.12497592609322482,6.112871282664199,3.497275331011057
4707.0,-30.00763322371363,4.996299501576174,35.00488573290126,24.104934848751896,5.0020150067558475,-26.506715552208394,-40.03027528580276,1.5010973352506158,-0.017895422187564236,-5.009645559202951,40.009763203563956,42259.456575640725,25749.093026489038,25749.093026489038,68008.54960212976,77340.77042303549,77340.77042303549,25749.093026489038,103089.86344952452,103089.86344952452,103089.86344952452,127883.67389542726,127883.67389542726,0.0,0.0,91514.71201504597,56433.39816765118,38979.23760821643,24793.810445902735,63773.048054119165,21074.738879017325,1535.0859250793267,0.0,0.8868342957501558,2.815860762257903,0.0014959128700940735,0.0,-0.017895422187564236,354522.6740506806,1554954.232089572,4.3860501623861845,1554954.232089572,4.3860501623861845,0.85,0.09557429379052007,4.028046144702076,101325.0,128381.30339455152,1.2670249533141034,1.0,0.0,4.028046144703886,1.2847328563150922,1.285022380362243,3.1353180740278055,22719.38024727237,2316.732038695413,19311.4759547502,1969.2225127592196,0.85,0.8500001208029734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.274285582703,4632.441516551485,5.561029744320775,4.996299501576174,-2.3296942117719897,7.325993713348163,3.4972713721247937,3.5,0.9992203920356554,0.6,0.0002253456612347185,0.9661246763907956,0.0002332469780986803,198.9310415151839,0.0,0.0,0.0,0.001609753656960304,7.858593792084023e-05,0.00014675972331387824,0.0005911549376920106,0.09557429595373268,0.07170274878838483,0.02387154716534786,0.0955743590100034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4936825685,579.594308065568,0.0,0.09557429595373268,0.07170275368292611,0.023871540107593955,0.3753893049800224,0.3753893049800224,0.12497596304299559,0.0,4.9916104206326395,4.989556031369034,4.997781283092081,4.991750137015401,4.989610409767636,4.998177337812649,24793.810445902735,21074.738879017325,0.85,1.0664152283330766,0.6626538618599264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663641188110433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.184623850193,1535.0859250793267,0.3753893049800224,0.12497596304299559,6.112871282664199,3.4972713721247937
4708.0,-30.00763322371363,4.996299501576174,35.00488573290126,24.104934359807544,5.0020150067558475,-26.506715552208394,-40.03027528580276,1.5010973352506158,-0.018053233096850363,-5.009645559202951,40.009763203563956,42259.456575640725,25749.056370847276,25749.056370847276,68008.512946488,77340.7684328939,77340.7684328939,25749.056370847276,103089.82480374118,103089.82480374118,103089.82480374118,127883.64255028826,127883.64255028826,0.0,0.0,91514.71002490437,56433.39816765118,38979.23539694799,24793.817746547076,63773.05314349507,21074.745084565013,1535.086372858606,0.0,0.8868342957501558,2.8158628349376156,0.0014959128700940735,0.0,-0.018053233096850363,354522.6740506806,1554954.232089572,4.3860501623861845,1554954.232089572,4.3860501623861845,0.8499999999999999,0.09557429379052007,4.028046144702076,101325.0,128381.30339455152,1.2670249533141034,1.0,0.0,4.028046144700966,1.2847328563150922,1.285022380362243,3.1353180740278055,22719.37975320117,2316.7319883141718,19311.4759547502,1969.2225127592196,0.85,0.8500001392876584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.2693862406395,4632.441516551485,5.5610277119865765,4.996299501576174,-2.3296967022241253,7.325996203800299,3.4972652046274204,3.5,0.9992186298935487,0.6,0.0002253456612347185,0.9661246763907956,0.0002332469780986803,198.9310415151839,0.0,0.0,0.0,0.001609753656960304,7.858593792084023e-05,0.00014675972331387824,0.0005911549376920106,0.0955742973623598,0.07170274369859818,0.023871553663761622,0.09557445723846207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4936825685,579.594308065568,0.0,0.0955742973623598,0.07170275368292611,0.023871540107593955,0.3753892783331852,0.3753892783331852,0.12497599706448204,0.0,4.991606801727357,4.98956474059014,4.997740632976615,4.991592326106115,4.989599577478202,4.997578032587114,24793.817746547076,21074.745084565013,0.85,1.0664145684457473,0.6626538089771736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663641188110433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.184369409402,1535.086372858606,0.3753892783331852,0.12497599706448204,6.112871282664199,3.4972652046274204
4709.0,-30.00763322371363,4.996299501576174,35.00488573290126,24.104933870863192,5.0020150067558475,-26.506715552208394,-40.03027528580276,1.5010973352506158,-0.018211043965152385,-5.009645559202951,40.009763203563956,42259.456575640725,25749.01971518812,25749.01971518812,68008.47629082884,77340.76644275329,77340.76644275329,25749.01971518812,103089.7861579414,103089.7861579414,103089.7861579414,127883.61120513083,127883.61120513083,0.0,0.0,91514.70803476375,56433.39816765118,38979.233185680634,24793.825047189424,63773.058232870055,21074.75129011101,1535.086820637885,0.0,0.8868342957501558,2.815864907621093,0.0014959128700940735,0.0,-0.018211043965152385,354522.6740506806,1554954.232089572,4.3860501623861845,1554954.232089572,4.3860501623861845,0.85,0.09557429379052007,4.028046144702076,101325.0,128381.30339455152,1.2670249533141034,1.0,0.0,4.028046144701111,1.2847328563150922,1.285022380362243,3.1353180740278055,22719.37925913021,2316.731937932955,19311.4759547502,1969.2225127592196,0.85,0.8500001577723352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.26448689512,4632.441516551485,5.5610256796484725,4.996299501576174,-2.3296991926800947,7.325998694256269,3.4972590371300476,3.5,0.9992168677514421,0.6,0.0002253456612347185,0.9661246763907956,0.0002332469780986803,198.9310415151839,0.0,0.0,0.0,0.001609753656960304,7.858593792084023e-05,0.00014675972331387824,0.0005911549376920106,0.09557429650667569,0.07170273839776205,0.023871558108913643,0.09557455546708954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4936825685,579.594308065568,0.0,0.09557429650667569,0.07170275368292611,0.023871540107593955,0.37538925058142913,0.37538925058142913,0.12497602033641958,0.0,4.9915723444192395,4.989569541510832,4.997588251906677,4.991434515237813,4.9895887451943395,4.996978728632939,24793.825047189424,21074.75129011101,0.85,1.0664139085582658,0.662653756094439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663641188110433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.18411496861,1535.086820637885,0.37538925058142913,0.12497602033641958,6.112871282664199,3.4972590371300476
4710.0,-30.00763322371363,4.996299501576174,35.00488573290126,24.10493338191884,5.0020150067558475,-26.506715552208394,-40.03027528580276,1.5010973352506158,-0.01836885482339312,-5.009645559202951,40.009763203563956,42259.456575640725,25748.98305951157,25748.98305951157,68008.43963515229,77340.76445260603,77340.76445260603,25748.98305951157,103089.74751211761,103089.74751211761,103089.74751211761,127883.57985994787,127883.57985994787,0.0,0.0,91514.70604461651,56433.39816765118,38979.230974405924,24793.83234783026,63773.06332223618,21074.75749565572,1535.087268417164,0.0,0.8868342957501558,2.8158669803087384,0.0014959128700940735,0.0,-0.01836885482339312,354522.6740506806,1554954.232089572,4.3860501623861845,1554954.232089572,4.3860501623861845,0.8499999999999999,0.09557429379052007,4.028046144702076,101325.0,128381.30339455152,1.2670249533141034,1.0,0.0,4.028046144701988,1.2847328563150922,1.285022380362243,3.1353180740278055,22719.37876505761,2316.7318875515707,19311.4759547502,1969.2225127592196,0.85,0.8500001762570744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.259587546146,4632.441516551485,5.561023647306458,4.996299501576174,-2.3297016831399007,7.326001184716075,3.4972528696326743,3.5,0.9992151056093356,0.6,0.0002253456612347185,0.9661246763907956,0.0002332469780986803,198.9310415151839,0.0,0.0,0.0,0.001609753656960304,7.858593792084023e-05,0.00014675972331387824,0.0005911549376920106,0.09557429249546077,0.07170273288390641,0.023871559611554363,0.09557465369589953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4936825685,579.594308065568,0.0,0.09557429249546077,0.07170275368292611,0.023871540107593955,0.3753892217144405,0.3753892217144405,0.12497602820327336,0.0,4.991513216380895,4.989571215783599,4.99734648620921,4.9912767043795725,4.989577912875177,4.996379425949101,24793.83234783026,21074.75749565572,0.85,1.066413248670765,0.6626537032118047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663641188110433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.18386052782,1535.087268417164,0.3753892217144405,0.12497602820327336,6.112871282664199,3.4972528696326743
4711.0,-30.00763322371363,4.996299501576174,35.00488573290126,24.10493289297449,5.0020150067558475,-26.506715552208394,-40.03027528580276,1.5010973352506158,-0.018526665628883165,-5.009645559202951,40.009763203563956,42259.456575640725,25748.946403817616,25748.946403817616,68008.40297945833,77340.7624624628,77340.7624624628,25748.946403817616,103089.70886628042,103089.70886628042,103089.70886628042,127883.5485147496,127883.5485147496,0.0,0.0,91514.70405447327,56433.39816765118,38979.22876313565,24793.839648469173,63773.06841160482,21074.763701198797,1535.0877161964431,0.0,0.8868342957501558,2.8158690529999806,0.0014959128700940735,0.0,-0.018526665628883165,354522.6740506806,1554954.232089572,4.3860501623861845,1554954.232089572,4.3860501623861845,0.85,0.09557429379052007,4.028046144702076,101325.0,128381.30339455152,1.2670249533141034,1.0,0.0,4.028046144701988,1.2847328563150922,1.285022380362243,3.1353180740278055,22719.378270986,2316.7318371702877,19311.4759547502,1969.2225127592196,0.85,0.8500001947417771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.254688193714,4632.441516551485,5.56102161496054,4.996299501576174,-2.3297041736035387,7.326003675179713,3.497246702135301,3.5,0.9992133434672289,0.6,0.0002253456612347185,0.9661246763907956,0.0002332469780986803,198.9310415151839,0.0,0.0,0.0,0.001609753656960304,7.858593792084023e-05,0.00014675972331387824,0.0005911549376920106,0.09557428486901837,0.07170272716401531,0.023871557705003064,0.09557475192487264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4936825685,579.594308065568,0.0,0.09557428486901837,0.07170275368292611,0.023871540107593955,0.37538919176878316,0.37538919176878316,0.12497601822180535,0.0,4.99143435176569,4.989570388742436,4.9970332130244515,4.9911188935740824,4.989567080578183,4.995780124535827,24793.839648469173,21074.763701198797,0.85,1.0664125887830544,0.6626536503291528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663641188110433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.18360608703,1535.0877161964431,0.37538919176878316,0.12497601822180535,6.112871282664199,3.497246702135301
4712.0,-30.00763322371363,4.996299501576174,35.00488573290126,24.10493236910554,5.0020150067558475,-26.506715552208394,-40.03027151394633,1.5010973352506158,-0.018684476440455455,-5.009645559202951,40.009763203563956,42259.44089074608,25748.909748106267,25748.909748106267,68008.35063885235,77340.76047230903,77340.76047230903,25748.909748106267,103089.6702204153,103089.6702204153,103089.6702204153,127883.5171695213,127883.5171695213,0.0,0.0,91514.7020643195,56433.38248275654,38979.243979514395,24793.84694910601,63773.090928620404,21074.769906740108,1535.0881639757222,0.0,0.8868342957501558,2.8158711256955975,0.0014959128700940735,0.0,-0.018684476440455455,354522.6740506806,1554954.232089572,4.3860501623861845,1554954.232089572,4.3860501623861845,0.85,0.09557429379052007,4.028046144702076,101325.0,128381.29443070052,1.2670248648477722,1.0,0.0,4.028046144703886,1.2847328563150922,1.285022380362243,3.1353180740278055,22719.377776911777,2316.731786788738,19311.466968351833,1969.2215964016086,0.85,0.849999817687649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.249788837827,4632.441516551485,5.561019582610713,4.996299501576174,-2.3297066640710113,7.326006165647185,3.4972405346379283,3.5,0.9992115813251223,0.6,0.0002253456612347185,0.9661246763907956,0.0002332469780986803,198.9310415151839,0.0,0.0,0.0,0.001609753656960304,7.858597147321011e-05,0.00014675968976150838,0.0005911548025415165,0.09557427346221536,0.07170272125052411,0.023871552211691252,0.09557485015403529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4936825685,579.594308065568,0.0,0.09557427346221536,0.07170275368292611,0.023871540107593955,0.37538916080956064,0.37538916080956064,0.12497598946238186,0.0,4.991339697887327,4.989567560638875,4.996662734109634,4.99096108276251,4.9895562482242894,4.995180824393458,24793.84694910601,21074.769906740108,0.85,1.0664113915220508,0.6626531704107929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663641188110433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.18335164624,1535.0881639757222,0.37538916080956064,0.12497598946238186,6.112871282664199,3.4972405346379283
